DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,903,1,1,3,1,100,27.788,100.0,100.0,100.0,1,1,886.414,241.218,0.166,13.602,0,80,55,1.4,1474.75,1593.079,1408.804,1482.341,54.663,62.583,73.044,62.346,51.696,1.33,2.017,0.326,67.491,53.991,91.086,49.455,61.381,62.425,131.859,111.922,129.463,39.638,55.176,42.642,-10.852,110,110,72.375,76.938,55.688,56.469,0.0,36.313,72,70,1000,200,0.106,204.125,83.625,72.75,0.011,72.313,73.0,56.688,57.844,0.0,35.813,72,70,1000,200,0.104,355.5,83.625,77.313,0.022,72.25,71.813,55.875,56.594,0.0,34.719,72,70,1000,200,0.125,388.75,85.25,74.625,0.025,72.438,70.625,55.281,56.031,0.0,47.5,72,70,1000,200,0.228,522.0,80.813,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.752,11.885,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,521.5,529.5,516.5,302.25,518.5,529.0,519.0,0.02,2.63,0.0,5.668,0.886,0.241,0.017,0.02,0.039,0.041
5072008,904,1,1,3,1,100,27.682,100.0,100.0,100.0,1,1,906.32,247.073,0.124,13.602,0,80,55,1.4,1476.125,1612.879,1437.857,1485.439,54.77,62.476,72.936,62.346,51.804,1.364,1.982,0.319,67.688,54.128,91.169,49.397,61.342,62.317,131.933,111.922,129.389,39.638,55.281,42.569,-10.852,110,110,72.25,76.938,55.688,56.594,0.0,35.188,72,70,1000,200,0.116,214.0,83.375,72.75,0.012,72.313,72.813,56.688,57.844,0.0,35.781,72,70,1000,200,0.106,359.25,83.438,77.313,0.022,72.25,71.75,55.875,56.594,0.0,34.969,72,70,1000,200,0.129,394.0,84.938,74.625,0.025,72.438,70.625,55.281,56.031,0.0,47.781,72,70,1000,200,0.227,521.0,80.625,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.749,11.897,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,521.0,529.5,516.0,302.0,519.0,529.0,519.0,0.016,2.549,0.0,5.531,0.906,0.247,0.019,0.02,0.038,0.04
5072008,905,1,1,3,1,100,27.47,100.0,100.0,100.0,1,1,920.372,247.073,0.01,13.602,0,80,55,1.4,1476.125,1642.629,1441.492,1496.29,54.77,62.583,72.936,62.236,51.804,1.368,2.028,0.326,67.731,54.182,91.141,49.57,61.329,62.317,131.933,111.709,129.241,39.638,55.281,42.569,-10.852,110,110,72.25,76.938,55.688,56.469,0.0,36.125,72,70,1000,200,0.107,207.375,83.188,72.625,0.012,72.313,72.75,56.625,57.844,0.0,35.813,72,70,1000,200,0.104,354.75,83.25,77.313,0.022,72.25,71.625,55.875,56.594,0.0,34.063,72,70,1000,200,0.133,399.25,84.875,74.625,0.025,72.438,70.5,55.281,56.031,0.0,46.656,72,70,1000,200,0.24,536.0,80.5,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.757,11.904,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,521.5,529.5,516.0,302.0,518.5,529.0,519.0,0.001,2.549,0.0,5.531,0.92,0.247,0.019,0.019,0.037,0.039
5072008,906,1,1,3,1,100,27.509,100.0,100.0,100.0,1,1,909.833,247.073,0.01,13.66,0,80,55,1.4,1501.0,1668.177,1437.857,1502.497,54.876,62.476,72.827,62.236,52.022,1.368,2.053,0.33,67.795,54.233,91.197,49.685,61.393,62.425,131.638,111.815,129.094,39.565,55.386,42.569,-10.852,110,110,72.25,77.0,55.688,56.469,0.0,35.719,72,70,1000,200,0.113,208.5,83.0,72.625,0.012,72.313,72.75,56.625,57.844,0.0,36.5,72,70,1000,200,0.107,358.75,83.063,77.313,0.022,72.25,71.625,55.875,56.594,0.0,34.281,72,70,1000,200,0.133,398.75,84.625,74.625,0.025,72.438,70.438,55.063,56.031,0.0,47.406,72,70,1000,200,0.239,535.5,80.375,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.92,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.5,529.5,516.0,302.0,518.0,529.0,519.0,0.001,2.594,0.0,5.693,0.91,0.247,0.018,0.018,0.036,0.038
5072008,907,1,1,3,1,100,27.093,100.0,100.0,100.0,1,1,918.03,249.414,0.01,13.587,0,80,55,1.4,1499.0,1648.302,1434.223,1496.29,54.77,62.583,72.827,62.346,51.913,1.337,2.049,0.326,67.959,54.413,91.225,49.829,61.458,62.532,131.417,111.709,128.798,39.565,55.281,42.569,-10.852,110,110,72.25,76.938,55.688,56.594,0.0,35.5,72,70,1000,200,0.114,211.75,82.813,72.625,0.012,72.313,72.688,56.625,57.844,0.0,35.531,72,70,1000,200,0.115,370.0,83.0,77.25,0.022,72.25,71.688,55.875,56.594,0.0,35.25,72,70,1000,200,0.121,383.5,84.563,74.625,0.025,72.625,70.438,55.281,56.031,0.0,47.375,72,70,1000,200,0.244,540.0,80.313,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.767,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.0,529.5,516.0,302.0,519.0,529.0,519.5,0.001,2.597,0.0,5.662,0.918,0.249,0.018,0.018,0.036,0.038
5072008,908,1,1,3,1,100,27.123,100.0,100.0,100.0,1,1,928.569,251.756,0.01,13.602,0,80,55,1.4,1510.875,1743.658,1454.22,1521.141,54.876,62.69,72.827,62.455,52.348,1.36,2.07,0.315,68.192,54.425,91.392,49.598,61.672,62.853,130.974,111.709,128.429,39.493,55.491,42.496,-10.852,110,110,72.375,76.875,55.813,56.594,0.0,35.25,72,70,1000,200,0.117,214.125,82.688,72.625,0.008,72.313,72.813,56.688,57.656,0.0,35.688,72,70,1000,200,0.116,373.75,82.813,77.25,0.022,72.063,71.75,56.0,56.5,0.0,34.906,72,70,1000,200,0.132,397.25,84.375,74.625,0.025,72.438,70.438,55.281,56.031,0.0,48.25,72,70,1000,200,0.242,538.5,80.188,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.763,11.909,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.0,518.0,529.0,519.0,0.001,2.553,0.0,5.667,0.929,0.252,0.012,0.018,0.036,0.037
5072008,909,1,1,3,1,100,27.25,100.0,100.0,100.0,1,1,925.056,250.585,0.01,13.675,0,80,55,1.4,1506.375,1745.085,1457.858,1500.945,54.983,62.797,72.719,62.455,52.131,1.379,2.088,0.326,68.149,54.588,91.28,49.8,61.672,62.853,130.9,111.389,128.355,39.565,55.596,42.569,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,36.5,72,70,1000,200,0.106,205.25,82.375,72.563,0.008,72.313,72.75,56.625,57.656,0.0,35.938,72,70,1000,200,0.116,374.75,82.75,77.25,0.022,72.063,71.75,56.0,56.594,0.0,34.813,72,70,1000,200,0.123,384.25,84.188,74.625,0.025,72.25,70.375,55.281,56.156,0.0,48.625,72,70,1000,200,0.247,542.5,80.0,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.771,11.91,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.0,529.5,516.0,302.0,518.0,529.0,519.0,0.001,2.563,0.0,5.699,0.925,0.251,0.011,0.018,0.035,0.037
5072008,910,1,1,3,1,100,26.95,100.0,100.0,100.0,1,1,934.423,249.414,0.01,13.645,0,80,55,1.4,1515.25,1725.108,1465.137,1504.049,54.876,62.904,72.827,62.565,52.022,1.379,2.056,0.337,68.232,54.592,91.253,49.8,61.685,62.639,130.605,111.496,128.355,39.42,55.491,42.423,-10.852,110,110,72.375,77.0,55.813,56.594,0.0,35.219,72,70,1000,200,0.117,214.375,82.188,72.563,0.008,72.313,72.625,56.688,57.656,0.0,35.906,72,70,1000,200,0.118,376.25,82.625,77.25,0.022,72.063,71.75,56.0,56.594,0.0,35.094,72,70,1000,200,0.125,387.5,84.063,74.625,0.025,71.875,70.313,55.281,56.156,0.0,47.906,72,70,1000,200,0.24,535.5,79.875,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.769,11.91,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.0,529.5,516.0,302.0,518.5,529.0,519.5,0.001,2.55,0.0,5.685,0.934,0.249,0.011,0.017,0.034,0.036
5072008,911,1,1,3,1,100,27.076,100.0,100.0,100.0,1,1,937.936,250.585,0.01,13.616,0,80,55,1.4,1515.25,1680.967,1448.764,1493.188,54.983,62.797,72.719,62.565,52.131,1.387,2.063,0.326,68.219,54.585,91.253,49.8,61.633,62.746,130.458,111.283,128.429,39.42,55.596,42.496,-10.852,110,110,72.375,77.125,55.813,56.594,0.0,35.0,72,70,1000,200,0.119,216.25,82.0,72.563,0.008,72.188,72.438,56.688,57.656,0.0,35.719,72,70,1000,200,0.12,380.0,82.5,77.25,0.022,72.063,71.813,56.0,56.594,0.0,34.969,72,70,1000,200,0.127,390.75,83.938,74.625,0.025,72.188,70.313,55.344,56.156,0.0,47.813,72,70,1000,200,0.229,523.0,79.875,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.91,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,529.5,516.0,302.0,518.5,528.5,519.5,0.001,2.589,0.0,5.811,0.938,0.251,0.011,0.017,0.034,0.036
5072008,912,1,1,3,1,100,27.02,100.0,100.0,100.0,1,1,933.252,251.756,0.01,13.616,0,80,55,1.4,1509.25,1777.964,1454.22,1522.696,54.983,62.69,72.719,62.565,52.022,1.394,2.106,0.326,68.39,54.77,91.169,49.8,61.594,62.746,130.31,111.389,128.208,39.347,55.386,42.423,-10.852,110,110,72.375,77.188,55.813,56.688,0.0,35.125,72,70,1000,200,0.118,215.25,81.75,72.5,0.008,72.313,72.375,56.625,57.656,0.0,36.375,72,70,1000,200,0.119,378.25,82.5,77.25,0.022,72.25,71.875,56.0,56.594,0.0,35.25,72,70,1000,200,0.127,390.5,83.625,74.625,0.025,72.25,70.25,55.281,56.156,0.0,47.125,72,70,1000,200,0.245,540.5,79.688,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.769,11.909,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,302.0,518.5,529.0,519.5,0.001,2.611,0.0,5.811,0.933,0.252,0.011,0.017,0.033,0.035
5072008,913,1,1,3,1,100,26.698,100.0,100.0,100.0,1,1,947.304,251.756,0.01,13.616,0,80,55,1.4,1521.375,1743.658,1468.777,1530.477,54.876,62.797,72.827,62.675,52.131,1.383,2.095,0.33,68.503,54.78,91.447,49.915,61.737,62.853,130.015,111.283,128.134,39.42,55.701,42.35,-10.852,110,110,72.375,77.125,55.906,56.594,0.0,35.25,72,70,1000,200,0.117,214.625,81.625,72.5,0.008,72.563,72.375,56.625,57.656,0.0,36.969,72,70,1000,200,0.119,378.25,82.188,77.25,0.022,72.25,71.875,56.0,56.5,0.0,33.719,72,70,1000,200,0.136,404.0,83.563,74.625,0.025,72.438,70.313,55.344,56.156,0.0,48.344,72,70,1000,200,0.253,549.0,79.688,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.765,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,529.5,516.0,302.0,518.5,529.0,519.5,0.001,2.45,0.0,5.535,0.947,0.252,0.011,0.016,0.033,0.035
5072008,914,1,1,3,1,100,26.952,100.0,100.0,100.0,1,1,948.475,257.611,0.01,13.631,0,80,55,1.4,1534.125,1693.769,1446.946,1536.707,54.983,62.797,72.611,62.675,52.24,1.379,2.102,0.341,68.548,54.906,91.392,50.03,61.737,62.853,129.794,111.177,128.134,39.347,55.701,42.423,-10.852,110,110,72.375,77.063,55.906,56.688,0.0,35.156,72,70,1000,200,0.119,215.875,81.5,72.25,0.008,72.313,72.375,56.688,57.656,0.0,37.688,72,70,1000,200,0.119,378.0,82.125,77.125,0.022,72.063,71.813,56.0,56.594,0.0,35.156,72,70,1000,200,0.14,406.0,83.313,74.625,0.025,72.438,70.313,55.344,56.156,0.0,48.156,72,70,1000,200,0.248,545.0,79.438,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.777,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,521.5,529.5,515.5,302.0,518.5,529.0,519.5,0.001,2.564,0.0,5.817,0.948,0.258,0.011,0.016,0.032,0.034
5072008,915,1,1,3,1,100,27.313,100.0,100.0,100.0,1,1,957.843,254.098,0.01,13.631,0,80,55,1.4,1542.25,1722.256,1485.166,1544.5,55.09,63.011,72.827,62.785,52.24,1.368,2.106,0.337,68.68,54.968,91.392,50.059,61.795,62.853,129.499,111.07,127.912,39.347,55.806,42.423,-10.852,110,110,72.375,77.188,55.906,56.688,0.0,35.281,72,70,1000,200,0.119,215.375,81.125,72.25,0.008,72.313,72.375,56.688,57.656,0.0,36.5,72,70,1000,200,0.128,392.5,82.063,77.125,0.022,72.063,71.75,56.094,56.594,0.0,35.563,72,70,1000,200,0.128,395.0,83.125,74.625,0.025,72.438,70.313,55.344,56.25,0.0,48.125,72,70,1000,200,0.265,560.5,79.438,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.906,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,529.5,515.5,302.0,518.0,529.0,519.5,0.001,2.547,0.0,5.817,0.958,0.254,0.01,0.016,0.031,0.034
5072008,916,1,1,3,1,100,27.702,100.0,100.0,100.0,1,1,957.843,256.44,0.01,13.689,0,80,55,1.4,1564.5,1737.948,1472.418,1574.174,55.196,63.011,72.827,62.785,52.348,1.375,2.095,0.337,68.778,55.01,91.253,50.059,61.795,62.96,129.352,110.964,127.764,39.42,55.806,42.423,-10.852,110,110,72.375,77.313,56.0,56.688,0.0,35.344,72,70,1000,200,0.119,215.5,81.063,72.25,0.008,72.313,72.313,56.688,57.656,0.0,38.281,72,70,1000,200,0.133,396.0,81.938,77.125,0.022,72.25,71.75,56.094,56.844,0.0,35.656,72,70,1000,200,0.138,406.25,83.063,74.625,0.025,72.188,70.25,55.438,56.25,0.0,48.75,72,70,1000,200,0.248,545.5,79.313,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.785,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,522.0,529.5,515.5,302.0,518.0,529.0,519.5,0.001,2.509,0.0,5.703,0.958,0.256,0.01,0.015,0.031,0.033
5072008,917,1,1,3,1,100,27.588,100.0,100.0,100.0,1,1,954.33,256.44,0.01,13.602,0,80,55,1.4,1564.5,1729.386,1499.746,1569.482,55.09,62.904,72.611,62.785,52.131,1.375,2.088,0.337,68.785,55.009,91.114,50.116,61.698,62.746,129.057,110.964,127.543,39.275,55.596,42.35,-10.852,110,110,72.375,77.25,55.906,56.906,0.0,35.719,72,70,1000,200,0.119,216.125,80.875,72.25,0.008,72.313,72.25,56.688,57.656,0.0,38.031,72,70,1000,200,0.128,392.25,81.938,77.125,0.022,72.063,71.813,56.094,56.594,0.0,35.594,72,70,1000,200,0.13,398.0,82.938,74.625,0.025,72.188,70.25,55.438,56.25,0.0,48.031,72,70,1000,200,0.261,556.5,79.188,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.771,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,301.75,518.0,529.0,519.5,0.001,2.563,0.0,5.803,0.954,0.256,0.01,0.015,0.03,0.032
5072008,918,1,1,3,1,100,27.724,100.0,100.0,100.0,1,1,961.355,257.611,0.01,13.573,0,80,55,1.4,1564.5,1753.655,1494.277,1544.5,55.09,62.797,72.611,62.565,52.022,1.387,2.12,0.323,68.778,55.03,91.03,50.231,61.646,62.639,128.688,110.857,127.469,39.202,55.596,42.35,-10.852,110,110,72.375,77.188,55.906,56.688,0.0,36.031,72,70,1000,200,0.119,215.875,80.75,72.25,0.008,72.313,72.188,56.688,57.656,0.0,38.781,72,70,1000,200,0.127,391.0,81.813,77.125,0.022,72.063,71.75,56.094,56.594,0.0,35.406,72,70,1000,200,0.141,410.0,82.875,74.625,0.025,72.25,70.25,55.438,56.25,0.0,49.094,72,70,1000,200,0.249,550.0,79.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.763,11.894,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,518.0,529.0,520.0,0.001,2.606,0.0,5.928,0.961,0.258,0.01,0.015,0.03,0.032
5072008,919,1,1,3,1,100,27.812,100.0,100.0,100.0,1,1,973.065,256.44,0.01,13.631,0,80,55,1.4,1575.375,1739.375,1501.57,1586.698,55.09,62.797,72.611,62.565,52.131,1.356,2.134,0.334,68.956,55.058,91.225,50.231,61.75,62.746,128.614,110.751,127.469,39.347,55.491,42.423,-10.852,110,110,72.438,77.25,56.0,56.688,0.0,36.469,72,70,1000,200,0.118,215.375,80.438,72.25,0.008,72.313,72.188,56.688,57.656,0.0,38.0,72,70,1000,200,0.136,401.0,81.5,77.125,0.022,72.0,71.688,56.094,56.844,0.0,34.25,72,70,1000,200,0.139,408.75,82.75,74.625,0.025,72.063,70.25,55.438,56.25,0.0,48.313,72,70,1000,200,0.263,562.0,79.0,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.767,11.899,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,519.0,529.5,520.0,0.001,2.597,0.0,5.817,0.973,0.256,0.01,0.014,0.03,0.032
5072008,920,1,1,3,1,100,27.959,100.0,100.0,100.0,1,1,990.629,258.782,0.01,13.544,0,80,55,1.4,1578.625,1767.949,1519.812,1588.264,55.09,62.797,72.611,62.675,52.131,1.375,2.109,0.337,69.02,55.187,91.086,50.26,61.724,62.639,128.245,110.644,127.248,39.275,55.596,42.35,-10.852,110,110,72.438,77.375,55.906,56.906,0.0,36.906,72,70,1000,200,0.118,215.125,80.375,72.25,0.008,72.313,72.125,56.688,57.656,0.0,38.031,72,70,1000,200,0.138,403.0,81.5,77.125,0.022,72.063,71.688,56.094,56.594,0.0,36.031,72,70,1000,200,0.138,406.75,82.5,74.813,0.025,72.438,70.188,55.438,56.25,0.0,48.719,72,70,1000,200,0.262,561.0,79.0,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.769,11.904,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,529.5,516.0,302.0,519.5,529.0,520.0,0.001,2.552,0.0,5.778,0.991,0.259,0.009,0.014,0.028,0.031
5072008,921,1,1,3,1,100,28.339,100.0,100.0,100.0,1,1,971.894,258.782,0.01,13.631,0,80,55,1.4,1584.0,1745.085,1507.041,1572.61,55.196,62.797,72.611,62.675,52.24,1.345,2.117,0.33,69.1,55.267,91.114,50.202,61.659,62.746,128.024,110.538,127.1,39.275,55.701,42.35,-10.852,110,110,72.438,77.313,56.0,56.688,0.0,37.031,72,70,1000,200,0.119,215.5,80.375,72.188,0.008,72.313,72.188,56.688,57.656,0.0,38.188,72,70,1000,200,0.134,398.5,81.438,77.125,0.022,72.063,71.813,56.094,56.594,0.0,34.375,72,70,1000,200,0.141,410.0,82.5,74.625,0.025,72.25,70.188,55.344,56.25,0.0,49.656,72,70,1000,200,0.27,568.5,78.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.755,11.889,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,529.5,516.5,302.0,518.0,529.0,520.0,0.001,2.552,0.0,5.815,0.972,0.259,0.01,0.014,0.029,0.03
5072008,922,1,1,3,1,100,28.272,100.0,100.0,100.0,1,1,997.655,258.782,0.01,13.558,0,80,55,1.4,1596.875,1792.281,1499.746,1599.239,55.09,62.904,72.611,62.675,52.131,1.387,2.156,0.337,69.225,55.32,91.141,50.317,61.672,62.639,127.655,110.432,127.026,39.202,55.596,42.35,-10.852,110,110,72.438,77.25,56.0,56.906,0.0,36.5,72,70,1000,200,0.127,223.375,80.125,72.188,0.008,72.313,72.063,56.688,57.656,0.0,38.281,72,70,1000,200,0.139,407.75,81.438,77.0,0.022,72.0,71.938,56.094,56.594,0.0,34.344,72,70,1000,200,0.139,409.25,82.25,74.813,0.025,72.25,70.063,55.438,56.156,0.0,48.719,72,70,1000,200,0.269,568.5,78.813,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.767,11.897,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.0,302.0,517.5,529.5,520.0,0.0,2.603,0.0,5.922,0.998,0.259,0.009,0.014,0.027,0.03
5072008,923,1,1,3,1,100,28.4,100.0,100.0,100.0,1,1,994.142,263.466,0.02,13.645,0,80,55,1.4,1596.875,1756.513,1517.986,1585.131,55.09,62.797,72.502,62.565,52.24,1.387,2.152,0.334,69.223,55.378,91.114,50.404,61.581,62.639,127.508,110.325,126.657,39.202,55.701,42.35,-10.852,110,110,72.438,77.313,55.906,56.906,0.0,36.438,72,70,1000,200,0.129,222.375,79.813,72.063,0.008,72.313,71.938,56.625,57.531,0.0,39.719,72,70,1000,200,0.134,402.5,81.313,77.125,0.022,72.063,71.938,56.094,56.844,0.0,36.5,72,70,1000,200,0.137,404.75,82.125,74.625,0.025,72.25,70.125,55.438,56.25,0.0,48.313,72,70,1000,200,0.272,572.0,78.688,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.765,11.889,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,522.0,529.5,516.5,301.75,518.5,529.0,520.5,0.001,2.603,0.0,5.96,0.994,0.263,0.009,0.013,0.027,0.03
5072008,924,1,1,3,1,100,28.536,100.0,100.0,100.0,1,1,1004.681,264.637,0.01,13.645,0,80,55,1.4,1602.5,1783.689,1499.746,1611.798,55.196,62.904,72.611,62.675,52.348,1.364,2.149,0.33,69.433,55.509,91.253,50.433,61.594,62.853,128.319,110.219,126.657,39.202,55.701,42.35,-10.852,110,110,72.375,77.313,56.0,56.688,0.0,36.719,72,70,1000,200,0.127,223.5,79.75,72.188,0.008,72.313,71.938,56.688,57.656,0.0,39.156,72,70,1000,200,0.139,410.25,81.188,77.0,0.024,72.063,71.813,56.156,56.594,0.0,36.406,72,70,1000,200,0.142,409.75,82.125,74.625,0.025,72.438,70.063,55.438,56.25,0.0,50.094,72,70,1000,200,0.284,581.0,78.688,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.762,11.897,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,529.5,516.5,301.75,519.0,529.5,520.5,0.001,2.603,0.0,5.96,1.005,0.265,0.009,0.015,0.027,0.03
5072008,925,1,1,3,1,100,28.926,100.0,100.0,100.0,1,1,1016.39,268.15,0.01,13.675,0,80,55,1.4,1624.625,1772.24,1541.723,1635.394,55.196,62.797,72.502,62.565,52.348,1.387,2.156,0.341,69.61,55.719,91.114,50.433,61.543,62.746,128.098,110.112,126.435,39.129,55.806,42.35,-10.852,110,110,72.438,77.25,56.0,56.688,0.0,36.375,72,70,1000,200,0.129,224.5,79.688,72.063,0.008,72.563,71.938,56.625,57.656,0.0,39.156,72,70,1000,200,0.144,410.5,81.0,77.0,0.022,72.063,71.813,56.094,56.594,0.0,35.844,72,70,1000,200,0.136,407.25,81.875,74.625,0.025,72.438,70.063,55.438,56.156,0.0,49.656,72,70,1000,200,0.294,594.0,78.5,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.907,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,529.5,517.0,301.75,519.0,529.5,520.0,0.001,2.641,0.0,6.111,1.016,0.268,0.009,0.013,0.026,0.029
5072008,926,1,1,3,1,100,29.082,100.0,100.0,100.0,1,1,1021.074,265.808,0.01,13.689,0,80,55,1.4,1629.0,1868.393,1530.764,1611.798,55.196,63.011,72.502,62.675,52.24,1.368,2.152,0.337,69.73,55.775,91.28,50.461,61.594,62.853,127.581,110.006,126.066,39.129,55.701,42.277,-10.852,110,110,72.438,77.313,56.0,56.906,0.0,36.531,72,70,1000,200,0.129,224.875,79.563,72.063,0.008,72.313,71.938,56.688,57.531,0.0,38.813,72,70,1000,200,0.146,418.5,80.938,77.0,0.022,72.063,71.75,56.0,56.594,0.0,36.094,72,70,1000,200,0.134,404.5,81.875,74.625,0.025,72.625,70.0,55.438,56.25,0.0,49.906,72,70,1000,200,0.291,591.0,78.375,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.767,11.897,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.5,529.5,517.0,301.75,519.5,529.5,520.0,0.001,2.6,0.0,5.979,1.021,0.266,0.009,0.013,0.026,0.028
5072008,927,1,1,3,1,100,29.511,100.0,100.0,100.0,1,1,1032.784,269.321,0.01,13.645,0,80,55,1.4,1655.125,1815.218,1552.688,1638.545,55.303,63.011,72.502,62.785,52.457,1.372,2.202,0.33,70.03,56.018,91.225,50.519,61.711,62.96,127.36,109.899,125.918,39.202,55.911,42.35,-10.852,110,110,72.438,77.375,56.0,56.906,0.0,36.594,72,70,1000,200,0.129,225.625,79.25,72.063,0.008,72.313,71.875,56.688,57.656,0.0,38.469,72,70,1000,200,0.149,423.25,80.938,77.0,0.022,72.063,71.813,56.094,56.844,0.0,35.594,72,70,1000,200,0.141,407.25,81.688,74.813,0.025,72.688,69.875,55.531,56.25,0.0,50.906,72,70,1000,200,0.303,603.0,78.375,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.765,11.906,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.5,530.0,517.0,302.0,519.0,529.5,520.5,0.001,2.571,0.0,5.96,1.033,0.269,0.008,0.013,0.025,0.028
5072008,928,1,1,3,1,100,29.831,100.0,100.0,100.0,1,1,1053.861,271.663,0.01,13.587,0,80,55,1.4,1664.125,1806.613,1552.688,1648.005,55.303,63.011,72.502,62.675,52.457,1.372,2.202,0.345,70.158,56.085,91.141,50.634,61.789,62.853,126.918,109.793,125.623,39.057,55.806,42.277,-10.852,110,110,72.438,77.375,56.219,56.688,0.0,36.875,72,70,1000,200,0.129,224.5,79.25,72.063,0.008,72.313,71.75,56.688,57.531,0.0,38.938,72,70,1000,200,0.148,422.0,80.813,77.0,0.022,72.063,71.875,56.094,56.594,0.0,34.75,72,70,1000,200,0.144,417.0,81.5,74.625,0.025,72.188,69.875,55.438,56.25,0.0,50.844,72,70,1000,200,0.305,605.0,78.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.733,11.872,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,529.5,517.0,302.0,519.0,529.5,520.5,0.001,2.612,0.0,6.07,1.054,0.272,0.008,0.012,0.025,0.027
5072008,929,1,1,3,1,100,29.863,100.0,100.0,100.0,1,1,1031.613,270.492,0.01,13.573,0,80,55,1.4,1648.125,1835.316,1558.172,1632.244,55.196,62.904,72.285,62.675,52.24,1.368,2.195,0.341,70.186,56.088,91.086,50.691,61.75,62.746,126.696,109.687,125.475,39.057,55.911,42.277,-10.852,110,110,72.438,77.375,56.344,56.906,0.0,37.063,72,70,1000,200,0.132,227.0,79.188,71.938,0.008,72.313,71.75,56.688,57.531,0.0,38.938,72,70,1000,200,0.15,424.5,80.813,77.0,0.022,72.063,71.938,56.156,56.844,0.0,34.781,72,70,1000,200,0.145,417.25,81.5,74.813,0.025,72.188,69.813,55.438,56.25,0.0,50.969,72,70,1000,200,0.283,583.0,78.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.738,11.879,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,522.5,530.0,517.0,302.0,519.5,529.5,520.5,0.001,2.593,0.0,6.064,1.032,0.27,0.008,0.012,0.024,0.027
5072008,930,1,1,3,1,100,30.369,100.0,100.0,100.0,1,1,1056.203,270.492,0.01,13.544,0,80,55,1.4,1648.125,1897.215,1558.172,1660.634,55.303,62.904,72.394,62.675,52.348,1.383,2.212,0.337,70.34,56.114,91.169,50.691,61.737,62.746,126.475,109.58,125.328,39.057,55.806,42.277,-10.852,110,110,72.438,77.313,56.219,57.0,0.0,37.5,72,70,1000,200,0.131,226.0,79.063,71.938,0.008,72.313,71.75,56.688,57.531,0.0,39.531,72,70,1000,200,0.149,423.75,80.688,76.938,0.022,72.25,71.938,56.156,56.594,0.0,35.781,72,70,1000,200,0.15,421.75,81.375,74.625,0.025,72.25,69.938,55.531,56.25,0.0,49.75,72,70,1000,200,0.294,594.0,78.125,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.823,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,530.0,517.0,301.75,518.5,529.5,520.5,0.001,2.604,0.0,6.051,1.056,0.27,0.008,0.012,0.025,0.027
5072008,931,1,1,3,1,100,30.989,100.0,100.0,100.0,1,1,1063.229,274.005,0.01,13.616,0,80,55,1.4,1664.25,1842.501,1570.975,1666.955,55.41,62.904,72.394,62.675,52.457,1.364,2.198,0.33,70.413,56.177,91.114,50.691,61.646,62.746,126.328,109.367,125.106,39.057,55.911,42.277,-10.852,110,110,72.438,77.438,56.219,56.906,0.0,37.469,72,70,1000,200,0.131,226.0,78.75,71.938,0.008,72.313,71.75,56.688,57.656,0.0,39.188,72,70,1000,200,0.149,423.25,80.688,76.938,0.022,72.25,71.813,56.156,56.844,0.0,35.594,72,70,1000,200,0.152,429.0,81.25,74.625,0.025,72.25,69.938,55.531,56.406,0.0,51.25,72,70,1000,200,0.301,600.5,78.063,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.958,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,530.0,517.0,301.75,519.0,529.5,520.5,0.001,2.601,0.0,6.083,1.063,0.274,0.008,0.012,0.024,0.026
5072008,932,1,1,3,1,100,31.051,100.0,100.0,100.0,1,1,1055.032,274.005,0.01,13.616,0,80,55,1.4,1676.375,1779.395,1572.804,1655.896,55.303,62.904,72.394,62.565,52.348,1.349,2.223,0.348,70.485,56.345,91.197,50.691,61.737,62.746,126.106,109.261,125.032,39.057,55.911,42.277,-10.852,110,110,72.438,77.438,56.219,57.0,0.0,37.844,72,70,1000,200,0.13,225.625,78.688,71.938,0.008,72.313,71.688,56.688,57.656,0.0,40.844,72,70,1000,200,0.148,420.75,80.625,77.0,0.022,72.25,71.75,56.156,56.844,0.0,35.594,72,70,1000,200,0.155,433.0,81.125,74.625,0.025,72.063,69.813,55.531,56.406,0.0,52.469,72,70,1000,200,0.298,597.5,78.063,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.839,11.965,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,530.0,517.0,301.75,519.5,529.5,520.5,0.001,2.601,0.0,6.083,1.055,0.274,0.008,0.012,0.024,0.026
5072008,933,1,1,3,1,100,31.674,100.0,100.0,100.0,1,1,1056.203,275.176,0.01,13.587,0,80,55,1.4,1679.0,1785.121,1567.316,1659.054,55.41,62.904,72.394,62.675,52.675,1.391,2.188,0.352,70.563,56.447,91.225,50.576,61.847,62.96,125.885,109.261,124.811,38.984,55.911,42.204,-10.852,110,110,72.563,77.438,56.219,57.0,0.0,38.531,72,70,1000,200,0.13,226.125,78.563,71.875,0.008,72.313,71.688,56.688,57.656,0.0,40.063,72,70,1000,200,0.157,430.75,80.375,76.938,0.022,72.375,71.813,56.156,56.906,0.0,35.75,72,70,1000,200,0.156,435.0,81.063,74.813,0.025,72.063,69.938,55.531,56.25,0.0,51.406,72,70,1000,200,0.288,586.5,77.938,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,529.5,517.0,301.75,519.5,529.5,520.5,0.001,2.585,0.0,6.07,1.056,0.275,0.008,0.011,0.023,0.026
5072008,934,1,1,3,1,100,32.103,100.0,100.0,100.0,1,1,1087.819,274.005,0.01,13.689,0,80,55,1.4,1665.625,1855.441,1583.785,1681.196,55.41,62.797,72.502,62.675,52.348,1.375,2.212,0.352,70.635,56.425,90.975,50.576,61.776,62.639,125.664,109.048,124.737,38.984,56.015,42.277,-10.852,110,110,72.563,77.438,56.344,57.0,0.0,38.031,72,70,1000,200,0.137,232.875,78.563,71.875,0.008,72.313,71.688,56.938,57.656,0.0,39.813,72,70,1000,200,0.161,437.5,80.375,76.938,0.022,72.25,71.813,56.156,56.844,0.0,36.344,72,70,1000,200,0.157,433.5,80.938,74.813,0.025,72.063,69.813,55.594,56.406,0.0,51.438,72,70,1000,200,0.283,582.0,77.938,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.823,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.0,530.0,517.0,301.75,519.0,529.5,521.0,0.001,2.647,0.0,6.255,1.088,0.274,0.008,0.011,0.022,0.026
5072008,935,1,1,3,1,100,32.783,100.0,100.0,100.0,1,1,1092.502,274.005,0.01,13.631,0,80,55,1.4,1700.125,1848.251,1587.446,1689.117,55.516,63.011,72.611,62.785,52.566,1.394,2.244,0.33,70.777,56.548,91.03,50.605,61.75,62.853,125.59,109.048,124.589,39.057,55.806,42.204,-10.852,110,110,72.563,77.5,56.344,57.0,0.0,37.625,72,70,1000,200,0.142,235.75,78.5,71.875,0.008,72.313,71.625,56.688,57.656,0.0,39.906,72,70,1000,200,0.162,439.75,80.313,76.938,0.022,72.063,71.875,56.156,56.844,0.0,36.031,72,70,1000,200,0.159,436.75,80.75,74.813,0.025,72.0,69.938,55.594,56.406,0.0,50.656,72,70,1000,200,0.294,592.0,77.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,529.5,517.0,302.0,519.5,529.5,520.5,0.001,2.561,0.0,5.952,1.093,0.274,0.008,0.011,0.022,0.025
5072008,936,1,1,3,1,100,32.921,100.0,100.0,100.0,1,1,1066.741,275.176,0.01,13.66,0,80,55,1.4,1681.125,1845.375,1592.939,1660.634,55.41,63.011,72.611,62.785,52.566,1.394,2.237,0.348,70.774,56.623,91.086,50.663,61.821,62.853,125.369,108.835,124.515,38.984,56.015,42.204,-10.852,110,110,72.563,77.5,56.344,57.0,0.0,37.406,72,70,1000,200,0.144,237.0,78.375,71.875,0.008,72.188,71.688,56.688,57.656,0.0,41.094,72,70,1000,200,0.152,427.5,80.188,76.938,0.022,72.063,71.875,56.25,56.844,0.0,36.719,72,70,1000,200,0.156,434.0,80.75,74.813,0.025,72.063,69.938,55.594,56.406,0.0,51.75,72,70,1000,200,0.286,585.0,77.813,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.978,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,529.5,517.0,301.75,519.5,530.0,520.5,0.001,2.583,0.0,6.103,1.067,0.275,0.008,0.01,0.022,0.025
5072008,937,1,1,3,1,100,33.651,100.0,100.0,100.0,1,1,1073.767,281.03,0.01,13.66,0,80,55,1.4,1681.125,1832.443,1587.446,1663.794,55.516,63.118,72.611,62.895,52.784,1.391,2.205,0.345,70.904,56.764,91.197,50.691,61.912,63.068,125.221,108.622,124.368,39.057,56.015,42.277,-10.852,110,110,72.563,77.563,56.344,57.0,0.0,37.281,72,70,1000,200,0.145,238.25,78.063,71.938,0.008,72.313,71.75,56.688,57.656,0.0,39.406,72,70,1000,200,0.163,442.5,80.188,76.938,0.022,72.063,71.75,56.25,56.844,0.0,37.219,72,70,1000,200,0.148,419.75,80.688,74.625,0.025,72.063,69.938,55.844,56.406,0.0,51.156,72,70,1000,200,0.29,588.5,77.688,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,529.5,517.0,302.0,519.0,530.0,520.5,0.001,2.594,0.0,6.103,1.074,0.281,0.007,0.01,0.022,0.024
5072008,938,1,1,3,1,100,34.158,100.0,100.0,100.0,1,1,1092.502,281.03,0.01,13.645,0,80,55,1.4,1696.0,1879.916,1602.097,1695.459,55.516,63.225,72.611,63.004,52.566,1.383,2.212,0.341,71.166,56.767,91.225,50.749,61.873,62.96,125.0,108.622,124.294,38.984,56.12,42.204,-10.852,110,110,72.438,77.5,56.344,57.0,0.0,37.5,72,70,1000,200,0.143,236.625,78.0,71.875,0.008,72.313,71.875,56.938,57.656,0.0,40.375,72,70,1000,200,0.167,444.5,80.125,76.938,0.022,72.063,71.688,56.25,56.844,0.0,36.844,72,70,1000,200,0.159,436.5,80.563,74.813,0.025,72.25,69.875,55.844,56.531,0.0,51.094,72,70,1000,200,0.298,596.0,77.563,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,529.5,517.5,301.75,519.0,529.5,521.0,0.0,2.564,0.0,6.096,1.093,0.281,0.007,0.01,0.021,0.024
5072008,939,1,1,3,1,100,34.965,100.0,100.0,100.0,1,1,1070.254,281.03,0.01,13.573,0,80,55,1.4,1711.375,1790.849,1611.259,1674.864,55.623,63.225,72.502,62.895,52.675,1.333,2.248,0.315,71.112,56.897,91.225,50.778,62.029,63.282,124.779,108.516,124.146,38.911,56.225,42.277,-10.852,110,110,72.438,77.438,56.344,57.0,0.0,37.563,72,70,1000,200,0.145,237.0,77.875,71.875,0.008,72.313,71.813,56.938,57.656,0.0,40.344,72,70,1000,200,0.168,450.75,80.125,76.938,0.022,72.063,71.813,56.25,56.906,0.0,37.406,72,70,1000,200,0.148,422.75,80.563,74.813,0.025,72.188,69.938,55.844,56.531,0.0,52.188,72,70,1000,200,0.293,591.0,77.563,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,529.5,517.5,302.0,519.0,530.0,521.0,0.0,2.639,0.0,6.339,1.07,0.281,0.007,0.01,0.021,0.024
5072008,940,1,1,3,1,100,35.375,100.0,100.0,100.0,1,1,1072.596,278.689,0.01,13.66,0,80,55,1.4,1715.5,1877.034,1594.77,1689.117,55.516,63.332,72.611,63.114,52.675,1.364,2.266,0.356,71.161,56.933,91.086,50.893,62.068,63.282,124.557,108.409,123.999,38.839,56.225,42.35,-10.852,110,110,72.75,77.438,56.406,57.063,0.0,37.344,72,70,1000,200,0.145,237.375,77.875,71.875,0.008,72.313,71.813,56.938,57.656,0.0,41.531,72,70,1000,200,0.161,438.5,80.0,76.938,0.022,72.375,71.75,56.469,56.906,0.0,37.156,72,70,1000,200,0.151,423.0,80.375,74.625,0.025,72.063,70.0,55.844,56.531,0.0,51.0,72,70,1000,200,0.301,600.5,77.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.988,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,529.5,517.5,302.0,519.0,529.5,521.0,0.0,2.759,0.0,6.655,1.073,0.279,0.007,0.01,0.021,0.022
5072008,941,1,1,3,1,100,36.298,100.0,100.0,100.0,1,1,1101.87,282.201,0.01,13.573,0,80,55,1.4,1706.5,1871.273,1611.259,1708.158,55.623,63.332,72.611,63.114,52.457,1.391,2.273,0.352,71.281,56.964,90.863,50.893,62.016,63.175,124.336,108.303,123.851,38.839,56.33,42.496,-10.852,110,110,72.563,77.375,56.406,57.063,0.0,37.688,72,70,1000,200,0.145,237.625,77.563,71.688,0.008,72.188,71.875,56.938,57.656,0.0,39.938,72,70,1000,200,0.171,454.5,80.0,76.938,0.022,72.375,71.625,56.25,56.906,0.0,38.0,72,70,1000,200,0.161,439.0,80.375,74.813,0.025,72.063,70.0,55.844,56.531,0.0,51.438,72,70,1000,200,0.293,592.5,77.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.851,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,530.0,517.5,301.75,519.0,530.0,521.0,0.0,2.838,0.0,6.887,1.102,0.282,0.007,0.01,0.02,0.022
5072008,942,1,1,3,1,100,36.076,100.0,100.0,100.0,1,1,1100.699,284.543,0.01,13.587,0,80,55,1.4,1722.25,1879.916,1620.424,1700.219,55.41,63.225,72.611,63.004,52.348,1.383,2.266,0.337,71.264,57.005,90.168,50.835,61.873,63.068,124.262,108.196,123.777,38.911,55.911,42.642,-10.852,110,110,72.563,77.313,56.344,57.063,0.0,37.781,72,70,1000,200,0.145,238.625,77.563,71.688,0.008,72.313,71.813,56.938,57.656,0.0,41.281,72,70,1000,200,0.173,452.25,79.813,76.938,0.022,72.063,71.563,56.25,56.906,0.0,37.938,72,70,1000,200,0.162,440.0,80.125,74.813,0.025,71.875,70.125,55.531,56.531,0.0,50.5,72,70,1000,200,0.295,595.0,77.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.977,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,517.5,302.0,519.5,530.0,521.0,0.0,2.982,0.0,7.034,1.101,0.285,0.007,0.009,0.019,0.022
5072008,943,1,1,3,1,100,36.155,100.0,100.0,100.0,1,1,1098.357,283.372,0.01,13.602,0,80,55,1.4,1722.25,1865.514,1629.594,1720.876,55.196,63.118,72.502,62.895,52.022,1.341,2.266,0.341,71.339,57.101,90.224,50.778,61.86,63.068,124.041,107.984,123.703,38.911,55.596,42.569,-10.852,110,110,72.563,77.25,56.219,56.906,0.0,38.313,72,70,1000,200,0.144,237.375,77.438,71.875,0.008,72.125,71.75,56.688,57.656,0.0,42.219,72,70,1000,200,0.165,444.5,79.813,76.75,0.022,72.063,71.625,56.156,56.844,0.0,37.125,72,70,1000,200,0.17,448.25,80.063,74.625,0.025,72.0,70.0,55.438,56.25,0.0,49.813,72,70,1000,200,0.293,592.5,77.313,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,530.0,517.5,301.75,519.0,529.5,521.0,0.0,2.982,0.0,6.904,1.098,0.283,0.007,0.01,0.02,0.022
5072008,944,1,1,3,1,100,36.339,100.0,100.0,100.0,1,1,1108.896,283.372,0.01,13.544,0,80,55,1.4,1727.75,1928.983,1622.258,1712.925,55.196,63.011,72.502,62.895,52.022,1.394,2.269,0.345,71.439,57.073,90.252,50.663,61.873,62.96,123.894,107.877,123.629,38.839,55.491,42.569,-10.852,110,110,72.563,77.375,56.219,56.906,0.0,38.594,72,70,1000,200,0.145,238.0,77.375,71.563,0.008,72.188,71.688,56.688,57.531,0.0,41.75,72,70,1000,200,0.175,457.75,79.688,76.75,0.022,72.063,71.688,56.156,56.844,0.0,37.188,72,70,1000,200,0.161,438.5,80.063,74.813,0.025,72.063,70.063,55.438,56.25,0.0,50.0,72,70,1000,200,0.294,594.5,77.25,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.845,11.972,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,530.0,518.0,301.75,519.0,530.0,521.0,0.0,3.034,0.0,7.01,1.109,0.283,0.007,0.009,0.019,0.021
5072008,945,1,1,3,1,100,36.205,100.0,100.0,100.0,1,1,1113.58,283.372,0.01,13.616,0,80,55,1.4,1729.5,1939.105,1618.591,1727.241,55.09,62.904,72.502,62.785,51.804,1.379,2.212,0.345,71.478,57.154,90.224,50.49,61.763,62.746,123.746,107.771,123.482,38.839,55.281,42.569,-10.852,110,110,72.563,77.5,56.0,56.906,0.0,39.219,72,70,1000,200,0.144,237.0,77.25,71.563,0.008,72.313,71.75,56.625,57.531,0.0,41.844,72,70,1000,200,0.172,453.25,79.688,76.75,0.022,72.063,71.813,56.094,56.594,0.0,37.688,72,70,1000,200,0.168,447.0,79.938,74.625,0.025,72.063,70.0,55.344,56.25,0.0,50.438,72,70,1000,200,0.29,590.5,77.25,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.985,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,301.75,519.0,530.0,521.0,0.0,3.089,0.0,7.047,1.114,0.283,0.007,0.009,0.019,0.021
5072008,946,1,1,3,1,100,36.014,100.0,100.0,100.0,1,1,1108.896,284.543,0.01,13.645,0,80,55,1.4,1732.625,1865.514,1620.424,1712.925,55.09,63.011,72.502,62.785,52.022,1.356,2.284,0.352,71.474,57.182,90.613,50.404,61.925,63.068,123.599,107.664,123.408,38.911,55.491,42.496,-10.852,110,110,72.563,77.5,56.0,56.688,0.0,39.75,72,70,1000,200,0.144,237.625,77.25,71.563,0.008,72.313,71.75,56.625,57.531,0.0,42.281,72,70,1000,200,0.171,453.0,79.625,76.75,0.022,72.063,71.875,56.0,56.594,0.0,37.031,72,70,1000,200,0.163,442.5,79.813,74.813,0.025,72.188,69.938,55.344,56.156,0.0,49.875,72,70,1000,200,0.298,598.0,77.063,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.842,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,301.75,520.0,530.0,521.0,0.0,2.95,0.0,6.788,1.109,0.285,0.007,0.009,0.018,0.021
5072008,947,1,1,3,1,100,36.042,100.0,100.0,100.0,1,1,1129.973,286.885,0.01,13.631,0,80,55,1.4,1734.75,1858.319,1627.76,1724.058,55.09,63.225,72.611,62.895,52.022,1.364,2.259,0.359,71.63,57.278,90.752,50.404,61.977,63.068,123.451,107.451,123.334,38.911,55.491,42.569,-10.852,110,110,72.75,77.5,56.0,56.688,0.0,39.344,72,70,1000,200,0.155,246.625,77.125,71.563,0.008,72.188,71.813,56.625,57.531,0.0,42.094,72,70,1000,200,0.181,463.75,79.625,76.75,0.022,72.25,71.938,56.0,56.5,0.0,37.0,72,70,1000,200,0.163,442.25,79.938,74.813,0.025,72.188,69.875,55.438,56.156,0.0,51.281,72,70,1000,200,0.296,595.5,77.25,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.958,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,301.75,520.5,530.0,521.0,0.0,3.007,0.0,6.919,1.13,0.287,0.007,0.009,0.019,0.021
5072008,948,1,1,3,1,100,36.354,100.0,100.0,100.0,1,1,1122.947,284.543,0.01,13.645,0,80,55,1.4,1752.625,1931.874,1616.758,1732.019,55.09,63.225,72.502,62.895,52.022,1.372,2.262,0.356,71.605,57.287,90.669,50.375,61.925,63.068,123.082,107.345,123.186,38.911,55.596,42.496,-10.852,110,110,72.563,77.438,55.906,56.688,0.0,38.906,72,70,1000,200,0.156,247.0,77.0,71.563,0.008,72.188,71.875,56.625,57.5,0.0,41.813,72,70,1000,200,0.179,462.5,79.5,76.75,0.022,72.25,71.75,56.0,56.5,0.0,38.656,72,70,1000,200,0.164,443.0,79.75,74.625,0.025,72.188,69.875,55.438,56.156,0.0,51.438,72,70,1000,200,0.298,598.0,77.063,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.968,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,301.75,519.0,530.0,521.0,0.0,2.932,0.0,6.788,1.123,0.285,0.006,0.009,0.019,0.021
5072008,949,1,1,3,1,100,36.452,100.0,100.0,100.0,1,1,1126.46,283.372,0.01,13.587,0,80,55,1.4,1752.625,1952.129,1620.424,1743.177,55.09,63.225,72.502,63.004,52.131,1.368,2.294,0.352,71.791,57.442,90.808,50.346,62.139,63.175,123.009,107.132,123.039,38.911,55.491,42.569,-10.852,110,110,72.563,77.375,56.0,56.688,0.0,39.5,72,70,1000,200,0.157,247.5,77.0,71.563,0.008,72.188,71.75,56.625,57.5,0.0,42.531,72,70,1000,200,0.176,459.5,79.5,76.75,0.022,72.25,71.625,56.094,56.5,0.0,38.063,72,70,1000,200,0.172,451.25,79.5,74.625,0.025,72.063,70.0,55.344,56.156,0.0,50.063,72,70,1000,200,0.299,598.5,77.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.834,11.973,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,521.0,530.5,521.0,0.0,2.998,0.0,6.896,1.126,0.283,0.006,0.009,0.018,0.02
5072008,950,1,1,3,1,100,36.822,100.0,100.0,100.0,1,1,1144.025,285.714,0.01,13.602,0,80,55,1.4,1757.375,1918.868,1642.436,1732.019,55.196,63.332,72.285,63.114,52.24,1.379,2.316,0.352,71.804,57.443,90.975,50.433,62.268,63.389,122.787,107.132,122.965,38.839,55.701,42.642,-10.852,110,110,72.563,77.375,56.0,56.688,0.0,40.219,72,70,1000,200,0.158,248.875,76.75,71.563,0.008,72.125,71.688,56.625,57.5,0.0,42.688,72,70,1000,200,0.178,461.75,79.438,76.75,0.022,72.063,71.625,56.094,56.5,0.0,37.594,72,70,1000,200,0.167,447.5,79.5,74.625,0.025,72.0,69.875,55.438,56.25,0.0,51.469,72,70,1000,200,0.3,599.5,77.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.826,11.96,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,3.068,0.0,7.178,1.144,0.286,0.006,0.009,0.018,0.02
5072008,951,1,1,3,1,100,37.008,100.0,100.0,100.0,1,1,1136.999,286.885,0.01,13.602,0,80,55,1.4,1754.875,1908.76,1636.932,1760.742,55.196,63.439,72.502,63.224,52.131,1.375,2.301,0.345,71.878,57.509,90.724,50.433,62.242,63.389,122.64,107.026,122.891,38.839,55.701,42.642,-10.852,110,110,72.563,77.5,55.906,56.688,0.0,39.875,72,70,1000,200,0.157,247.75,76.688,71.563,0.008,72.125,71.688,56.625,57.5,0.0,42.344,72,70,1000,200,0.178,462.25,79.438,76.75,0.022,72.25,71.688,56.0,56.594,0.0,37.969,72,70,1000,200,0.177,457.25,79.438,74.813,0.025,72.188,70.0,55.438,56.156,0.0,51.0,72,70,1000,200,0.299,597.5,77.0,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.818,11.964,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,3.068,0.0,7.178,1.137,0.287,0.006,0.009,0.017,0.02
5072008,952,1,1,3,1,100,36.852,100.0,100.0,100.0,1,1,1151.05,288.056,0.01,13.645,0,80,55,1.4,1767.0,1888.563,1636.932,1749.561,55.09,63.439,72.502,63.114,52.131,1.391,2.312,0.352,71.904,57.527,90.53,50.375,62.255,63.389,122.492,106.813,122.743,38.839,55.596,42.715,-10.852,110,110,72.563,77.563,55.906,56.594,0.0,39.844,72,70,1000,200,0.159,249.25,76.688,71.438,0.008,72.125,71.688,56.625,57.5,0.0,43.156,72,70,1000,200,0.179,462.25,79.438,76.625,0.022,72.25,71.625,56.0,56.5,0.0,36.813,72,70,1000,200,0.173,455.5,79.438,74.813,0.025,72.188,69.938,55.344,56.156,0.0,51.688,72,70,1000,200,0.302,601.0,76.875,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.838,11.961,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,302.0,520.0,530.0,521.0,0.0,3.156,0.0,7.339,1.151,0.288,0.006,0.009,0.017,0.019
5072008,953,1,1,3,1,100,36.942,100.0,100.0,100.0,1,1,1138.17,286.885,0.01,13.587,0,80,55,1.4,1760.875,1874.153,1642.436,1736.8,55.09,63.439,72.502,63.114,52.022,1.368,2.33,0.363,71.974,57.514,90.585,50.404,62.281,63.389,122.345,106.706,122.669,38.839,55.491,42.715,-10.852,110,110,72.563,77.563,55.906,56.594,0.0,40.281,72,70,1000,200,0.157,248.125,76.563,71.438,0.008,72.188,71.813,56.625,57.5,0.0,42.938,72,70,1000,200,0.179,462.25,79.188,76.625,0.022,72.25,71.625,56.0,56.5,0.0,37.906,72,70,1000,200,0.177,459.25,79.375,74.625,0.025,72.063,69.938,55.344,56.156,0.0,50.563,72,70,1000,200,0.3,599.0,76.75,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.823,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,518.0,302.0,520.0,530.5,521.0,0.0,3.163,0.0,7.307,1.138,0.287,0.006,0.008,0.017,0.019
5072008,954,1,1,3,1,100,37.019,100.0,100.0,100.0,1,1,1144.025,286.885,0.01,13.645,0,80,55,1.4,1774.375,1921.757,1660.795,1760.742,55.09,63.439,72.394,63.334,52.131,1.379,2.308,0.352,72.002,57.627,90.697,50.317,62.443,63.603,122.124,106.6,122.522,38.839,55.806,42.715,-10.852,110,110,72.563,77.375,56.0,56.594,0.0,40.688,72,70,1000,200,0.158,247.875,76.563,71.438,0.008,72.125,71.75,56.625,57.375,0.0,42.281,72,70,1000,200,0.189,472.5,79.188,76.625,0.022,72.25,71.813,56.0,56.5,0.0,39.469,72,70,1000,200,0.171,451.5,79.25,74.813,0.025,72.063,70.0,55.438,56.156,0.0,51.969,72,70,1000,200,0.301,602.5,76.75,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.823,11.964,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,302.0,520.5,530.5,521.0,0.0,3.117,0.0,7.339,1.144,0.287,0.006,0.008,0.016,0.019
5072008,955,1,1,3,1,100,37.118,100.0,100.0,100.0,1,1,1142.854,290.398,0.01,13.573,0,80,55,1.4,1774.375,1944.892,1666.305,1762.341,55.196,63.654,72.502,63.443,52.24,1.379,2.305,0.352,72.145,57.767,90.891,50.346,62.631,63.711,121.902,106.494,122.448,38.839,55.701,42.787,-10.852,110,110,72.563,77.25,56.0,56.688,0.0,39.375,72,70,1000,200,0.17,258.25,76.375,71.438,0.008,72.188,71.75,56.5,57.5,0.0,42.375,72,70,1000,200,0.189,473.25,79.125,76.625,0.022,72.25,71.875,56.0,56.5,0.0,39.313,72,70,1000,200,0.174,456.75,79.25,74.813,0.025,72.25,70.063,55.438,56.156,0.0,52.0,72,70,1000,200,0.301,603.5,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.836,11.972,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,518.0,302.0,520.5,530.5,521.0,0.0,3.178,0.0,7.436,1.143,0.29,0.006,0.008,0.016,0.019
5072008,956,1,1,3,1,100,37.285,100.0,100.0,100.0,1,1,1162.76,291.569,0.01,13.587,0,80,55,1.4,1798.75,1943.445,1662.631,1776.742,55.196,63.547,72.394,63.443,52.131,1.356,2.34,0.367,72.202,57.729,90.641,50.461,62.631,63.711,121.681,106.281,122.3,38.766,55.701,42.787,-10.867,110,110,72.75,77.25,55.906,56.594,0.0,40.0,72,70,1000,200,0.166,255.125,76.25,71.563,0.008,72.125,71.75,56.625,57.375,0.0,42.5,72,70,1000,200,0.182,471.25,79.125,76.625,0.022,72.25,71.75,56.0,56.5,0.0,39.656,72,70,1000,200,0.175,457.5,79.25,74.813,0.025,72.25,70.063,55.438,56.156,0.0,51.625,72,70,1000,200,0.313,613.5,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.964,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.0,520.0,530.5,521.0,0.0,3.226,0.0,7.581,1.163,0.292,0.005,0.008,0.016,0.019
5072008,957,1,1,3,1,100,37.441,100.0,100.0,100.0,1,1,1154.563,289.227,0.01,13.573,0,80,55,1.4,1807.125,1955.025,1646.107,1751.157,55.196,63.761,72.394,63.553,52.24,1.387,2.308,0.348,72.287,57.896,90.919,50.404,62.91,63.925,121.607,106.174,122.3,38.839,55.596,42.86,-10.852,110,110,72.563,77.25,56.0,56.688,0.0,40.063,72,70,1000,200,0.164,251.875,76.188,71.438,0.008,72.188,71.813,56.5,57.375,0.0,43.25,72,70,1000,200,0.182,465.75,79.125,76.625,0.022,72.063,71.75,56.0,56.5,0.0,38.313,72,70,1000,200,0.174,456.75,79.125,74.625,0.025,72.25,70.063,55.438,56.156,0.0,52.25,72,70,1000,200,0.301,599.5,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.825,11.967,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,518.0,301.75,521.0,530.5,521.0,0.0,3.257,0.0,7.573,1.155,0.289,0.006,0.008,0.016,0.019
5072008,958,1,1,3,1,100,38.082,100.0,100.0,100.0,1,1,1179.153,292.74,0.01,13.515,0,80,55,1.4,1790.0,1952.129,1669.979,1781.548,55.303,64.082,72.502,63.773,52.348,1.387,2.308,0.359,72.428,57.876,90.947,50.461,62.936,64.032,121.312,106.174,122.226,38.839,55.806,43.006,-10.852,110,110,72.563,77.313,55.906,56.688,0.0,39.969,72,70,1000,200,0.168,256.75,76.063,71.313,0.008,72.125,71.813,56.625,57.5,0.0,42.563,72,70,1000,200,0.188,471.75,79.0,76.625,0.022,72.063,71.813,56.094,56.5,0.0,38.25,72,70,1000,200,0.175,457.75,79.125,74.813,0.025,72.438,70.125,55.438,56.25,0.0,52.063,72,70,1000,200,0.317,616.5,76.75,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.81,11.955,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.0,530.5,521.0,-0.001,3.319,0.0,7.814,1.179,0.293,0.006,0.008,0.016,0.019
5072008,959,1,1,3,1,100,38.347,100.0,100.0,100.0,1,1,1187.35,291.569,0.01,13.573,0,80,55,1.4,1806.75,1965.164,1669.979,1802.406,55.196,64.189,72.502,63.883,52.131,1.368,2.369,0.363,72.496,57.982,90.836,50.461,62.968,64.139,121.238,105.961,122.079,38.839,55.806,43.079,-10.852,110,110,72.75,77.25,56.0,56.688,0.0,39.781,72,70,1000,200,0.17,258.25,76.063,71.438,0.008,72.125,71.875,56.625,57.5,0.0,42.438,72,70,1000,200,0.19,473.25,79.0,76.625,0.022,72.063,71.813,56.094,56.5,0.0,38.344,72,70,1000,200,0.175,458.0,79.0,74.813,0.025,72.25,70.125,55.438,56.156,0.0,52.188,72,70,1000,200,0.319,619.0,76.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.826,11.972,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,520.5,530.5,521.0,-0.001,3.392,0.0,7.985,1.187,0.292,0.005,0.008,0.015,0.017
5072008,1000,1,1,3,1,100,38.358,100.0,100.0,100.0,1,1,1201.401,293.911,0.01,13.529,0,80,55,1.4,1814.5,1986.914,1697.552,1812.05,55.09,64.189,72.502,63.883,52.131,1.387,2.362,0.363,72.563,57.999,90.641,50.461,63.033,64.139,121.017,105.961,122.005,38.839,55.701,43.152,-10.852,110,110,72.563,77.25,56.0,56.594,0.0,39.844,72,70,1000,200,0.17,258.25,75.938,71.438,0.008,72.125,71.875,56.625,57.5,0.0,42.094,72,70,1000,200,0.192,475.75,79.0,76.625,0.022,72.25,71.813,56.094,56.5,0.0,38.156,72,70,1000,200,0.176,459.5,78.813,74.625,0.025,72.188,70.188,55.438,56.156,0.0,52.563,72,70,1000,200,0.32,618.5,76.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.826,11.964,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,301.75,521.0,530.5,521.0,-0.001,3.46,0.0,8.097,1.201,0.294,0.005,0.008,0.015,0.017
