DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1001,1,1,3,1,100,38.29,100.0,100.0,100.0,1,1,1200.23,293.911,0.01,13.515,0,80,55,1.4,1814.5,1960.818,1688.358,1820.096,55.196,64.189,72.502,63.883,52.24,1.36,2.376,0.37,72.684,58.048,90.724,50.49,63.098,64.247,120.796,105.855,121.857,38.839,55.596,43.079,-10.852,110,110,72.563,77.188,56.0,56.688,0.0,39.875,72,70,1000,200,0.171,258.5,75.938,71.313,0.008,72.125,71.875,56.625,57.375,0.0,42.031,72,70,1000,200,0.192,478.25,78.875,76.563,0.022,72.063,71.75,56.0,56.5,0.0,37.969,72,70,1000,200,0.187,473.75,78.75,74.813,0.025,72.188,70.188,55.438,56.156,0.0,51.375,72,70,1000,200,0.319,617.0,76.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.818,11.955,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,517.5,302.0,521.0,530.5,521.0,-0.001,3.42,0.0,7.951,1.2,0.294,0.005,0.007,0.014,0.017
5072008,1002,1,1,3,1,100,38.719,100.0,100.0,100.0,1,1,1195.547,293.911,0.01,13.456,0,80,55,1.4,1823.0,1920.313,1666.305,1794.377,55.196,64.082,72.394,63.992,52.131,1.375,2.379,0.345,72.661,58.11,90.474,50.49,63.007,64.139,120.722,105.749,121.783,38.839,55.596,43.225,-10.852,110,110,72.563,77.25,56.0,56.594,0.0,39.875,72,70,1000,200,0.172,259.5,75.75,71.313,0.008,72.0,71.938,56.5,57.375,0.0,41.906,72,70,1000,200,0.193,480.0,78.813,76.625,0.022,72.063,71.75,56.0,56.5,0.0,38.25,72,70,1000,200,0.174,456.0,78.75,74.813,0.025,72.0,70.125,55.438,56.156,0.0,50.906,72,70,1000,200,0.32,619.0,76.438,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.81,11.943,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,518.0,302.0,521.5,530.5,521.5,-0.001,3.522,0.0,8.189,1.196,0.294,0.005,0.007,0.014,0.017
5072008,1003,1,1,3,1,100,38.854,100.0,100.0,100.0,1,1,1190.863,293.911,0.01,13.529,0,80,55,1.4,1799.5,2017.417,1669.979,1792.773,55.196,64.403,72.502,64.102,52.24,1.364,2.358,0.363,72.676,58.12,90.808,50.461,63.189,64.461,120.353,105.642,121.636,38.766,55.491,43.152,-10.852,110,110,72.75,77.25,55.906,56.688,0.0,39.938,72,70,1000,200,0.173,260.0,75.688,71.438,0.008,72.125,72.0,56.5,57.5,0.0,42.094,72,70,1000,200,0.192,480.0,78.813,76.625,0.022,72.063,71.813,56.0,56.5,0.0,39.188,72,70,1000,200,0.171,456.25,78.75,74.813,0.025,72.0,70.125,55.438,56.156,0.0,51.25,72,70,1000,200,0.313,612.5,76.375,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.828,11.965,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,521.0,531.0,521.0,-0.001,3.548,0.0,8.234,1.191,0.294,0.005,0.007,0.014,0.017
5072008,1004,1,1,3,1,100,39.293,100.0,100.0,100.0,1,1,1192.034,296.253,0.01,13.471,0,80,55,1.4,1810.5,1953.577,1666.305,1799.193,55.303,64.51,72.502,64.102,52.348,1.398,2.365,0.352,72.707,58.187,91.002,50.548,63.325,64.675,120.28,105.429,121.562,38.839,55.701,43.298,-10.852,110,110,72.563,77.125,56.0,56.594,0.0,40.813,72,70,1000,200,0.173,259.75,75.688,71.313,0.008,72.125,72.0,56.625,57.5,0.0,41.781,72,70,1000,200,0.193,483.0,78.813,76.563,0.022,72.0,71.688,56.094,56.5,0.0,39.094,72,70,1000,200,0.174,456.5,78.688,74.625,0.025,72.063,70.0,55.531,56.156,0.0,52.0,72,70,1000,200,0.305,607.5,76.375,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.821,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.0,531.0,521.5,-0.001,3.562,0.0,8.335,1.192,0.296,0.005,0.007,0.015,0.017
5072008,1005,1,1,3,1,100,39.352,100.0,100.0,100.0,1,1,1196.718,293.911,0.01,13.515,0,80,55,1.4,1801.0,1968.062,1668.142,1787.96,55.196,64.403,72.285,64.322,52.022,1.394,2.348,0.37,72.71,58.163,90.279,50.663,63.111,64.461,120.058,105.429,121.488,38.766,55.491,43.444,-10.852,110,110,72.438,77.0,56.0,56.688,0.0,40.75,72,70,1000,200,0.172,259.5,75.688,71.313,0.008,72.0,72.063,56.625,57.375,0.0,42.0,72,70,1000,200,0.194,481.25,78.813,76.625,0.022,72.063,71.75,56.0,56.5,0.0,38.781,72,70,1000,200,0.174,456.0,78.688,74.813,0.025,72.063,69.938,55.438,56.156,0.0,52.344,72,70,1000,200,0.303,604.0,76.375,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.826,11.961,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.0,521.5,530.5,521.5,-0.001,3.78,0.0,8.773,1.197,0.294,0.005,0.007,0.014,0.016
5072008,1006,1,1,3,1,100,39.238,100.0,100.0,100.0,1,1,1215.453,297.424,0.01,13.529,0,80,55,1.4,1827.25,1936.212,1677.329,1828.149,55.09,64.296,72.177,64.212,51.913,1.391,2.379,0.359,72.794,58.176,90.307,50.72,63.085,64.354,119.985,105.216,121.34,38.839,55.281,43.371,-10.867,110,110,72.563,76.875,55.906,56.594,0.0,41.125,72,70,1000,200,0.172,259.5,75.563,71.313,0.008,72.125,72.125,56.5,57.375,0.0,42.094,72,70,1000,200,0.193,482.75,78.625,76.563,0.022,72.0,71.75,56.0,56.375,0.0,38.781,72,70,1000,200,0.188,473.75,78.563,74.813,0.025,72.0,69.938,55.344,56.156,0.0,50.75,72,70,1000,200,0.32,619.5,76.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.817,11.964,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,530.0,517.5,302.0,522.5,531.0,521.5,-0.001,3.729,0.0,8.508,1.215,0.297,0.005,0.007,0.014,0.016
5072008,1007,1,1,3,1,100,39.08,100.0,100.0,100.0,1,1,1209.598,296.253,0.01,13.5,0,80,55,1.4,1827.25,1936.212,1692.035,1818.486,54.983,64.296,72.285,64.102,51.804,1.398,2.394,0.359,72.788,58.237,90.446,50.749,63.02,64.139,119.763,105.11,121.193,38.839,55.281,43.371,-10.852,110,110,72.563,77.125,55.906,56.594,0.0,41.563,72,70,1000,200,0.173,259.75,75.438,71.25,0.008,72.125,72.125,56.5,57.375,0.0,42.406,72,70,1000,200,0.192,481.0,78.625,76.563,0.022,72.063,71.75,55.688,56.375,0.0,38.719,72,70,1000,200,0.188,474.25,78.563,74.813,0.025,72.063,69.938,55.344,56.156,0.0,51.375,72,70,1000,200,0.31,611.0,76.313,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.834,11.972,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,521.0,531.0,521.5,-0.001,3.721,0.0,8.489,1.21,0.296,0.005,0.007,0.014,0.016
5072008,1008,1,1,3,1,100,38.849,100.0,100.0,100.0,1,1,1200.23,298.595,0.01,13.442,0,80,55,1.4,1831.25,1943.445,1664.468,1794.377,54.876,64.189,72.285,63.992,51.804,1.402,2.351,0.359,72.833,58.284,90.252,50.634,62.806,63.925,119.542,105.004,121.119,38.911,55.176,43.371,-10.852,110,110,72.75,77.188,55.906,56.469,0.0,40.875,72,70,1000,200,0.182,266.75,75.438,71.313,0.008,72.0,72.125,56.5,57.375,0.0,43.375,72,70,1000,200,0.186,475.25,78.625,76.563,0.022,72.063,71.813,55.875,56.375,0.0,39.0,72,70,1000,200,0.179,461.75,78.375,74.813,0.025,72.188,69.813,55.281,56.031,0.0,52.219,72,70,1000,200,0.321,621.0,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,530.0,517.5,302.0,520.5,531.0,521.5,-0.001,3.686,0.0,8.319,1.2,0.299,0.005,0.007,0.013,0.015
5072008,1009,1,1,3,1,100,38.782,100.0,100.0,100.0,1,1,1202.573,300.937,0.01,13.427,0,80,55,1.4,1831.0,1939.105,1765.687,1807.227,54.876,63.975,72.069,63.992,51.696,1.429,2.362,0.348,72.83,58.263,90.279,50.605,62.69,63.818,119.395,104.791,121.045,38.839,55.071,43.371,-10.852,110,110,72.563,77.125,55.813,56.469,0.0,40.469,72,70,1000,200,0.186,269.25,75.375,71.313,0.008,72.0,72.25,56.5,57.25,0.0,43.156,72,70,1000,200,0.185,469.75,78.625,76.625,0.022,72.063,71.875,55.875,56.375,0.0,38.594,72,70,1000,200,0.181,464.75,78.375,74.813,0.025,72.0,69.875,55.281,56.031,0.0,51.719,72,70,1000,200,0.324,624.0,76.188,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.0,521.0,531.0,521.5,-0.001,3.749,0.0,8.444,1.203,0.301,0.005,0.006,0.013,0.015
5072008,1010,1,1,3,1,100,38.908,100.0,100.0,100.0,1,1,1210.769,297.424,0.01,13.515,0,80,55,1.4,1817.75,1937.659,1693.874,1818.486,54.983,64.082,72.285,63.883,51.696,1.398,2.383,0.363,73.026,58.26,90.558,50.461,62.657,63.925,119.1,104.791,120.897,38.766,54.966,43.298,-10.852,110,110,72.438,77.125,55.813,56.469,0.0,41.844,72,70,1000,200,0.173,262.0,75.125,71.25,0.008,72.0,72.25,56.438,57.375,0.0,43.406,72,70,1000,200,0.184,468.75,78.625,76.563,0.022,72.25,71.813,55.875,56.344,0.0,38.844,72,70,1000,200,0.19,476.5,78.375,74.813,0.025,72.0,69.875,55.281,56.031,0.0,51.625,72,70,1000,200,0.309,609.5,76.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.845,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,517.5,302.0,522.0,531.0,521.5,-0.001,3.781,0.0,8.499,1.211,0.297,0.005,0.007,0.013,0.015
5072008,1011,1,1,3,1,100,38.581,100.0,100.0,100.0,1,1,1206.085,299.766,0.01,13.471,0,80,55,1.4,1835.5,1956.473,1682.843,1799.193,54.77,63.975,72.285,63.773,51.696,1.387,2.401,0.356,72.96,58.375,90.391,50.433,62.586,63.711,119.026,104.684,120.823,38.839,55.176,43.298,-10.852,110,110,72.438,77.125,55.813,56.469,0.0,40.656,72,70,1000,200,0.184,268.25,75.125,71.25,0.008,72.0,72.313,56.438,57.25,0.0,43.094,72,70,1000,200,0.186,470.5,78.5,76.563,0.022,72.25,71.688,55.875,56.344,0.0,39.438,72,70,1000,200,0.188,475.25,78.25,74.813,0.025,72.063,69.813,55.281,56.031,0.0,51.5,72,70,1000,200,0.319,618.0,76.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.836,11.967,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.5,302.0,522.0,531.0,521.5,-0.001,3.677,0.0,8.335,1.206,0.3,0.005,0.006,0.013,0.015
5072008,1012,1,1,3,1,100,38.717,100.0,100.0,100.0,1,1,1202.573,303.279,0.01,13.413,0,80,55,1.4,1835.5,1999.979,1697.552,1841.052,54.983,64.082,72.177,63.883,51.913,1.406,2.394,0.352,72.965,58.361,90.808,50.433,62.78,64.139,118.731,104.578,120.676,38.911,55.281,43.371,-10.852,110,110,72.563,77.188,55.813,56.469,0.0,40.781,72,70,1000,200,0.185,266.25,75.063,71.313,0.008,72.0,72.25,56.438,57.25,0.0,42.563,72,70,1000,200,0.188,475.5,78.5,76.563,0.022,72.0,71.625,55.875,56.344,0.0,38.281,72,70,1000,200,0.188,475.25,78.25,74.625,0.025,72.063,69.813,55.281,56.031,0.0,50.688,72,70,1000,200,0.325,623.5,76.188,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.839,11.975,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.5,302.0,521.5,531.0,521.5,-0.001,3.654,0.0,8.301,1.203,0.303,0.004,0.006,0.013,0.015
5072008,1013,1,1,3,1,100,38.426,100.0,100.0,100.0,1,1,1199.06,298.595,0.01,13.529,0,80,55,1.4,1840.75,1981.111,1679.167,1813.659,54.876,64.082,72.394,63.773,51.804,1.387,2.379,0.367,72.926,58.34,90.53,50.346,62.78,63.925,118.657,104.471,120.602,38.911,55.281,43.371,-10.852,110,110,72.438,77.25,55.813,56.469,0.0,41.031,72,70,1000,200,0.183,268.0,75.063,71.313,0.008,72.0,72.375,56.438,57.25,0.0,42.5,72,70,1000,200,0.188,475.75,78.438,76.563,0.022,72.063,71.5,55.875,56.344,0.0,38.281,72,70,1000,200,0.18,462.75,78.188,74.625,0.025,72.188,70.0,55.281,56.031,0.0,51.531,72,70,1000,200,0.328,623.5,76.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.968,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.25,521.5,531.5,521.5,-0.001,3.686,0.0,8.372,1.199,0.299,0.004,0.006,0.013,0.014
5072008,1014,1,1,3,1,100,38.815,100.0,100.0,100.0,1,1,1197.889,299.766,0.01,13.427,0,80,55,1.4,1824.75,1976.76,1692.035,1818.486,55.09,64.189,72.394,63.883,51.804,1.379,2.39,0.363,72.927,58.331,90.697,50.26,62.897,63.925,118.436,104.259,120.454,38.911,55.281,43.371,-10.852,110,110,72.563,77.25,55.813,56.406,0.0,41.25,72,70,1000,200,0.186,269.0,75.0,71.25,0.008,72.0,72.438,56.438,57.063,0.0,42.719,72,70,1000,200,0.187,473.0,78.438,76.563,0.022,72.063,71.5,55.875,56.344,0.0,37.813,72,70,1000,200,0.188,476.75,78.188,74.813,0.025,72.063,70.0,55.281,56.031,0.0,51.625,72,70,1000,200,0.315,614.0,76.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.828,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.5,302.25,522.0,531.5,521.5,-0.001,3.658,0.0,8.309,1.198,0.3,0.004,0.006,0.012,0.014
5072008,1015,1,1,3,1,100,38.515,100.0,100.0,100.0,1,1,1223.65,299.766,0.01,13.471,0,80,55,1.4,1829.5,2026.143,1738.045,1810.442,54.983,64.189,72.394,63.773,51.804,1.41,2.39,0.348,72.999,58.37,90.669,50.404,62.897,63.925,118.362,104.259,120.38,38.839,55.281,43.371,-10.852,110,110,72.563,77.063,55.813,56.406,0.0,41.031,72,70,1000,200,0.186,269.75,75.0,71.25,0.008,72.0,72.313,56.438,57.25,0.0,42.719,72,70,1000,200,0.187,473.25,78.438,76.563,0.022,72.063,71.563,55.875,56.344,0.0,38.031,72,70,1000,200,0.187,476.25,78.188,74.813,0.025,72.0,70.0,55.281,56.031,0.0,52.406,72,70,1000,200,0.315,614.0,76.125,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.829,11.973,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,530.0,517.5,302.25,521.5,531.0,521.5,-0.001,3.713,0.0,8.471,1.224,0.3,0.004,0.006,0.012,0.015
5072008,1016,1,1,3,1,100,38.72,100.0,100.0,100.0,1,1,1211.94,299.766,0.01,13.486,0,80,55,1.4,1827.0,1972.411,1712.27,1812.05,55.09,64.296,72.285,63.992,52.022,1.406,2.344,0.363,72.961,58.361,90.836,50.346,62.936,64.139,118.067,104.046,120.233,38.839,55.386,43.371,-10.852,110,110,72.438,77.063,55.813,56.406,0.0,41.438,72,70,1000,200,0.187,270.25,74.875,71.25,0.008,72.0,72.188,56.438,57.25,0.0,42.281,72,70,1000,200,0.186,471.25,78.313,76.563,0.022,72.063,71.625,55.875,56.344,0.0,38.063,72,70,1000,200,0.189,476.75,78.063,74.813,0.025,71.875,70.063,55.281,56.031,0.0,51.125,72,70,1000,200,0.315,614.0,76.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.82,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,517.5,302.25,521.5,531.5,521.5,-0.002,3.694,0.0,8.481,1.212,0.3,0.004,0.006,0.012,0.014
5072008,1017,1,1,3,1,100,38.546,100.0,100.0,100.0,1,1,1200.23,299.766,0.01,13.471,0,80,55,1.4,1824.5,1969.511,1690.197,1775.141,54.983,64.082,72.285,63.883,52.022,1.406,2.369,0.356,72.955,58.364,90.669,50.346,62.923,64.247,117.92,104.046,120.085,38.839,55.386,43.371,-10.852,110,110,72.563,77.0,55.906,56.469,0.0,41.375,72,70,1000,200,0.187,269.75,74.875,71.25,0.008,72.0,72.313,56.438,57.25,0.0,42.375,72,70,1000,200,0.188,474.5,78.313,76.438,0.022,71.938,71.813,55.875,56.375,0.0,39.0,72,70,1000,200,0.177,460.25,77.938,74.625,0.025,71.875,70.0,55.344,56.156,0.0,51.219,72,70,1000,200,0.316,616.0,76.125,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.821,11.963,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.5,302.0,521.5,531.5,521.5,-0.002,3.69,0.0,8.471,1.2,0.3,0.004,0.006,0.012,0.014
5072008,1018,1,1,3,1,100,38.568,100.0,100.0,100.0,1,1,1200.23,302.108,0.01,13.456,0,80,55,1.4,1824.5,1923.202,1693.874,1815.267,55.09,64.189,72.285,63.992,52.022,1.406,2.362,0.367,73.03,58.433,90.558,50.346,62.923,64.247,117.772,103.939,120.085,38.911,55.386,43.371,-10.852,110,110,72.438,77.0,55.906,56.469,0.0,42.063,72,70,1000,200,0.186,269.5,74.75,71.25,0.008,72.125,72.313,56.5,57.25,0.0,43.375,72,70,1000,200,0.188,473.75,78.313,76.438,0.022,72.0,71.813,55.875,56.375,0.0,38.125,72,70,1000,200,0.187,472.25,78.063,74.813,0.025,72.0,70.0,55.344,56.156,0.0,51.188,72,70,1000,200,0.315,615.0,75.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.956,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,530.0,517.5,302.25,522.0,531.5,522.0,-0.002,3.643,0.0,8.327,1.2,0.302,0.004,0.006,0.012,0.014
5072008,1019,1,1,3,1,100,38.587,100.0,100.0,100.0,1,1,1201.401,300.937,0.01,13.486,0,80,55,1.4,1830.0,1930.429,1675.492,1813.659,54.983,64.296,72.285,63.992,52.022,1.402,2.355,0.363,72.991,58.413,90.947,50.49,63.163,64.354,117.477,103.833,119.937,38.766,55.386,43.371,-10.852,110,110,72.563,76.813,55.906,56.469,0.0,41.844,72,70,1000,200,0.188,271.25,74.75,71.25,0.008,72.125,72.313,56.438,57.25,0.0,43.188,72,70,1000,200,0.19,476.25,78.313,76.563,0.022,72.25,71.688,56.0,56.375,0.0,38.781,72,70,1000,200,0.183,466.75,77.938,74.813,0.025,72.0,70.0,55.344,56.031,0.0,51.063,72,70,1000,200,0.316,615.0,75.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.842,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,517.0,302.0,522.5,531.0,522.0,-0.002,3.737,0.0,8.617,1.201,0.301,0.004,0.006,0.011,0.014
5072008,1020,1,1,3,1,100,39.229,100.0,100.0,100.0,1,1,1210.769,297.424,0.01,13.616,0,80,55,1.4,1825.5,1998.527,1686.519,1815.267,55.196,64.51,72.285,64.322,52.24,1.417,2.362,0.356,72.989,58.392,91.114,50.404,63.403,64.675,117.403,103.726,119.79,38.839,55.701,43.444,-10.852,110,110,72.438,76.938,55.906,56.469,0.0,42.281,72,70,1000,200,0.187,270.25,74.563,71.0,0.008,72.125,72.25,56.5,57.375,0.0,42.75,72,70,1000,200,0.188,474.75,78.313,76.438,0.022,72.063,71.75,56.0,56.375,0.0,39.063,72,70,1000,200,0.182,466.75,77.938,74.813,0.025,72.0,70.063,55.438,56.156,0.0,51.125,72,70,1000,200,0.314,614.5,75.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.5,302.0,522.5,531.5,521.5,-0.002,3.719,0.0,8.7,1.211,0.297,0.004,0.006,0.011,0.013
5072008,1021,1,1,3,1,100,39.483,100.0,100.0,100.0,1,1,1216.624,296.253,0.01,13.486,0,80,55,1.4,1827.5,1979.661,1690.197,1823.316,55.196,64.51,72.285,64.212,52.24,1.387,2.383,0.348,73.045,58.389,90.78,50.49,63.325,64.568,117.256,103.726,119.79,38.766,55.596,43.517,-10.852,110,110,72.438,76.938,56.0,56.594,0.0,42.5,72,70,1000,200,0.188,271.0,74.563,71.25,0.008,72.125,72.438,56.5,57.375,0.0,42.406,72,70,1000,200,0.198,483.75,78.188,76.438,0.022,72.063,71.75,56.094,56.375,0.0,39.313,72,70,1000,200,0.183,472.5,77.938,74.813,0.025,72.188,70.188,55.438,56.25,0.0,52.719,72,70,1000,200,0.315,616.0,75.938,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.842,11.985,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,530.0,517.0,302.25,522.5,531.5,521.5,-0.002,3.807,0.0,8.891,1.217,0.296,0.004,0.006,0.011,0.014
5072008,1022,1,1,3,1,100,39.736,100.0,100.0,100.0,1,1,1201.401,299.766,0.01,13.471,0,80,55,1.4,1853.0,1994.171,1684.681,1804.012,55.196,64.617,72.502,64.432,52.24,1.394,2.379,0.367,73.066,58.476,90.752,50.433,63.325,64.675,117.034,103.407,119.568,38.766,55.596,43.444,-10.852,110,110,72.438,77.0,55.906,56.594,0.0,42.469,72,70,1000,200,0.191,274.25,74.438,71.25,0.008,72.125,72.375,56.5,57.375,0.0,42.844,72,70,1000,200,0.195,482.0,78.188,76.438,0.022,72.25,71.813,56.0,56.5,0.0,39.938,72,70,1000,200,0.183,467.5,77.813,74.813,0.025,72.188,70.188,55.438,56.156,0.0,51.906,72,70,1000,200,0.325,621.5,75.938,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,-0.002,3.744,0.0,8.744,1.201,0.3,0.004,0.006,0.011,0.013
5072008,1023,1,1,3,1,100,39.99,100.0,100.0,100.0,1,1,1240.043,300.937,0.01,13.456,0,80,55,1.4,1873.25,1981.111,1708.59,1857.208,55.196,64.724,72.502,64.322,52.022,1.375,2.394,0.352,73.165,58.512,90.641,50.519,63.228,64.568,116.887,103.407,119.494,38.766,55.386,43.59,-10.852,110,110,72.438,77.0,55.906,56.688,0.0,41.875,72,70,1000,200,0.197,278.0,74.438,71.0,0.008,72.125,72.25,56.5,57.25,0.0,41.938,72,70,1000,200,0.201,489.25,78.188,76.438,0.022,72.0,71.813,56.094,56.375,0.0,38.75,72,70,1000,200,0.191,477.5,77.813,74.625,0.025,72.063,70.063,55.438,56.156,0.0,51.219,72,70,1000,200,0.327,622.0,75.813,72.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.831,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,530.0,517.5,302.25,522.0,531.5,522.0,-0.002,3.906,0.0,9.007,1.24,0.301,0.004,0.006,0.012,0.013
5072008,1024,1,1,3,1,100,39.903,100.0,100.0,100.0,1,1,1229.504,303.279,0.01,13.471,0,80,55,1.4,1873.25,1956.473,1708.59,1842.666,55.09,64.51,72.394,64.322,52.022,1.379,2.408,0.359,73.159,58.494,90.474,50.404,63.286,64.568,116.739,103.301,119.42,38.839,55.176,43.59,-10.852,110,110,72.438,76.938,55.906,56.594,0.0,41.969,72,70,1000,200,0.2,279.25,74.375,71.0,0.008,72.125,72.25,56.438,57.375,0.0,41.688,72,70,1000,200,0.202,492.75,78.063,76.438,0.022,72.063,71.813,56.0,56.375,0.0,39.281,72,70,1000,200,0.182,466.0,77.625,74.813,0.025,72.188,70.063,55.438,56.156,0.0,51.0,72,70,1000,200,0.329,625.5,75.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.983,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,517.0,302.25,522.5,531.5,521.5,-0.002,3.918,0.0,8.881,1.23,0.303,0.004,0.005,0.01,0.013
5072008,1025,1,1,3,1,100,39.785,100.0,100.0,100.0,1,1,1210.769,303.279,0.01,13.456,0,80,55,1.4,1857.5,1960.818,1695.713,1812.05,54.983,64.403,72.394,64.212,51.804,1.413,2.408,0.352,73.141,58.511,90.252,50.49,63.072,64.247,116.592,103.194,119.273,38.839,55.281,43.517,-10.852,110,110,72.563,76.75,55.906,56.469,0.0,41.5,72,70,1000,200,0.2,280.25,74.375,71.0,0.008,72.125,72.25,56.438,57.25,0.0,43.25,72,70,1000,200,0.188,475.75,78.063,76.438,0.022,72.063,71.875,56.0,56.375,0.0,40.0,72,70,1000,200,0.182,465.75,77.625,74.813,0.025,72.188,70.0,55.344,56.031,0.0,52.531,72,70,1000,200,0.326,623.0,75.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.972,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.5,531.5,521.5,-0.002,3.828,0.0,8.734,1.211,0.303,0.004,0.005,0.01,0.012
5072008,1026,1,1,3,1,100,39.78,100.0,100.0,100.0,1,1,1221.308,303.279,0.01,13.427,0,80,55,1.4,1847.25,1968.062,1704.91,1816.877,54.983,64.403,72.394,64.212,51.804,1.394,2.39,0.348,73.154,58.524,90.53,50.404,63.059,64.354,116.444,103.194,119.199,38.839,55.176,43.59,-10.852,110,110,72.375,76.875,55.813,56.594,0.0,42.531,72,70,1000,200,0.196,278.0,74.25,71.0,0.008,72.125,72.25,56.438,57.25,0.0,43.0,72,70,1000,200,0.192,478.25,78.063,76.438,0.022,72.0,71.813,56.0,56.375,0.0,39.656,72,70,1000,200,0.183,468.25,77.625,74.813,0.025,72.188,70.0,55.281,56.031,0.0,51.469,72,70,1000,200,0.329,629.0,75.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.967,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,523.0,531.5,521.5,-0.002,3.905,0.0,8.852,1.221,0.303,0.004,0.005,0.01,0.012
5072008,1027,1,1,3,1,100,39.77,100.0,100.0,100.0,1,1,1224.821,303.279,0.01,13.398,0,80,55,1.4,1853.0,1950.681,1688.358,1844.281,54.983,64.403,72.502,64.322,51.804,1.368,2.411,0.363,73.207,58.6,90.613,50.346,62.994,64.247,116.297,103.088,119.125,38.911,55.176,43.59,-10.852,110,110,72.438,76.938,55.906,56.469,0.0,42.219,72,70,1000,200,0.198,278.5,74.25,71.0,0.008,72.0,72.188,56.438,57.375,0.0,42.031,72,70,1000,200,0.202,493.25,78.063,76.313,0.022,71.938,71.875,55.875,56.344,0.0,39.563,72,70,1000,200,0.185,468.75,77.625,74.813,0.025,72.063,69.938,55.344,56.156,0.0,52.563,72,70,1000,200,0.329,628.0,75.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.82,11.961,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,-0.002,3.854,0.0,8.698,1.225,0.303,0.004,0.006,0.01,0.012
5072008,1028,1,1,3,1,100,39.8,100.0,100.0,100.0,1,1,1255.266,305.621,0.01,13.427,0,80,55,1.4,1861.5,1998.527,1723.313,1853.974,54.983,64.296,72.394,64.102,51.913,1.383,2.419,0.363,73.311,58.619,90.502,50.317,63.111,64.139,116.149,102.981,118.977,38.839,55.176,43.59,-10.852,110,110,72.438,76.938,55.688,56.469,0.0,42.344,72,70,1000,200,0.198,278.5,74.188,71.0,0.008,72.125,72.125,56.438,57.25,0.0,42.125,72,70,1000,200,0.202,493.25,78.063,76.313,0.022,72.0,71.813,55.875,56.344,0.0,38.219,72,70,1000,200,0.191,480.0,77.563,74.563,0.025,72.0,70.125,55.344,56.031,0.0,51.938,72,70,1000,200,0.328,627.0,75.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.801,11.947,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,517.0,302.25,522.0,531.5,521.5,-0.002,3.905,0.0,8.852,1.255,0.306,0.004,0.006,0.011,0.013
5072008,1029,1,1,3,1,100,39.802,100.0,100.0,100.0,1,1,1229.504,299.766,0.01,13.413,0,80,55,1.4,1868.5,1968.062,1682.843,1839.438,54.983,64.403,72.394,64.102,52.022,1.387,2.401,0.352,73.257,58.605,90.919,50.289,63.312,64.354,115.854,102.769,118.83,38.766,55.071,43.59,-10.852,110,110,72.438,76.875,55.813,56.469,0.0,42.25,72,70,1000,200,0.201,279.5,74.188,71.0,0.008,72.125,72.125,56.438,57.25,0.0,42.688,72,70,1000,200,0.193,484.25,77.938,76.438,0.022,72.063,71.813,55.875,56.344,0.0,39.156,72,70,1000,200,0.182,466.5,77.563,74.813,0.025,72.063,70.125,55.344,56.031,0.0,52.469,72,70,1000,200,0.318,619.5,75.625,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.956,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,517.0,302.25,523.0,531.5,521.5,-0.002,3.968,0.0,8.978,1.23,0.3,0.004,0.005,0.01,0.012
5072008,1030,1,1,3,1,100,40.121,100.0,100.0,100.0,1,1,1234.188,302.108,0.01,13.442,0,80,55,1.4,1860.5,2050.894,1712.27,1820.096,55.09,64.51,72.285,64.212,52.022,1.379,2.426,0.374,73.268,58.612,90.724,50.49,63.377,64.568,115.781,102.662,118.682,38.911,55.281,43.662,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,42.5,72,70,1000,200,0.2,279.25,74.188,71.0,0.008,72.0,72.125,56.438,57.25,0.0,43.219,72,70,1000,200,0.19,481.25,77.938,76.313,0.022,72.25,71.813,56.0,56.375,0.0,38.656,72,70,1000,200,0.188,478.25,77.563,74.625,0.025,72.063,70.0,55.438,56.031,0.0,52.344,72,70,1000,200,0.333,631.0,75.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.804,11.951,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,530.0,517.0,302.25,522.0,531.0,522.0,-0.002,3.901,0.0,8.861,1.234,0.302,0.004,0.005,0.011,0.012
5072008,1031,1,1,3,1,100,40.493,100.0,100.0,100.0,1,1,1241.214,304.45,0.01,13.398,0,80,55,1.4,1865.25,1982.562,1723.313,1841.052,55.196,64.51,72.285,64.322,52.022,1.36,2.422,0.359,73.281,58.626,90.641,50.576,63.493,64.568,116.076,102.875,118.608,38.839,55.281,43.662,-10.852,110,110,72.438,76.625,56.0,56.469,0.0,42.906,72,70,1000,200,0.199,278.5,74.188,70.875,0.008,72.0,72.125,56.5,57.375,0.0,43.0,72,70,1000,200,0.193,483.25,77.938,76.313,0.022,72.063,71.875,56.0,56.375,0.0,38.688,72,70,1000,200,0.192,482.0,77.563,74.625,0.025,72.25,70.0,55.344,56.156,0.0,51.906,72,70,1000,200,0.331,629.0,75.75,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.812,11.948,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.0,517.0,302.25,522.5,531.5,522.0,-0.002,3.93,0.0,8.966,1.241,0.304,0.004,0.005,0.011,0.012
5072008,1032,1,1,3,1,100,40.64,100.0,100.0,100.0,1,1,1243.556,299.766,0.01,13.413,0,80,55,1.4,1868.75,1991.268,1699.391,1828.149,55.196,64.617,72.285,64.432,52.131,1.417,2.401,0.359,73.309,58.647,90.641,50.461,63.39,64.568,115.781,102.556,118.46,38.839,55.386,43.808,-10.852,110,110,72.438,76.75,55.906,56.469,0.0,42.875,72,70,1000,200,0.202,281.0,73.938,71.0,0.008,72.188,72.125,56.438,57.375,0.0,43.438,72,70,1000,200,0.192,477.75,77.813,76.438,0.022,72.063,71.813,56.0,56.375,0.0,39.625,72,70,1000,200,0.184,469.5,77.438,74.813,0.025,72.188,70.0,55.438,56.156,0.0,52.406,72,70,1000,200,0.336,633.5,75.625,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.935,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.25,522.0,531.5,522.0,-0.002,4.028,0.0,9.248,1.244,0.3,0.003,0.004,0.01,0.012
5072008,1033,1,1,3,1,100,40.553,100.0,100.0,100.0,1,1,1225.992,303.279,0.01,13.427,0,80,55,1.4,1868.75,2075.685,1701.231,1841.052,55.09,64.617,72.394,64.432,52.022,1.379,2.408,0.356,73.394,58.671,90.697,50.519,63.48,64.675,115.559,102.343,118.313,38.839,55.281,43.808,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,43.063,72,70,1000,200,0.199,279.75,73.875,71.0,0.008,72.0,72.188,56.5,57.25,0.0,42.688,72,70,1000,200,0.198,483.5,77.813,76.438,0.022,72.063,71.75,56.0,56.375,0.0,38.719,72,70,1000,200,0.195,480.5,77.438,74.625,0.025,72.063,70.063,55.438,56.156,0.0,52.438,72,70,1000,200,0.33,629.0,75.625,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.947,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,530.0,517.0,302.5,523.0,531.5,522.0,-0.002,4.058,0.0,9.258,1.226,0.303,0.003,0.004,0.01,0.012
5072008,1034,1,1,3,1,100,40.661,100.0,100.0,100.0,1,1,1237.701,300.937,0.01,13.442,0,80,55,1.4,1870.5,2074.226,1695.713,1860.444,55.09,64.724,72.394,64.432,52.022,1.391,2.419,0.359,73.368,58.695,90.808,50.519,63.578,64.675,115.338,102.343,118.017,38.766,55.281,43.735,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,43.75,72,70,1000,200,0.199,278.75,73.875,71.0,0.008,72.0,72.313,56.438,57.25,0.0,42.813,72,70,1000,200,0.198,483.0,77.938,76.438,0.022,72.063,71.688,56.0,56.375,0.0,39.688,72,70,1000,200,0.199,488.5,77.375,74.813,0.025,72.188,70.063,55.344,56.156,0.0,52.25,72,70,1000,200,0.333,631.0,75.625,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.942,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,522.5,531.5,522.0,-0.002,4.044,0.0,9.268,1.238,0.301,0.003,0.005,0.009,0.012
5072008,1035,1,1,3,1,100,40.798,100.0,100.0,100.0,1,1,1250.582,302.108,0.01,13.369,0,80,55,1.4,1878.5,2030.507,1712.27,1845.896,55.09,64.724,72.394,64.541,52.022,1.375,2.433,0.363,73.392,58.718,90.585,50.49,63.746,64.675,115.264,102.343,117.87,38.839,55.281,43.808,-10.852,110,110,72.438,76.813,55.906,56.469,0.0,43.125,72,70,1000,200,0.208,285.5,73.875,71.0,0.008,72.0,72.188,56.438,57.25,0.0,42.656,72,70,1000,200,0.203,492.5,77.813,76.438,0.022,72.0,71.75,56.0,56.375,0.0,39.5,72,70,1000,200,0.188,474.75,77.375,74.813,0.025,72.188,70.188,55.344,56.156,0.0,52.531,72,70,1000,200,0.332,629.5,75.625,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.937,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.25,523.0,531.5,522.0,-0.002,4.04,0.0,9.218,1.251,0.302,0.003,0.004,0.009,0.012
5072008,1036,1,1,3,1,100,41.197,100.0,100.0,100.0,1,1,1255.266,305.621,0.01,13.427,0,80,55,1.4,1888.25,2050.894,1715.951,1862.062,55.196,65.045,72.394,64.761,52.348,1.383,2.458,0.37,73.458,58.76,91.114,50.461,64.038,65.318,115.117,102.13,117.796,38.911,55.491,44.027,-10.852,110,110,72.438,76.75,56.0,56.594,0.0,42.75,72,70,1000,200,0.212,287.75,73.813,71.0,0.008,72.0,72.188,56.5,57.375,0.0,41.969,72,70,1000,200,0.206,496.25,77.813,76.313,0.022,72.063,71.813,56.094,56.5,0.0,39.469,72,70,1000,200,0.192,479.0,77.375,74.625,0.025,72.188,70.25,55.531,56.156,0.0,52.656,72,70,1000,200,0.332,630.0,75.563,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,522.5,531.5,522.0,-0.002,4.143,0.0,9.531,1.255,0.306,0.003,0.005,0.01,0.011
5072008,1037,1,1,3,1,100,41.819,100.0,100.0,100.0,1,1,1269.317,307.963,0.01,13.413,0,80,55,1.4,1883.0,2061.097,1721.472,1881.504,55.303,65.152,72.394,64.871,52.24,1.368,2.443,0.359,73.555,58.853,90.724,50.605,64.284,65.318,114.896,101.917,117.574,38.911,55.386,44.246,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,42.781,72,70,1000,200,0.212,287.0,73.813,71.0,0.008,72.125,72.25,56.5,57.375,0.0,42.875,72,70,1000,200,0.201,491.0,77.813,76.313,0.022,72.063,71.813,56.094,56.5,0.0,39.875,72,70,1000,200,0.191,477.75,77.375,74.813,0.025,72.063,70.25,55.531,56.156,0.0,52.938,72,70,1000,200,0.345,643.0,75.625,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.943,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,516.5,302.25,523.5,531.5,522.0,-0.002,4.343,0.0,9.929,1.269,0.308,0.003,0.005,0.009,0.011
5072008,1038,1,1,3,1,100,41.849,100.0,100.0,100.0,1,1,1254.094,305.621,0.01,13.369,0,80,55,1.4,1899.75,2030.507,1732.519,1886.371,55.196,65.152,72.394,64.981,52.022,1.387,2.461,0.367,73.608,58.864,90.419,50.576,64.297,65.104,114.822,101.917,117.427,38.911,55.176,44.173,-10.852,110,110,72.438,76.75,56.0,56.594,0.0,43.656,72,70,1000,200,0.203,281.25,73.813,71.0,0.008,72.0,72.313,56.5,57.375,0.0,42.438,72,70,1000,200,0.204,494.75,77.75,76.313,0.022,72.25,71.813,56.0,56.375,0.0,39.688,72,70,1000,200,0.204,492.0,77.188,74.813,0.025,72.188,70.25,55.438,56.156,0.0,52.813,72,70,1000,200,0.335,634.5,75.563,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.935,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.5,517.0,302.5,522.5,532.0,522.0,-0.002,4.325,0.0,9.761,1.254,0.306,0.003,0.005,0.009,0.011
5072008,1039,1,1,3,1,100,42.017,100.0,100.0,100.0,1,1,1265.804,305.621,0.01,13.442,0,80,55,1.4,1899.75,2037.785,1725.154,1881.504,55.196,65.045,72.394,64.871,51.913,1.372,2.422,0.352,73.619,58.879,90.224,50.49,64.038,65.104,114.601,101.811,117.353,38.911,54.966,44.173,-10.852,110,110,72.375,76.688,56.0,56.469,0.0,43.094,72,70,1000,200,0.212,287.75,73.688,70.875,0.008,72.0,72.25,56.5,57.375,0.0,43.5,72,70,1000,200,0.191,482.0,77.75,76.313,0.022,72.375,71.875,56.0,56.375,0.0,40.156,72,70,1000,200,0.202,494.5,77.188,74.813,0.025,72.25,70.188,55.344,56.156,0.0,53.031,72,70,1000,200,0.342,639.5,75.563,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.788,11.928,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,530.0,517.0,302.5,522.0,532.0,522.0,-0.002,4.406,0.0,9.814,1.266,0.306,0.003,0.005,0.009,0.011
5072008,1040,1,1,3,1,100,41.878,100.0,100.0,100.0,1,1,1286.881,310.304,0.01,13.355,0,80,55,1.4,1907.25,2030.507,1749.099,1914.011,55.09,65.152,72.502,64.981,51.913,1.356,2.451,0.374,73.847,58.955,90.613,50.49,64.025,64.997,114.453,101.704,117.205,38.984,55.071,44.1,-10.852,110,110,72.438,76.625,55.813,56.594,0.0,43.25,72,70,1000,200,0.21,287.25,73.688,71.0,0.008,72.125,72.313,56.438,57.25,0.0,43.188,72,70,1000,200,0.202,491.0,77.75,76.313,0.022,72.0,71.688,56.0,56.375,0.0,40.469,72,70,1000,200,0.208,500.25,77.188,74.625,0.025,72.0,70.25,55.344,56.156,0.0,53.781,72,70,1000,200,0.344,643.5,75.563,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.912,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,530.0,517.0,302.5,522.5,532.0,522.0,-0.002,4.247,0.0,9.48,1.287,0.31,0.003,0.005,0.009,0.011
5072008,1041,1,1,3,1,100,41.707,100.0,100.0,100.0,1,1,1268.146,304.45,0.01,13.427,0,80,55,1.4,1932.25,1950.681,1719.631,1863.68,54.983,65.045,72.285,64.761,52.022,1.417,2.461,0.37,73.76,59.009,90.558,50.433,63.895,65.104,114.306,101.598,117.057,38.911,55.071,44.1,-10.852,110,110,72.375,76.625,55.813,56.469,0.0,42.938,72,70,1000,200,0.215,289.75,73.563,70.875,0.008,72.125,72.188,56.438,57.25,0.0,42.25,72,70,1000,200,0.208,499.75,77.813,76.313,0.022,72.063,71.688,55.875,56.344,0.0,40.094,72,70,1000,200,0.194,482.25,77.188,74.813,0.025,72.063,70.25,55.344,56.156,0.0,53.125,72,70,1000,200,0.33,627.0,75.563,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.798,11.945,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,530.0,516.5,302.5,522.0,532.0,522.0,-0.002,4.311,0.0,9.667,1.268,0.304,0.003,0.005,0.009,0.011
5072008,1042,1,1,3,1,100,42.01,100.0,100.0,100.0,1,1,1277.514,311.475,0.01,13.456,0,80,55,1.4,1901.75,2058.181,1752.784,1902.619,55.09,65.045,72.394,64.871,51.913,1.379,2.443,0.359,73.823,59.062,90.307,50.433,63.908,65.104,114.158,101.385,116.91,38.911,54.966,44.173,-10.852,110,110,72.375,76.563,55.813,56.406,0.0,42.875,72,70,1000,200,0.214,288.75,73.563,71.0,0.008,72.125,72.125,56.438,57.25,0.0,42.875,72,70,1000,200,0.204,494.75,77.75,76.313,0.022,72.063,71.75,55.875,56.344,0.0,39.438,72,70,1000,200,0.202,493.5,77.063,74.813,0.025,72.188,70.188,55.344,56.031,0.0,53.281,72,70,1000,200,0.338,636.5,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.774,11.92,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.5,517.0,302.5,523.5,531.5,522.0,-0.002,4.41,0.0,9.825,1.278,0.311,0.003,0.005,0.008,0.009
5072008,1043,1,1,3,1,100,41.795,100.0,100.0,100.0,1,1,1269.317,310.304,0.01,13.34,0,80,55,1.4,1916.25,1998.527,1738.045,1889.618,54.983,64.938,72.285,64.761,51.804,1.356,2.429,0.359,73.88,59.077,90.252,50.375,63.83,64.997,114.084,101.385,116.762,38.984,54.966,44.1,-10.852,110,110,72.375,76.688,55.813,56.406,0.0,43.25,72,70,1000,200,0.213,288.5,73.375,70.875,0.008,72.125,72.125,56.438,57.25,0.0,43.188,72,70,1000,200,0.204,493.75,77.625,76.313,0.022,72.0,71.813,55.688,56.344,0.0,40.156,72,70,1000,200,0.192,483.5,77.063,74.813,0.025,72.188,70.125,55.281,56.031,0.0,52.844,72,70,1000,200,0.355,653.0,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.777,11.922,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,516.5,302.5,523.0,532.0,522.0,-0.002,4.27,0.0,9.469,1.269,0.31,0.003,0.004,0.008,0.009
5072008,1044,1,1,3,1,100,41.749,100.0,100.0,100.0,1,1,1275.172,305.621,0.01,13.384,0,80,55,1.4,1917.25,2042.154,1736.203,1881.504,54.77,64.831,72.285,64.761,51.587,1.387,2.433,0.367,73.862,59.083,90.224,50.346,63.83,64.782,113.937,101.278,116.614,38.984,54.862,44.1,-10.852,110,110,72.375,76.688,55.813,56.406,0.0,43.156,72,70,1000,200,0.214,288.5,73.375,70.875,0.008,72.125,71.875,56.313,57.25,0.0,43.313,72,70,1000,200,0.205,494.5,77.625,76.313,0.022,72.0,71.938,55.875,56.344,0.0,40.656,72,70,1000,200,0.191,478.0,77.063,74.813,0.025,72.25,70.063,55.281,55.906,0.0,53.0,72,70,1000,200,0.358,654.0,75.313,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.772,11.914,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.0,517.0,302.75,523.5,532.0,522.0,-0.002,4.312,0.0,9.501,1.275,0.306,0.003,0.004,0.008,0.01
5072008,1045,1,1,3,1,100,41.643,100.0,100.0,100.0,1,1,1282.198,307.963,0.01,13.384,0,80,55,1.4,1917.25,1968.062,1732.519,1870.157,54.983,64.938,72.285,64.761,51.587,1.391,2.486,0.363,73.897,59.135,90.14,50.404,63.869,64.782,113.789,101.278,116.54,38.911,54.966,44.1,-10.852,110,110,72.438,76.688,55.688,56.406,0.0,43.344,72,70,1000,200,0.212,288.5,73.375,70.75,0.008,72.125,71.938,56.313,57.063,0.0,43.375,72,70,1000,200,0.206,497.5,77.625,76.313,0.022,72.063,71.938,55.688,56.344,0.0,40.0,72,70,1000,200,0.198,486.25,77.063,74.813,0.025,72.188,70.063,55.281,55.906,0.0,53.969,72,70,1000,200,0.345,645.0,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.769,11.907,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,516.5,302.25,523.0,531.5,522.0,-0.002,4.326,0.0,9.636,1.282,0.308,0.003,0.004,0.008,0.009
5072008,1046,1,1,3,1,100,41.496,100.0,100.0,100.0,1,1,1289.223,306.792,0.01,13.427,0,80,55,1.4,1919.75,2031.963,1736.203,1905.872,54.983,64.831,72.177,64.651,51.696,1.383,2.461,0.363,73.932,59.144,90.446,50.375,63.999,64.782,113.642,101.066,116.393,38.984,54.862,44.1,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,43.469,72,70,1000,200,0.213,289.0,73.375,70.875,0.008,72.0,72.0,56.313,57.25,0.0,42.781,72,70,1000,200,0.205,495.5,77.625,76.125,0.022,72.25,71.813,55.688,56.344,0.0,40.75,72,70,1000,200,0.195,483.5,76.938,74.813,0.025,72.25,70.063,55.063,55.906,0.0,54.0,72,70,1000,200,0.349,647.5,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.779,11.92,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,517.0,302.5,523.0,531.5,522.0,-0.002,4.326,0.0,9.531,1.289,0.307,0.003,0.005,0.008,0.009
5072008,1047,1,1,3,1,100,41.178,100.0,100.0,100.0,1,1,1309.13,312.646,0.01,13.384,0,80,55,1.4,1920.75,2090.288,1739.887,1914.011,54.876,64.617,72.177,64.541,51.587,1.379,2.479,0.359,74.066,59.177,90.335,50.289,63.908,64.461,113.494,100.853,116.319,38.984,54.862,44.1,-10.852,110,110,72.375,76.563,55.688,56.406,0.0,43.656,72,70,1000,200,0.213,288.5,73.25,70.875,0.008,72.0,72.0,56.313,57.063,0.0,43.094,72,70,1000,200,0.203,492.75,77.625,76.313,0.022,72.25,71.813,55.688,56.219,0.0,40.281,72,70,1000,200,0.213,501.75,76.938,74.813,0.025,72.063,70.063,55.063,55.906,0.0,53.313,72,70,1000,200,0.356,653.5,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.792,11.931,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,530.0,517.0,302.5,524.0,532.0,522.0,-0.002,4.312,0.0,9.501,1.309,0.313,0.003,0.004,0.008,0.009
5072008,1048,1,1,3,1,100,41.043,100.0,100.0,100.0,1,1,1285.71,311.475,0.01,13.369,0,80,55,1.4,1933.5,2045.066,1730.678,1884.748,54.983,64.724,72.285,64.541,51.804,1.368,2.458,0.37,74.052,59.255,90.78,50.26,64.038,64.89,113.42,100.853,116.171,39.057,54.966,44.1,-10.852,110,110,72.375,76.563,55.813,56.406,0.0,43.813,72,70,1000,200,0.214,289.25,73.25,70.875,0.008,72.0,72.125,56.313,57.063,0.0,42.844,72,70,1000,200,0.205,495.25,77.625,76.125,0.022,72.063,71.813,55.688,56.219,0.0,40.313,72,70,1000,200,0.204,494.5,76.938,74.813,0.025,72.188,70.0,55.063,55.906,0.0,53.719,72,70,1000,200,0.347,645.0,75.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.0,517.0,302.5,523.5,532.5,522.0,-0.002,4.238,0.0,9.354,1.286,0.311,0.003,0.005,0.008,0.009
5072008,1049,1,1,3,1,100,41.481,100.0,100.0,100.0,1,1,1305.617,312.646,0.01,13.398,0,80,55,1.4,1929.0,2053.809,1743.571,1894.491,55.09,65.045,72.285,64.761,52.022,1.364,2.465,0.367,74.199,59.334,90.724,50.317,64.271,64.997,113.199,100.746,116.097,38.984,55.071,44.173,-10.852,110,110,72.375,76.625,55.813,56.406,0.0,43.844,72,70,1000,200,0.213,289.5,73.25,70.875,0.008,72.0,72.125,56.313,57.25,0.0,42.969,72,70,1000,200,0.203,493.25,77.438,76.313,0.022,72.063,71.75,55.875,56.344,0.0,39.875,72,70,1000,200,0.217,509.75,76.938,74.625,0.025,72.0,70.063,55.281,56.031,0.0,52.938,72,70,1000,200,0.349,647.0,75.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.76,11.882,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,530.5,516.5,302.75,522.5,532.0,522.0,-0.002,4.322,0.0,9.646,1.306,0.313,0.003,0.004,0.008,0.009
5072008,1050,1,1,3,1,100,41.288,100.0,100.0,100.0,1,1,1299.762,307.963,0.01,13.427,0,80,55,1.4,1929.0,2084.445,1749.099,1933.58,55.09,65.045,72.177,64.761,52.022,1.356,2.493,0.367,74.198,59.329,91.086,50.433,64.336,65.211,113.199,100.64,116.024,39.129,55.176,44.173,-10.852,110,110,72.375,76.688,55.813,56.406,0.0,44.125,72,70,1000,200,0.212,288.25,73.188,70.75,0.008,72.0,72.063,56.438,57.25,0.0,42.844,72,70,1000,200,0.205,494.0,77.438,76.125,0.022,72.0,71.688,55.875,56.344,0.0,40.188,72,70,1000,200,0.217,509.75,76.938,74.813,0.025,72.0,70.063,55.344,56.031,0.0,53.344,72,70,1000,200,0.35,646.5,75.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.769,11.896,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,525.0,530.5,517.0,302.25,523.0,532.0,522.0,-0.002,4.22,0.0,9.397,1.3,0.308,0.003,0.004,0.008,0.009
5072008,1051,1,1,3,1,100,41.629,100.0,100.0,100.0,1,1,1309.13,311.475,0.01,13.34,0,80,55,1.4,1938.0,2061.097,1736.203,1928.683,55.196,65.26,72.285,64.871,52.131,1.368,2.49,0.363,74.265,59.364,90.836,50.49,64.375,65.318,112.978,100.427,115.802,38.911,55.176,44.173,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,44.531,72,70,1000,200,0.212,288.0,73.25,70.75,0.008,72.0,72.0,56.438,57.25,0.0,42.719,72,70,1000,200,0.204,494.25,77.438,76.125,0.022,72.25,71.688,56.0,56.344,0.0,40.625,72,70,1000,200,0.215,509.0,76.875,74.625,0.025,71.688,70.063,55.438,56.031,0.0,53.313,72,70,1000,200,0.351,648.0,75.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.785,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.0,530.5,517.0,302.25,524.5,532.0,522.5,-0.002,4.316,0.0,9.74,1.309,0.311,0.003,0.004,0.008,0.009
5072008,1052,1,1,3,1,100,42.018,100.0,100.0,100.0,1,1,1306.788,311.475,0.01,13.369,0,80,55,1.4,1939.0,2037.785,1745.413,1900.993,54.983,65.152,72.177,64.981,51.913,1.429,2.49,0.367,74.185,59.369,90.419,50.548,64.174,65.104,112.904,100.321,115.728,39.057,55.071,44.246,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,44.75,72,70,1000,200,0.216,290.0,73.188,70.75,0.008,72.0,72.063,56.438,57.25,0.0,43.156,72,70,1000,200,0.208,498.25,77.438,76.313,0.022,72.0,71.75,56.0,56.344,0.0,40.313,72,70,1000,200,0.204,495.0,76.875,74.813,0.025,72.0,70.063,55.344,56.031,0.0,53.719,72,70,1000,200,0.337,633.5,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.925,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,530.0,517.0,302.25,523.0,532.5,522.0,-0.002,4.332,0.0,9.625,1.307,0.311,0.003,0.004,0.008,0.009
5072008,1053,1,1,3,1,100,41.874,100.0,100.0,100.0,1,1,1285.71,312.646,0.01,13.398,0,80,55,1.4,1937.75,2065.472,1743.571,1897.741,55.09,64.938,72.177,64.761,51.913,1.391,2.497,0.363,74.211,59.38,90.307,50.375,63.746,64.89,112.683,100.321,115.581,39.057,54.966,44.173,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,44.688,72,70,1000,200,0.216,291.0,73.063,70.75,0.008,72.125,72.125,56.313,57.25,0.0,42.375,72,70,1000,200,0.208,498.25,77.438,76.125,0.022,72.063,71.688,55.875,56.344,0.0,39.813,72,70,1000,200,0.211,501.5,76.875,74.625,0.025,72.063,70.188,55.344,56.031,0.0,53.563,72,70,1000,200,0.343,638.5,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,530.5,516.5,302.25,523.5,532.0,522.0,-0.002,4.309,0.0,9.51,1.286,0.313,0.003,0.004,0.008,0.009
5072008,1054,1,1,3,1,100,41.923,100.0,100.0,100.0,1,1,1309.13,312.646,0.01,13.442,0,80,55,1.4,1940.5,2103.441,1756.47,1922.159,54.983,64.938,72.285,64.871,51.804,1.383,2.529,0.363,74.251,59.373,90.613,50.375,63.642,64.89,112.683,100.108,115.507,39.057,54.966,44.173,-10.852,110,110,72.375,76.688,55.906,56.406,0.0,43.875,72,70,1000,200,0.226,297.25,73.063,70.75,0.008,72.0,72.063,56.5,57.25,0.0,43.438,72,70,1000,200,0.206,497.25,77.438,76.125,0.022,72.063,71.75,55.875,56.344,0.0,40.156,72,70,1000,200,0.208,499.25,76.875,74.625,0.025,72.063,70.188,55.281,56.031,0.0,53.063,72,70,1000,200,0.351,649.5,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.0,516.5,302.25,523.5,532.0,522.0,-0.002,4.323,0.0,9.542,1.309,0.313,0.003,0.004,0.008,0.009
5072008,1055,1,1,3,1,100,41.943,100.0,100.0,100.0,1,1,1307.958,312.646,0.01,13.355,0,80,55,1.4,1940.5,2106.366,1758.313,1907.499,54.983,64.831,72.285,64.761,51.804,1.406,2.479,0.367,74.236,59.387,90.474,50.346,63.506,64.782,112.462,100.108,115.359,38.984,54.757,44.1,-10.852,110,110,72.375,76.688,55.813,56.406,0.0,44.438,72,70,1000,200,0.223,293.25,73.063,70.75,0.008,72.125,72.125,56.438,57.25,0.0,44.0,72,70,1000,200,0.206,496.5,77.438,76.125,0.023,72.25,71.75,55.875,56.344,0.0,40.125,72,70,1000,200,0.209,500.0,76.75,74.813,0.025,71.688,70.188,55.281,56.031,0.0,53.125,72,70,1000,200,0.341,639.5,75.25,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.5,532.0,522.5,-0.002,4.332,0.0,9.48,1.308,0.313,0.003,0.004,0.007,0.009
5072008,1056,1,1,3,1,100,41.748,100.0,100.0,100.0,1,1,1300.933,318.501,0.01,13.413,0,80,55,1.4,1928.5,2081.524,1749.099,1930.315,54.983,64.831,72.285,64.651,51.804,1.368,2.49,0.37,74.289,59.398,90.363,50.346,63.655,64.89,112.388,100.001,115.285,39.057,54.862,44.173,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,44.188,72,70,1000,200,0.225,297.25,72.938,70.75,0.008,72.0,72.125,56.438,57.063,0.0,42.969,72,70,1000,200,0.214,507.25,77.313,76.125,0.022,72.25,71.75,55.688,56.219,0.0,40.594,72,70,1000,200,0.208,499.0,76.75,74.625,0.025,72.0,70.125,55.281,55.906,0.0,52.594,72,70,1000,200,0.342,640.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.838,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,516.5,302.25,523.5,532.0,522.0,-0.002,4.342,0.0,9.521,1.301,0.319,0.003,0.004,0.008,0.008
5072008,1057,1,1,3,1,100,42.003,100.0,100.0,100.0,1,1,1320.839,310.304,0.01,13.398,0,80,55,1.4,1943.75,2047.98,1763.843,1904.245,55.196,65.045,72.177,64.761,52.022,1.391,2.518,0.378,74.289,59.413,90.641,50.404,63.694,65.104,112.093,99.895,115.211,39.057,54.966,44.246,-10.852,110,110,72.375,76.438,55.813,56.406,0.0,44.375,72,70,1000,200,0.222,293.25,72.938,70.75,0.008,72.125,72.0,56.438,57.25,0.0,44.25,72,70,1000,200,0.202,492.0,77.313,76.125,0.022,72.063,71.688,55.875,56.219,0.0,40.406,72,70,1000,200,0.222,516.0,76.75,74.813,0.025,72.063,70.125,55.344,56.031,0.0,51.938,72,70,1000,200,0.345,642.0,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.848,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,516.0,302.0,523.5,532.0,522.0,-0.003,4.37,0.0,9.646,1.321,0.31,0.003,0.004,0.007,0.009
5072008,1058,1,1,3,1,100,41.868,100.0,100.0,100.0,1,1,1305.617,312.646,0.01,13.398,0,80,55,1.4,1939.25,2030.507,1756.47,1909.127,54.983,64.938,72.285,64.871,51.804,1.391,2.465,0.359,74.299,59.442,90.307,50.404,63.746,64.89,112.167,99.788,115.137,39.057,54.966,44.319,-10.867,110,110,72.25,76.313,55.906,56.469,0.0,44.375,72,70,1000,200,0.226,297.25,72.938,70.75,0.008,72.0,72.063,56.438,57.25,0.0,44.063,72,70,1000,200,0.211,500.0,77.313,76.125,0.022,72.0,71.813,55.875,56.344,0.0,40.781,72,70,1000,200,0.203,492.0,76.563,74.813,0.025,72.063,70.188,55.344,56.031,0.0,52.25,72,70,1000,200,0.351,649.5,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.838,11.983,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.002,4.431,0.0,9.782,1.306,0.313,0.003,0.004,0.006,0.009
