DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1059,1,1,3,1,100,42.119,100.0,100.0,100.0,1,1,1305.617,316.159,0.01,13.369,0,80,55,1.4,1930.25,2138.573,1750.941,1935.212,55.09,64.938,72.285,64.761,51.913,1.372,2.497,0.37,74.351,59.52,90.391,50.375,64.122,65.104,112.093,99.576,114.99,39.057,54.966,44.319,-10.852,110,110,72.25,76.313,55.688,56.406,0.0,43.906,72,70,1000,200,0.227,298.0,72.75,70.75,0.008,72.0,72.125,56.313,57.25,0.0,44.625,72,70,1000,200,0.208,496.75,77.313,76.125,0.022,72.063,71.813,55.688,56.344,0.0,40.188,72,70,1000,200,0.215,507.25,76.75,74.813,0.025,72.063,70.188,55.281,56.031,0.0,52.813,72,70,1000,200,0.344,643.0,75.25,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.838,11.975,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,524.0,532.5,522.0,-0.002,4.422,0.0,9.761,1.306,0.316,0.002,0.004,0.007,0.009
5072008,1100,1,1,3,1,100,42.152,100.0,100.0,100.0,1,1,1311.471,314.988,0.01,13.326,0,80,55,1.4,1949.75,2020.325,1743.571,1915.64,54.983,65.045,72.285,64.871,51.804,1.372,2.497,0.367,74.405,59.525,90.641,50.404,64.498,65.104,111.945,99.682,114.916,39.057,54.966,44.319,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,43.688,72,70,1000,200,0.229,299.0,72.75,70.75,0.008,72.0,72.125,56.438,57.25,0.0,44.313,72,70,1000,200,0.203,493.5,77.313,76.125,0.022,72.063,71.875,55.875,56.344,0.0,40.906,72,70,1000,200,0.211,503.25,76.563,74.813,0.025,72.188,70.063,55.344,56.031,0.0,53.313,72,70,1000,200,0.353,649.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.983,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.0,522.0,-0.002,4.408,0.0,9.729,1.311,0.315,0.002,0.004,0.006,0.008
5072008,1101,1,1,3,1,100,42.182,100.0,100.0,100.0,1,1,1333.719,314.988,0.01,13.355,0,80,55,1.4,1947.75,2065.472,1760.156,1951.56,55.196,65.26,72.285,65.09,52.022,1.364,2.5,0.374,74.547,59.61,90.502,50.289,64.589,65.425,111.872,99.469,114.768,39.129,55.176,44.319,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,44.813,72,70,1000,200,0.215,291.5,72.75,70.75,0.008,72.0,72.125,56.438,57.25,0.0,43.25,72,70,1000,200,0.215,508.5,77.313,76.125,0.022,72.25,71.75,55.875,56.344,0.0,41.156,72,70,1000,200,0.224,515.5,76.563,74.813,0.025,72.188,70.125,55.344,56.031,0.0,53.094,72,70,1000,200,0.349,646.5,75.125,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.98,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.5,516.5,302.25,523.5,532.0,522.0,-0.002,4.319,0.0,9.617,1.334,0.315,0.002,0.004,0.006,0.008
5072008,1102,1,1,3,1,100,42.298,100.0,100.0,100.0,1,1,1341.916,317.33,0.01,13.384,0,80,55,1.4,1954.0,2075.685,1780.44,1966.301,55.09,65.367,72.177,65.09,52.131,1.36,2.525,0.367,74.552,59.584,91.086,50.375,64.828,65.747,111.65,99.363,114.694,39.057,55.071,44.392,-10.852,110,110,72.25,76.5,55.813,56.406,0.0,43.969,72,70,1000,200,0.227,297.5,72.625,70.875,0.008,72.0,72.063,56.313,57.25,0.0,43.406,72,70,1000,200,0.208,502.0,77.313,76.125,0.022,72.25,71.625,56.0,56.344,0.0,41.0,72,70,1000,200,0.231,524.5,76.563,74.813,0.025,72.188,70.188,55.344,56.031,0.0,54.844,72,70,1000,200,0.35,647.5,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.0,522.0,-0.002,4.459,0.0,9.907,1.342,0.317,0.002,0.004,0.006,0.008
5072008,1103,1,1,3,1,100,42.961,100.0,100.0,100.0,1,1,1316.155,316.159,0.01,13.413,0,80,55,1.4,1956.0,2110.754,1739.887,1936.846,55.41,65.688,72.394,65.31,52.348,1.41,2.5,0.367,74.522,59.629,90.891,50.519,64.751,65.854,111.429,99.15,114.547,39.057,55.281,44.537,-10.852,110,110,72.25,76.438,56.0,56.469,0.0,43.875,72,70,1000,200,0.229,299.25,72.75,70.625,0.008,72.0,72.0,56.5,57.25,0.0,43.969,72,70,1000,200,0.205,498.75,77.313,76.125,0.022,72.25,71.625,56.0,56.344,0.0,41.313,72,70,1000,200,0.218,509.5,76.563,74.625,0.025,72.25,70.188,55.438,56.156,0.0,54.125,72,70,1000,200,0.348,647.0,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.818,11.963,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.003,4.531,0.0,10.198,1.316,0.316,0.002,0.004,0.007,0.008
5072008,1104,1,1,3,1,100,43.058,100.0,100.0,100.0,1,1,1341.916,314.988,0.01,13.326,0,80,55,1.4,1969.0,2126.853,1750.941,1935.212,55.196,65.688,72.285,65.42,52.131,1.394,2.5,0.378,74.632,59.657,90.446,50.605,64.789,65.747,111.429,99.043,114.473,39.057,55.071,44.683,-10.852,110,110,72.188,76.313,55.906,56.594,0.0,44.0,72,70,1000,200,0.227,298.5,72.625,70.75,0.008,72.0,72.125,56.5,57.25,0.0,44.094,72,70,1000,200,0.201,490.5,77.188,76.125,0.022,72.063,71.625,56.0,56.344,0.0,41.281,72,70,1000,200,0.229,523.0,76.563,74.625,0.025,72.188,70.25,55.438,56.156,0.0,54.375,72,70,1000,200,0.36,658.0,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.828,11.972,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.002,4.682,0.0,10.402,1.342,0.315,0.002,0.003,0.007,0.008
5072008,1105,1,1,3,1,100,43.263,100.0,100.0,100.0,1,1,1351.284,317.33,0.01,13.311,0,80,55,1.4,1969.0,2118.07,1774.907,1923.79,55.09,65.474,72.177,65.31,51.804,1.402,2.504,0.37,74.674,59.669,89.946,50.605,64.789,65.425,111.355,98.937,114.399,39.129,54.862,44.61,-10.852,110,110,72.25,76.313,55.906,56.406,0.0,43.875,72,70,1000,200,0.229,299.25,72.625,70.625,0.008,71.938,72.125,56.438,57.25,0.0,43.844,72,70,1000,200,0.208,497.0,77.188,76.125,0.022,72.0,71.5,56.0,56.344,0.0,41.594,72,70,1000,200,0.219,513.0,76.563,74.813,0.025,72.188,70.188,55.344,56.156,0.0,54.031,72,70,1000,200,0.354,652.5,75.063,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.5,532.0,522.0,-0.002,4.637,0.0,10.123,1.351,0.317,0.002,0.003,0.006,0.007
5072008,1106,1,1,3,1,100,42.847,100.0,100.0,100.0,1,1,1352.455,320.843,0.01,13.427,0,80,55,1.4,1962.0,2154.702,1782.285,1956.47,54.983,65.688,72.285,65.42,51.804,1.379,2.5,0.37,74.694,59.698,90.057,50.605,64.854,65.533,111.208,99.043,114.325,39.129,54.757,44.61,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,44.031,72,70,1000,200,0.228,299.0,72.563,70.625,0.008,72.0,72.25,56.313,57.25,0.0,43.25,72,70,1000,200,0.216,508.25,77.188,76.125,0.022,72.063,71.625,55.688,56.344,0.0,41.906,72,70,1000,200,0.217,510.5,76.563,74.625,0.025,72.25,70.188,55.281,56.031,0.0,53.594,72,70,1000,200,0.358,656.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.967,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,522.5,532.5,522.0,-0.003,4.709,0.0,10.211,1.352,0.321,0.002,0.003,0.007,0.007
5072008,1107,1,1,3,1,100,42.808,100.0,100.0,100.0,1,1,1338.403,323.185,0.01,13.311,0,80,55,1.4,1974.75,2242.975,1773.063,1938.479,54.983,65.474,72.285,65.31,51.696,1.398,2.536,0.37,74.683,59.783,89.946,50.433,64.867,65.533,111.06,98.937,114.178,39.129,54.757,44.61,-10.852,110,110,72.25,76.563,55.688,56.313,0.0,43.875,72,70,1000,200,0.231,299.75,72.563,70.625,0.008,72.0,72.25,56.313,57.25,0.0,44.219,72,70,1000,200,0.204,494.25,77.188,76.125,0.022,72.063,71.75,55.875,56.344,0.0,40.875,72,70,1000,200,0.221,514.0,76.563,74.625,0.025,72.188,70.063,55.281,55.906,0.0,54.031,72,70,1000,200,0.364,660.5,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.854,12.0,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,530.0,516.5,302.25,523.5,532.5,522.0,-0.003,4.668,0.0,10.123,1.338,0.323,0.002,0.003,0.007,0.007
5072008,1108,1,1,3,1,100,42.478,100.0,100.0,100.0,1,1,1347.771,317.33,0.01,13.267,0,80,55,1.4,1975.0,2142.97,1769.375,1951.56,54.876,65.474,72.177,65.2,51.696,1.383,2.511,0.381,74.727,59.772,90.168,50.404,64.751,65.425,110.987,98.831,114.104,39.057,54.652,44.61,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,44.063,72,70,1000,200,0.229,299.75,72.563,70.625,0.008,72.0,72.188,56.313,57.063,0.0,43.281,72,70,1000,200,0.217,507.25,77.188,76.125,0.022,72.063,71.813,55.688,56.219,0.0,41.75,72,70,1000,200,0.218,511.5,76.5,74.813,0.025,72.188,70.063,55.281,56.031,0.0,54.719,72,70,1000,200,0.361,658.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.964,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.25,522.0,532.5,522.0,-0.003,4.724,0.0,10.222,1.348,0.317,0.002,0.003,0.006,0.007
5072008,1109,1,1,3,1,100,42.401,100.0,100.0,100.0,1,1,1344.258,323.185,0.01,13.282,0,80,55,1.4,1975.25,2181.131,1778.596,1948.287,54.983,65.367,72.285,65.31,51.696,1.391,2.522,0.378,74.727,59.801,90.001,50.317,64.446,65.425,110.765,98.618,114.03,39.202,54.757,44.61,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,43.75,72,70,1000,200,0.23,300.25,72.438,70.625,0.008,72.0,72.188,56.313,57.063,0.0,44.344,72,70,1000,200,0.205,494.25,77.188,76.125,0.022,72.063,71.75,55.875,56.219,0.0,41.969,72,70,1000,200,0.218,512.5,76.5,74.813,0.025,72.0,70.125,55.063,55.906,0.0,53.719,72,70,1000,200,0.365,660.5,75.125,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.97,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.5,532.0,522.0,-0.003,4.618,0.0,9.966,1.344,0.323,0.002,0.003,0.006,0.007
5072008,1110,1,1,3,1,100,41.974,100.0,100.0,100.0,1,1,1353.626,319.672,0.01,13.384,0,80,55,1.4,1979.75,2141.504,1776.751,1935.212,54.77,65.26,72.285,65.09,51.587,1.383,2.525,0.374,74.744,59.795,90.001,50.317,64.323,65.104,110.692,98.618,113.882,39.202,54.652,44.465,-10.852,110,110,72.25,76.313,55.688,56.313,0.0,44.344,72,70,1000,200,0.228,298.75,72.438,70.625,0.008,72.0,72.125,56.313,57.063,0.0,42.938,72,70,1000,200,0.217,511.5,77.188,76.125,0.022,72.25,71.75,55.563,56.0,0.0,42.406,72,70,1000,200,0.218,511.75,76.375,74.813,0.025,72.0,70.0,55.063,55.906,0.0,53.281,72,70,1000,200,0.362,658.5,75.063,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.0,532.5,522.5,-0.003,4.559,0.0,9.773,1.354,0.32,0.002,0.003,0.006,0.007
5072008,1111,1,1,3,1,100,42.277,100.0,100.0,100.0,1,1,1353.626,320.843,0.01,13.384,0,80,55,1.4,1979.75,2182.601,1778.596,1954.833,54.983,65.581,72.285,65.31,51.696,1.375,2.525,0.374,74.761,59.793,90.613,50.317,64.802,65.533,110.544,98.511,113.808,39.129,54.862,44.61,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,44.469,72,70,1000,200,0.228,298.75,72.438,70.625,0.008,72.0,72.063,56.313,56.938,0.0,43.063,72,70,1000,200,0.212,505.75,77.188,76.125,0.022,72.25,71.813,55.688,56.0,0.0,41.75,72,70,1000,200,0.22,513.0,76.5,74.813,0.025,72.063,70.063,55.281,55.906,0.0,54.25,72,70,1000,200,0.352,651.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.825,11.967,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.5,523.0,532.5,522.5,-0.003,4.663,0.0,10.178,1.354,0.321,0.002,0.003,0.006,0.007
5072008,1112,1,1,3,1,100,42.54,100.0,100.0,100.0,1,1,1365.335,322.014,0.01,13.384,0,80,55,1.4,1970.25,2145.902,1780.44,1969.58,55.09,65.795,72.285,65.53,52.022,1.372,2.546,0.378,74.911,59.805,90.585,50.346,65.094,65.961,110.396,98.405,113.734,39.202,54.966,44.683,-10.852,110,110,72.188,76.375,55.813,56.313,0.0,44.406,72,70,1000,200,0.228,299.0,72.438,70.625,0.008,72.125,72.125,56.313,57.063,0.0,43.219,72,70,1000,200,0.211,505.0,77.125,76.0,0.022,72.25,71.75,55.875,56.219,0.0,41.844,72,70,1000,200,0.233,529.0,76.5,74.625,0.025,72.063,70.125,55.344,56.031,0.0,54.188,72,70,1000,200,0.358,655.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.003,4.653,0.0,10.178,1.365,0.322,0.002,0.004,0.007,0.007
5072008,1113,1,1,3,1,100,42.395,100.0,100.0,100.0,1,1,1359.481,318.501,0.01,13.398,0,80,55,1.4,1988.0,2194.362,1782.285,1941.747,54.983,65.902,72.285,65.53,51.804,1.391,2.536,0.374,74.841,59.874,90.085,50.317,65.146,65.854,110.396,98.298,113.734,39.202,55.071,44.683,-10.852,110,110,72.188,76.625,55.813,56.406,0.0,44.344,72,70,1000,200,0.23,300.0,72.438,70.625,0.008,72.125,72.125,56.313,57.25,0.0,42.906,72,70,1000,200,0.214,507.0,77.188,76.0,0.022,72.063,71.625,55.875,56.219,0.0,42.031,72,70,1000,200,0.222,517.0,76.375,74.813,0.025,72.063,70.125,55.344,56.031,0.0,53.875,72,70,1000,200,0.363,658.5,75.063,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.961,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.0,524.0,532.5,522.5,-0.003,4.628,0.0,10.189,1.359,0.319,0.002,0.004,0.006,0.007
5072008,1114,1,1,3,1,100,42.676,100.0,100.0,100.0,1,1,1366.506,319.672,0.01,13.369,0,80,55,1.4,1980.25,2119.533,1802.583,1953.196,55.09,65.902,72.285,65.53,51.804,1.413,2.518,0.367,74.867,59.921,90.335,50.26,65.081,65.961,110.249,98.192,113.587,39.202,54.757,44.61,-10.852,110,110,72.188,76.625,55.813,56.313,0.0,44.563,72,70,1000,200,0.229,299.5,72.375,70.625,0.008,72.125,72.125,56.438,57.063,0.0,43.406,72,70,1000,200,0.216,510.5,77.125,76.125,0.022,71.938,71.688,55.875,56.219,0.0,41.719,72,70,1000,200,0.221,512.0,76.5,74.813,0.025,72.063,70.188,55.344,56.031,0.0,53.656,72,70,1000,200,0.364,660.5,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.003,4.648,0.0,10.031,1.367,0.32,0.002,0.003,0.006,0.007
5072008,1115,1,1,3,1,100,42.698,100.0,100.0,100.0,1,1,1348.942,319.672,0.01,13.398,0,80,55,1.4,1984.75,2204.662,1774.907,1961.384,55.09,65.795,72.177,65.53,51.804,1.387,2.543,0.37,74.925,59.936,90.14,50.317,65.042,65.854,110.101,98.086,113.439,39.129,54.966,44.683,-10.852,110,110,72.25,76.563,55.813,56.313,0.0,44.688,72,70,1000,200,0.229,299.5,72.375,70.625,0.008,72.125,72.188,56.313,57.063,0.0,43.031,72,70,1000,200,0.219,513.0,77.125,76.0,0.022,72.0,71.688,55.875,56.219,0.0,41.219,72,70,1000,200,0.224,514.5,76.375,74.625,0.025,72.188,70.125,55.281,55.906,0.0,55.031,72,70,1000,200,0.362,659.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.817,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.25,523.0,532.0,522.0,-0.003,4.699,0.0,10.324,1.349,0.32,0.002,0.004,0.006,0.007
5072008,1116,1,1,3,1,100,42.485,100.0,100.0,100.0,1,1,1361.823,318.501,0.01,13.369,0,80,55,1.4,1983.75,2191.421,1791.509,1967.94,54.983,65.902,72.285,65.639,51.804,1.353,2.543,0.378,75.055,59.996,90.057,50.375,65.094,66.069,110.028,98.086,113.365,39.202,55.071,44.683,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,44.688,72,70,1000,200,0.229,300.5,72.375,70.625,0.008,72.125,72.188,56.313,57.063,0.0,43.625,72,70,1000,200,0.217,510.5,77.125,76.0,0.022,72.063,71.813,55.688,56.219,0.0,41.063,72,70,1000,200,0.228,521.5,76.375,74.813,0.025,72.188,70.063,55.344,55.906,0.0,54.313,72,70,1000,200,0.363,661.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.828,11.956,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.5,522.5,532.0,522.0,-0.003,4.618,0.0,10.166,1.362,0.319,0.002,0.004,0.006,0.007
5072008,1117,1,1,3,1,100,42.243,100.0,100.0,100.0,1,1,1347.771,323.185,0.01,13.297,0,80,55,1.4,1984.5,2106.366,1758.313,1943.382,54.876,66.009,72.285,65.859,51.696,1.368,2.529,0.374,74.982,59.975,90.057,50.346,65.224,66.069,109.88,97.873,113.218,39.202,54.966,44.683,-10.852,110,110,72.25,76.375,55.813,56.313,0.0,45.094,72,70,1000,200,0.229,298.5,72.375,70.438,0.008,72.125,72.125,56.313,57.063,0.0,43.563,72,70,1000,200,0.219,510.75,77.125,76.0,0.022,72.063,71.813,55.688,56.219,0.0,42.625,72,70,1000,200,0.219,512.0,76.375,74.813,0.025,71.875,70.125,55.281,55.906,0.0,54.688,72,70,1000,200,0.364,658.5,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,516.5,302.25,524.5,532.5,522.0,-0.003,4.623,0.0,10.112,1.348,0.323,0.002,0.004,0.006,0.007
5072008,1118,1,1,3,1,100,42.174,100.0,100.0,100.0,1,1,1370.019,316.159,0.01,13.355,0,80,55,1.4,1984.5,2126.853,1787.819,1956.47,54.876,65.902,72.285,65.749,51.587,1.391,2.536,0.381,74.956,60.049,89.835,50.174,65.25,65.854,109.659,97.766,113.291,39.347,54.966,44.756,-10.852,110,110,72.188,76.375,55.813,56.313,0.0,45.188,72,70,1000,200,0.231,300.75,72.375,70.625,0.008,72.0,72.125,56.313,57.063,0.0,44.031,72,70,1000,200,0.208,500.75,77.125,76.0,0.022,72.063,71.938,55.688,56.219,0.0,41.281,72,70,1000,200,0.237,533.5,76.375,74.625,0.025,72.063,70.125,55.281,55.906,0.0,53.563,72,70,1000,200,0.347,646.5,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.842,11.983,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,530.0,516.5,302.25,523.5,532.0,522.0,-0.003,4.625,0.0,10.022,1.37,0.316,0.002,0.004,0.006,0.006
5072008,1119,1,1,3,1,100,42.08,100.0,100.0,100.0,1,1,1355.968,323.185,0.01,13.384,0,80,55,1.4,1983.5,2116.606,1784.13,1958.108,54.876,65.902,72.394,65.749,51.587,1.406,2.525,0.367,75.039,60.018,90.113,50.087,65.068,65.854,109.585,97.66,113.07,39.275,54.862,44.683,-10.852,110,110,72.188,76.375,55.688,56.313,0.0,45.125,72,70,1000,200,0.232,301.5,72.188,70.438,0.008,72.125,72.125,56.313,57.063,0.0,43.5,72,70,1000,200,0.213,506.25,77.125,76.0,0.022,71.813,71.875,55.688,56.219,0.0,41.313,72,70,1000,200,0.223,516.5,76.25,74.813,0.025,72.0,70.125,55.281,55.906,0.0,53.594,72,70,1000,200,0.364,659.5,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.963,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,530.0,516.5,302.25,523.0,532.5,522.0,-0.003,4.644,0.0,10.042,1.356,0.323,0.002,0.004,0.005,0.006
5072008,1120,1,1,3,1,100,42.003,100.0,100.0,100.0,1,1,1368.848,319.672,0.01,13.355,0,80,55,1.4,1975.75,2217.913,1776.751,1967.94,54.876,65.902,72.394,65.749,51.587,1.402,2.561,0.374,75.022,59.997,89.807,50.03,65.029,65.854,109.511,97.66,112.996,39.275,54.862,44.683,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,45.375,72,70,1000,200,0.231,301.0,72.188,70.438,0.008,72.0,72.125,56.313,56.938,0.0,42.594,72,70,1000,200,0.214,507.25,77.125,76.0,0.022,71.938,71.75,55.688,56.0,0.0,40.719,72,70,1000,200,0.221,515.0,76.25,74.813,0.025,72.0,70.0,55.281,55.906,0.0,53.125,72,70,1000,200,0.372,667.0,75.063,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.818,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,516.5,302.5,523.5,532.5,522.0,-0.003,4.634,0.0,10.02,1.369,0.32,0.002,0.004,0.005,0.007
5072008,1121,1,1,3,1,100,41.847,100.0,100.0,100.0,1,1,1368.848,324.356,0.01,13.369,0,80,55,1.4,1977.75,2103.441,1774.907,1956.47,54.876,65.474,72.285,65.42,51.478,1.425,2.543,0.359,74.992,59.995,89.723,50.03,64.932,65.533,109.438,97.553,112.848,39.275,54.757,44.61,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,45.406,72,70,1000,200,0.233,301.25,72.375,70.438,0.008,72.0,72.063,56.094,57.063,0.0,43.656,72,70,1000,200,0.21,503.75,77.063,76.0,0.022,72.0,71.75,55.563,56.0,0.0,40.0,72,70,1000,200,0.223,517.5,76.375,74.813,0.025,71.875,70.0,55.063,55.906,0.0,54.688,72,70,1000,200,0.354,651.0,75.063,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.829,11.965,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,516.5,302.25,523.5,532.0,522.0,-0.003,4.607,0.0,9.895,1.369,0.324,0.002,0.003,0.006,0.006
5072008,1122,1,1,3,1,100,41.431,100.0,100.0,100.0,1,1,1358.31,324.356,0.01,13.398,0,80,55,1.4,1985.5,2091.748,1791.509,1976.143,54.77,65.581,72.285,65.53,51.478,1.387,2.561,0.37,75.02,60.026,90.029,50.03,64.627,65.425,109.29,97.447,112.775,39.275,54.547,44.61,-10.852,110,110,72.188,76.188,55.594,56.063,0.0,45.688,72,70,1000,200,0.23,300.75,72.063,70.625,0.008,72.125,72.125,56.438,57.063,0.0,43.5,72,70,1000,200,0.213,504.75,77.125,76.0,0.022,72.063,71.875,55.563,56.0,0.0,41.125,72,70,1000,200,0.234,530.5,76.25,74.625,0.025,72.0,70.0,55.063,55.906,0.0,54.125,72,70,1000,200,0.354,650.5,74.938,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.829,11.97,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,516.5,302.25,523.0,532.0,522.5,-0.003,4.68,0.0,9.917,1.358,0.324,0.002,0.004,0.006,0.006
5072008,1123,1,1,3,1,100,41.975,100.0,100.0,100.0,1,1,1348.942,318.501,0.01,13.34,0,80,55,1.4,1985.5,2120.997,1793.355,1959.746,55.09,65.902,72.394,65.53,51.913,1.391,2.546,0.374,75.013,60.001,90.863,50.087,64.867,66.069,109.143,97.234,112.701,39.275,55.071,44.683,-10.852,110,110,71.938,76.125,55.688,56.313,0.0,45.938,72,70,1000,200,0.23,300.5,72.188,70.625,0.008,72.0,72.125,56.313,56.938,0.0,44.5,72,70,1000,200,0.213,505.25,77.063,76.0,0.022,72.063,71.813,55.563,56.0,0.0,42.031,72,70,1000,200,0.221,514.5,76.25,74.813,0.025,72.0,69.938,55.281,55.813,0.0,53.188,72,70,1000,200,0.366,662.5,74.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.956,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,516.5,302.5,523.5,532.5,522.5,-0.003,4.567,0.0,10.009,1.349,0.319,0.002,0.003,0.005,0.006
5072008,1124,1,1,3,1,100,42.042,100.0,100.0,100.0,1,1,1393.438,323.185,0.01,13.398,0,80,55,1.4,1981.0,2159.104,1784.13,1977.785,55.09,65.902,72.177,65.639,51.913,1.372,2.554,0.363,75.112,60.008,90.474,50.174,64.789,66.069,109.069,97.234,112.627,39.275,54.966,44.756,-10.852,110,110,72.188,76.0,55.813,56.313,0.0,45.813,72,70,1000,200,0.228,298.0,72.188,70.438,0.008,72.125,72.125,56.313,57.063,0.0,44.094,72,70,1000,200,0.222,516.5,77.063,76.0,0.022,72.25,71.875,55.688,56.219,0.0,41.531,72,70,1000,200,0.226,523.0,76.25,74.625,0.025,72.063,69.938,55.281,55.906,0.0,54.094,72,70,1000,200,0.364,660.5,74.938,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.829,11.96,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.0,517.0,302.25,522.5,532.5,522.5,-0.003,4.68,0.0,10.188,1.393,0.323,0.002,0.003,0.006,0.006
5072008,1125,1,1,3,1,100,42.328,100.0,100.0,100.0,1,1,1367.677,322.014,0.01,13.311,0,80,55,1.4,2002.25,2082.985,1791.509,1979.427,55.196,65.902,72.177,65.639,52.022,1.398,2.564,0.37,75.11,60.091,90.307,50.289,64.666,65.961,108.921,97.128,112.553,39.347,55.176,44.756,-10.852,110,110,72.188,76.063,55.813,56.313,0.0,44.969,72,70,1000,200,0.243,308.0,72.063,70.375,0.008,72.0,72.125,56.313,57.063,0.0,45.0,72,70,1000,200,0.214,505.5,77.063,76.0,0.022,72.063,71.875,55.688,56.0,0.0,41.688,72,70,1000,200,0.239,534.5,76.25,74.813,0.025,71.875,69.875,55.344,56.031,0.0,54.875,72,70,1000,200,0.353,649.0,74.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.813,11.94,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,530.0,517.0,302.25,524.5,532.5,522.5,-0.003,4.549,0.0,9.989,1.368,0.322,0.002,0.003,0.005,0.005
5072008,1126,1,1,3,1,100,42.164,100.0,100.0,100.0,1,1,1348.942,318.501,0.01,13.355,0,80,55,1.4,2007.25,2087.366,1750.941,1941.747,55.09,65.795,72.069,65.639,51.913,1.387,2.525,0.363,75.14,60.137,90.446,50.346,64.712,65.854,108.848,97.128,112.479,39.275,54.966,44.756,-10.852,110,110,72.188,76.125,55.813,56.313,0.0,45.188,72,70,1000,200,0.24,304.25,72.063,70.438,0.008,72.0,72.063,56.313,57.063,0.0,44.406,72,70,1000,200,0.213,505.25,77.063,76.0,0.022,72.063,71.813,55.875,56.219,0.0,41.906,72,70,1000,200,0.229,521.5,76.25,74.813,0.025,72.0,69.938,55.344,56.031,0.0,53.75,72,70,1000,200,0.355,652.5,74.938,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.0,517.0,302.25,523.5,533.0,522.5,-0.003,4.665,0.0,10.156,1.349,0.319,0.002,0.003,0.005,0.006
5072008,1127,1,1,3,1,100,42.242,100.0,100.0,100.0,1,1,1385.242,323.185,0.01,13.355,0,80,55,1.4,1969.75,2101.979,1785.974,1967.94,55.09,65.795,72.177,65.639,51.804,1.394,2.546,0.378,75.123,60.095,89.751,50.375,64.511,65.747,108.7,97.128,112.332,39.275,54.966,44.756,-10.852,110,110,71.938,76.188,55.813,56.313,0.0,46.438,72,70,1000,200,0.228,298.5,72.063,70.438,0.008,72.0,72.063,56.313,57.063,0.0,44.656,72,70,1000,200,0.211,506.0,77.063,76.0,0.022,71.938,71.75,55.688,56.219,0.0,40.875,72,70,1000,200,0.231,526.0,76.25,74.813,0.025,72.0,70.0,55.344,56.031,0.0,53.5,72,70,1000,200,0.361,659.0,74.938,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.752,11.894,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.25,523.5,532.5,522.5,-0.003,4.665,0.0,10.156,1.385,0.323,0.002,0.003,0.005,0.006
5072008,1128,1,1,3,1,100,41.777,100.0,100.0,100.0,1,1,1346.6,322.014,0.01,13.355,0,80,55,1.4,1969.75,2112.217,1771.218,1930.315,54.876,65.688,72.285,65.42,51.696,1.413,2.561,0.378,75.037,60.111,89.807,50.26,64.679,65.533,108.553,96.915,112.258,39.275,54.966,44.683,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,45.125,72,70,1000,200,0.233,302.0,72.063,70.438,0.008,72.125,72.0,56.313,57.063,0.0,44.25,72,70,1000,200,0.216,506.75,77.063,76.0,0.022,72.0,71.625,55.688,56.0,0.0,41.438,72,70,1000,200,0.22,514.5,76.25,74.813,0.025,71.875,70.0,55.281,55.906,0.0,54.063,72,70,1000,200,0.339,637.0,74.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.774,11.917,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.25,523.0,532.5,523.0,-0.003,4.603,0.0,10.02,1.347,0.322,0.002,0.003,0.005,0.005
5072008,1129,1,1,3,1,100,41.729,100.0,100.0,100.0,1,1,1371.19,322.014,0.01,13.326,0,80,55,1.4,1962.0,2110.754,1791.509,1977.785,54.876,65.795,72.177,65.639,51.804,1.394,2.557,0.367,75.094,60.071,90.001,50.202,64.945,65.747,108.479,96.808,112.184,39.275,55.071,44.756,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,45.906,72,70,1000,200,0.233,302.75,71.938,70.375,0.008,71.938,72.0,56.313,57.063,0.0,44.0,72,70,1000,200,0.215,511.5,77.063,76.0,0.022,72.063,71.625,55.875,56.219,0.0,42.0,72,70,1000,200,0.225,519.5,76.25,74.625,0.025,71.875,70.0,55.281,55.906,0.0,53.344,72,70,1000,200,0.353,650.0,74.938,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.755,11.896,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.25,524.0,532.5,522.5,-0.003,4.624,0.0,10.134,1.371,0.322,0.002,0.003,0.006,0.006
5072008,1130,1,1,3,1,100,41.875,100.0,100.0,100.0,1,1,1368.848,319.672,0.01,13.34,0,80,55,1.4,1991.0,2082.985,1774.907,1953.196,54.983,65.688,72.177,65.53,51.696,1.398,2.525,0.363,75.104,60.085,89.807,50.202,64.854,65.533,108.258,96.702,112.11,39.275,54.862,44.683,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,44.719,72,70,1000,200,0.245,310.0,71.938,70.438,0.008,72.0,72.0,56.313,57.063,0.0,45.094,72,70,1000,200,0.21,504.0,77.063,75.938,0.022,71.938,71.625,55.688,56.0,0.0,40.875,72,70,1000,200,0.225,519.0,76.188,74.813,0.025,72.0,69.938,55.281,55.906,0.0,52.406,72,70,1000,200,0.356,653.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.763,11.901,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.5,524.0,532.5,522.5,-0.003,4.628,0.0,10.009,1.369,0.32,0.002,0.004,0.005,0.005
5072008,1131,1,1,3,1,100,41.536,100.0,100.0,100.0,1,1,1359.481,325.527,0.01,13.398,0,80,55,1.4,1989.5,2078.605,1787.819,1966.301,54.876,65.474,72.177,65.2,51.587,1.379,2.546,0.37,75.108,60.084,89.279,50.202,64.459,65.318,108.184,96.595,112.036,39.347,54.757,44.683,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,45.875,72,70,1000,200,0.232,303.25,71.938,70.438,0.008,72.0,72.0,56.313,57.063,0.0,44.75,72,70,1000,200,0.212,504.0,77.063,76.0,0.022,71.813,71.625,55.563,56.0,0.0,40.219,72,70,1000,200,0.229,519.5,76.188,74.813,0.025,72.0,69.938,55.063,55.906,0.0,52.781,72,70,1000,200,0.355,652.0,74.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.769,11.907,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,530.0,517.0,302.5,523.5,532.5,522.5,-0.003,4.639,0.0,9.919,1.359,0.326,0.002,0.003,0.005,0.005
5072008,1132,1,1,3,1,100,41.031,100.0,100.0,100.0,1,1,1345.429,314.988,0.01,13.355,0,80,55,1.4,1974.75,2075.685,1747.256,1931.947,54.77,65.26,72.177,65.2,51.369,1.41,2.532,0.359,74.997,60.058,89.306,50.059,64.051,65.104,108.036,96.383,111.962,39.347,54.442,44.537,-10.852,110,110,71.938,75.938,55.594,56.063,0.0,45.406,72,70,1000,200,0.232,300.75,71.875,70.375,0.008,71.938,72.0,56.094,56.938,0.0,44.0,72,70,1000,200,0.214,505.5,76.813,76.125,0.022,71.938,71.688,55.563,56.0,0.0,41.125,72,70,1000,200,0.215,506.0,76.188,74.813,0.025,72.0,69.875,54.969,55.813,0.0,53.094,72,70,1000,200,0.347,645.5,74.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.754,11.901,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,530.0,517.0,302.5,524.0,532.5,522.5,-0.003,4.592,0.0,9.616,1.345,0.315,0.002,0.002,0.005,0.005
5072008,1133,1,1,3,1,100,40.167,100.0,100.0,100.0,1,1,1352.455,322.014,0.01,13.369,0,80,55,1.4,1964.25,2107.828,1780.44,1941.747,54.557,65.152,72.177,64.871,51.152,1.387,2.546,0.367,75.022,60.015,89.418,49.857,63.96,64.997,107.889,96.383,111.888,39.275,54.337,44.537,-10.852,110,110,71.938,75.938,55.406,56.0,0.0,45.781,72,70,1000,200,0.229,299.25,71.875,70.375,0.008,71.938,72.125,56.0,56.844,0.0,44.125,72,70,1000,200,0.211,503.25,77.063,75.938,0.022,72.0,71.75,55.5,56.0,0.0,39.906,72,70,1000,200,0.225,519.5,76.188,74.813,0.025,71.875,69.875,54.906,55.625,0.0,53.563,72,70,1000,200,0.349,645.0,74.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.759,11.892,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.0,530.5,517.0,302.25,523.0,532.5,523.0,-0.003,4.671,0.0,9.76,1.352,0.322,0.002,0.004,0.005,0.005
5072008,1134,1,1,3,1,100,39.662,100.0,100.0,100.0,1,1,1366.506,323.185,0.01,13.398,0,80,55,1.4,1962.25,2110.754,1787.819,1943.382,54.557,65.045,72.285,64.871,51.152,1.402,2.536,0.37,75.022,60.025,89.557,49.713,63.83,64.89,107.741,96.383,111.815,39.275,54.337,44.537,-10.852,110,110,71.938,75.813,55.281,56.0,0.0,46.031,72,70,1000,200,0.228,298.25,71.875,70.438,0.008,71.938,72.25,56.0,56.844,0.0,44.156,72,70,1000,200,0.21,502.5,76.813,76.0,0.022,72.063,71.75,55.375,55.938,0.0,40.313,72,70,1000,200,0.229,520.0,76.188,74.813,0.025,72.0,69.875,54.906,55.625,0.0,53.0,72,70,1000,200,0.347,644.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.757,11.907,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.0,530.0,517.0,302.5,523.0,532.5,522.5,-0.004,4.681,0.0,9.781,1.367,0.323,0.002,0.003,0.005,0.005
5072008,1135,1,1,3,1,100,38.845,100.0,100.0,100.0,1,1,1367.677,323.185,0.01,13.369,0,80,55,1.4,1962.25,2126.853,1793.355,1928.683,54.45,64.938,72.069,64.871,51.152,1.406,2.543,0.367,74.977,60.002,89.918,49.656,64.051,64.89,107.741,96.276,111.741,39.347,54.337,44.537,-10.852,110,110,71.938,75.813,55.281,56.0,0.0,46.188,72,70,1000,200,0.228,298.5,71.875,70.375,0.008,71.938,72.125,56.0,56.844,0.0,44.031,72,70,1000,200,0.211,502.0,77.063,76.0,0.022,72.25,71.75,55.5,55.781,0.0,40.781,72,70,1000,200,0.222,519.0,76.188,74.813,0.025,71.875,69.875,54.906,55.625,0.0,53.156,72,70,1000,200,0.349,646.5,74.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.771,11.909,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.5,523.0,532.5,523.0,-0.003,4.629,0.0,9.626,1.368,0.323,0.002,0.003,0.005,0.005
5072008,1136,1,1,3,1,100,38.605,100.0,100.0,100.0,1,1,1351.284,319.672,0.01,13.311,0,80,55,1.4,1960.0,2129.782,1771.218,1951.56,54.557,65.152,72.177,64.871,51.369,1.417,2.539,0.37,74.971,59.976,89.974,49.713,64.025,64.997,107.594,96.17,111.667,39.275,54.547,44.61,-10.852,110,110,71.938,75.813,55.406,56.0,0.0,44.969,72,70,1000,200,0.24,307.25,71.875,70.438,0.008,71.938,72.063,56.0,56.844,0.0,43.781,72,70,1000,200,0.212,503.5,76.813,76.0,0.022,71.938,71.75,55.5,55.938,0.0,41.406,72,70,1000,200,0.216,509.25,76.188,74.813,0.025,71.688,69.813,54.906,55.625,0.0,52.469,72,70,1000,200,0.349,646.0,74.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.762,11.902,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.0,530.0,517.0,302.5,523.0,532.5,523.0,-0.004,4.65,0.0,9.852,1.351,0.32,0.002,0.003,0.005,0.005
5072008,1137,1,1,3,1,100,37.915,100.0,100.0,100.0,1,1,1338.403,318.501,0.01,13.34,0,80,55,1.4,1966.75,2109.291,1769.375,1949.923,54.45,64.938,72.177,64.761,51.152,1.436,2.543,0.367,74.868,59.867,89.696,49.742,63.733,64.782,107.446,96.063,111.519,39.347,54.232,44.537,-10.852,110,110,71.875,75.625,55.281,55.906,0.0,45.469,72,70,1000,200,0.233,301.75,71.875,70.375,0.008,71.938,72.0,56.0,56.844,0.0,43.375,72,70,1000,200,0.213,504.25,76.813,75.938,0.022,72.0,71.688,55.375,55.781,0.0,41.969,72,70,1000,200,0.218,511.0,76.188,74.625,0.025,71.688,69.813,54.906,55.531,0.0,52.688,72,70,1000,200,0.331,630.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.769,11.915,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.0,517.0,302.75,522.0,532.5,522.5,-0.004,4.651,0.0,9.605,1.338,0.319,0.002,0.003,0.006,0.005
5072008,1138,1,1,3,1,100,37.615,100.0,100.0,100.0,1,1,1326.694,316.159,0.01,13.326,0,80,55,1.4,1945.75,2113.68,1754.627,1920.529,54.557,64.938,72.177,64.761,51.26,1.406,2.536,0.363,74.765,59.854,89.807,49.713,63.603,64.782,107.299,95.957,111.445,39.275,54.442,44.465,-10.852,110,110,71.938,75.625,55.281,56.0,0.0,46.031,72,70,1000,200,0.227,298.5,71.875,70.375,0.008,71.938,71.938,55.906,56.781,0.0,43.375,72,70,1000,200,0.211,502.25,76.813,76.0,0.022,72.0,71.688,55.375,55.781,0.0,41.281,72,70,1000,200,0.224,515.5,76.188,74.813,0.025,71.688,69.813,54.906,55.531,0.0,52.563,72,70,1000,200,0.331,628.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.755,11.899,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,531.0,517.0,302.5,523.5,532.5,523.0,-0.004,4.56,0.0,9.596,1.327,0.316,0.002,0.003,0.005,0.005
5072008,1139,1,1,3,1,100,36.595,100.0,100.0,100.0,1,1,1353.626,318.501,0.01,13.384,0,80,55,1.4,1939.25,2176.723,1769.375,1961.384,54.343,64.831,72.069,64.651,51.152,1.398,2.546,0.385,74.824,59.854,89.862,49.771,63.642,64.675,107.225,95.957,111.224,39.275,54.337,44.392,-10.852,110,110,71.875,75.563,55.281,56.0,0.0,46.0,72,70,1000,200,0.227,300.25,71.875,70.375,0.008,71.75,71.938,55.906,56.781,0.0,43.594,72,70,1000,200,0.208,500.0,76.75,76.0,0.022,72.0,71.563,55.375,55.781,0.0,40.625,72,70,1000,200,0.229,520.5,76.188,74.813,0.025,71.875,69.688,54.781,55.531,0.0,52.219,72,70,1000,200,0.342,641.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.768,11.917,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,530.5,517.5,302.5,524.0,532.5,523.0,-0.004,4.547,0.0,9.502,1.354,0.319,0.002,0.002,0.005,0.005
5072008,1140,1,1,3,1,100,36.275,100.0,100.0,100.0,1,1,1333.719,320.843,0.01,13.326,0,80,55,1.4,1958.0,2072.767,1789.664,1940.113,54.45,64.724,71.96,64.541,51.152,1.41,2.532,0.359,74.751,59.83,89.751,49.771,63.759,64.675,107.151,95.85,111.298,39.275,54.337,44.537,-10.852,110,110,71.938,75.625,55.281,55.906,0.0,45.344,72,70,1000,200,0.235,302.0,71.875,70.375,0.008,71.938,72.063,55.906,56.781,0.0,43.031,72,70,1000,200,0.21,501.75,76.813,75.938,0.022,71.813,71.5,55.375,55.688,0.0,41.0,72,70,1000,200,0.224,520.0,76.188,74.813,0.025,71.688,69.688,54.781,55.531,0.0,52.344,72,70,1000,200,0.327,625.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.92,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,531.0,517.5,302.25,524.0,532.5,523.0,-0.004,4.656,0.0,9.729,1.334,0.321,0.002,0.003,0.005,0.005
5072008,1141,1,1,3,1,100,35.673,100.0,100.0,100.0,1,1,1320.839,319.672,0.01,13.471,0,80,55,1.4,1951.5,2077.145,1769.375,1922.159,54.45,64.724,72.069,64.541,50.934,1.425,2.522,0.374,74.741,59.809,89.418,49.771,63.493,64.354,107.004,95.744,111.224,39.275,54.232,44.465,-10.852,110,110,71.875,75.688,55.281,55.781,0.0,45.25,72,70,1000,200,0.24,307.75,71.875,70.375,0.008,71.938,72.0,55.906,56.781,0.0,43.219,72,70,1000,200,0.207,495.75,76.813,76.0,0.022,71.688,71.5,55.25,55.688,0.0,40.313,72,70,1000,200,0.218,511.75,75.938,74.625,0.025,71.5,69.563,54.656,55.531,0.0,51.375,72,70,1000,200,0.33,630.0,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.004,4.674,0.0,9.7,1.321,0.32,0.002,0.003,0.005,0.005
5072008,1142,1,1,3,1,100,34.399,100.0,100.0,100.0,1,1,1312.642,314.988,0.01,13.413,0,80,55,1.4,1939.0,2013.055,1745.413,1892.866,54.237,64.617,72.069,64.432,50.825,1.436,2.511,0.363,74.569,59.683,89.279,49.57,63.26,64.354,106.93,95.744,111.076,39.275,54.127,44.392,-10.852,110,110,71.938,76.0,55.094,55.781,0.0,45.656,72,70,1000,200,0.227,297.25,71.813,70.375,0.008,71.75,71.938,55.906,56.781,0.0,43.438,72,70,1000,200,0.206,493.25,76.813,75.938,0.022,71.813,71.563,55.094,55.688,0.0,39.563,72,70,1000,200,0.219,512.0,76.188,74.813,0.025,71.875,69.5,54.656,55.438,0.0,51.5,72,70,1000,200,0.317,616.5,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.925,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.004,4.621,0.0,9.522,1.313,0.315,0.002,0.003,0.005,0.004
5072008,1143,1,1,3,1,100,33.405,100.0,100.0,100.0,1,1,1322.01,313.817,0.01,13.384,0,80,55,1.4,1933.75,2029.053,1763.843,1905.872,54.237,64.403,71.852,64.212,50.825,1.41,2.507,0.378,74.547,59.634,89.64,49.483,63.124,64.247,107.078,95.531,111.076,39.347,54.022,44.1,-10.852,110,110,71.875,75.938,55.094,55.656,0.0,44.375,72,70,1000,200,0.237,305.0,71.813,70.375,0.008,71.938,71.938,55.813,56.781,0.0,43.063,72,70,1000,200,0.208,495.0,76.813,76.0,0.022,71.813,71.438,55.25,55.594,0.0,39.594,72,70,1000,200,0.215,507.25,76.188,74.813,0.025,71.688,69.5,54.469,55.375,0.0,51.188,72,70,1000,200,0.334,633.0,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.809,11.947,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,531.0,517.0,302.5,523.0,532.5,522.5,-0.003,4.335,0.0,8.826,1.322,0.314,0.002,0.003,0.005,0.004
5072008,1144,1,1,3,1,100,32.779,100.0,100.0,100.0,1,1,1283.368,312.646,0.01,13.456,0,80,55,1.4,1890.75,1979.661,1732.519,1855.591,54.237,64.403,71.96,64.212,50.716,1.448,2.504,0.363,74.342,59.534,89.557,49.455,63.085,64.139,107.373,95.531,111.15,39.275,54.337,44.027,-10.852,110,110,71.875,75.75,55.094,55.656,0.0,45.063,72,70,1000,200,0.227,297.75,71.813,70.438,0.008,71.75,71.875,55.813,56.688,0.0,44.063,72,70,1000,200,0.2,488.75,76.813,76.0,0.022,71.688,71.5,55.094,55.594,0.0,40.813,72,70,1000,200,0.205,495.75,75.938,74.813,0.025,71.688,69.5,54.469,55.375,0.0,51.438,72,70,1000,200,0.305,604.0,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.809,11.939,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,531.0,517.5,302.5,523.0,532.5,523.0,-0.003,4.245,0.0,8.871,1.283,0.313,0.002,0.003,0.004,0.004
5072008,1145,1,1,3,1,100,31.681,100.0,100.0,100.0,1,1,1275.172,310.304,0.01,13.456,0,80,55,1.4,1890.75,1965.164,1745.413,1831.373,54.13,64.51,71.96,64.322,50.934,1.455,2.497,0.374,74.221,59.49,90.279,49.455,63.15,64.354,107.004,95.425,110.855,39.347,54.652,43.881,-10.852,110,110,71.938,75.625,55.094,55.781,0.0,45.719,72,70,1000,200,0.223,294.75,71.563,70.375,0.008,71.938,71.813,55.719,56.688,0.0,42.656,72,70,1000,200,0.196,487.5,76.813,76.0,0.022,71.813,71.563,55.094,55.594,0.0,40.438,72,70,1000,200,0.201,488.25,75.938,74.813,0.025,71.5,69.625,54.656,55.375,0.0,51.406,72,70,1000,200,0.315,612.5,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.82,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.0,517.5,302.5,523.0,532.5,522.5,-0.003,3.986,0.0,8.464,1.275,0.31,0.001,0.003,0.004,0.004
5072008,1146,1,1,3,1,100,31.554,100.0,100.0,100.0,1,1,1286.881,313.817,0.01,13.413,0,80,55,1.4,1886.25,1995.623,1730.678,1878.26,54.45,64.296,71.852,64.212,51.152,1.421,2.475,0.356,74.194,59.365,90.057,49.455,63.098,64.139,106.856,95.318,110.707,39.347,54.862,43.808,-10.852,110,110,71.875,75.688,55.219,55.656,0.0,44.219,72,70,1000,200,0.237,304.75,71.563,70.25,0.008,71.938,71.875,55.813,56.688,0.0,42.781,72,70,1000,200,0.202,492.75,76.75,75.938,0.022,71.813,71.563,55.25,55.594,0.0,39.563,72,70,1000,200,0.211,498.0,75.938,74.813,0.025,71.5,69.625,54.781,55.438,0.0,50.031,72,70,1000,200,0.302,598.5,74.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.818,11.951,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,517.5,302.5,523.0,532.5,522.5,-0.003,3.857,0.0,8.301,1.287,0.314,0.002,0.003,0.004,0.005
5072008,1147,1,1,3,1,100,30.915,100.0,100.0,100.0,1,1,1268.146,309.133,0.01,13.486,0,80,55,1.4,1882.5,1988.365,1736.203,1847.51,54.45,64.403,72.069,64.102,51.152,1.429,2.443,0.363,74.04,59.325,90.252,49.426,63.072,64.139,106.782,95.318,110.485,39.347,54.862,43.517,-10.852,110,110,71.875,75.813,55.219,55.781,0.0,45.219,72,70,1000,200,0.225,296.0,71.563,70.25,0.008,71.938,71.875,55.813,56.688,0.0,42.063,72,70,1000,200,0.205,496.0,76.813,76.0,0.022,71.688,71.563,55.25,55.688,0.0,39.969,72,70,1000,200,0.198,486.0,75.938,74.813,0.025,71.875,69.625,54.781,55.375,0.0,50.25,72,70,1000,200,0.304,602.5,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,517.5,302.5,523.5,532.5,522.5,-0.003,3.625,0.0,7.802,1.268,0.309,0.002,0.003,0.004,0.004
5072008,1148,1,1,3,1,100,30.556,100.0,100.0,100.0,1,1,1263.462,311.475,0.01,13.529,0,80,55,1.4,1870.0,2015.962,1728.837,1845.896,54.557,64.189,71.96,63.992,51.369,1.433,2.465,0.367,73.984,59.223,90.252,49.483,62.994,64.139,106.709,94.999,110.412,39.275,55.071,43.59,-10.852,110,110,71.875,75.875,55.281,55.906,0.0,44.625,72,70,1000,200,0.231,301.5,71.563,70.375,0.008,71.938,71.938,55.813,56.688,0.0,42.313,72,70,1000,200,0.202,492.0,76.813,75.938,0.022,71.688,71.625,55.25,55.688,0.0,39.531,72,70,1000,200,0.188,473.75,75.938,74.813,0.025,71.875,69.813,54.656,55.531,0.0,52.0,72,70,1000,200,0.313,610.0,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.923,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,517.5,302.5,524.0,532.5,522.5,-0.003,3.696,0.0,8.099,1.263,0.311,0.001,0.003,0.004,0.004
5072008,1149,1,1,3,1,100,30.225,100.0,100.0,100.0,1,1,1281.026,316.159,0.01,13.529,0,80,55,1.4,1890.0,2024.688,1760.156,1858.826,54.663,64.296,72.069,64.102,51.478,1.433,2.468,0.381,74.007,59.201,90.641,49.483,63.189,64.354,106.561,95.105,110.264,39.275,55.491,43.444,-10.852,110,110,71.875,75.938,55.281,55.781,0.0,45.25,72,70,1000,200,0.223,295.0,71.438,70.25,0.008,72.0,71.938,55.813,56.781,0.0,42.5,72,70,1000,200,0.199,489.5,76.75,75.938,0.022,71.813,71.625,55.375,55.688,0.0,38.875,72,70,1000,200,0.205,496.0,75.938,74.813,0.025,71.875,69.75,54.906,55.625,0.0,52.563,72,70,1000,200,0.309,607.5,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,531.0,517.5,302.75,524.0,532.0,522.0,-0.003,3.478,0.0,7.825,1.281,0.316,0.001,0.003,0.004,0.004
5072008,1150,1,1,3,1,100,29.897,100.0,100.0,100.0,1,1,1283.368,307.963,0.01,13.558,0,80,55,1.4,1890.0,2055.266,1736.203,1896.116,54.663,64.403,72.069,64.102,51.587,1.394,2.472,0.367,73.999,59.184,90.558,49.57,63.351,64.568,106.487,94.999,110.19,39.275,55.386,43.517,-10.852,110,110,71.875,75.938,55.406,55.906,0.0,44.375,72,70,1000,200,0.235,303.0,71.563,70.25,0.008,71.938,72.0,55.906,56.781,0.0,43.063,72,70,1000,200,0.2,489.75,76.813,75.938,0.022,72.0,71.563,55.5,55.781,0.0,39.031,72,70,1000,200,0.206,498.25,75.938,74.813,0.025,71.875,69.75,54.969,55.625,0.0,51.469,72,70,1000,200,0.311,611.5,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.918,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,530.5,517.5,302.5,523.5,532.0,522.5,-0.003,3.57,0.0,7.979,1.283,0.308,0.002,0.003,0.004,0.004
5072008,1151,1,1,3,1,100,29.897,100.0,100.0,100.0,1,1,1283.368,307.963,0.01,13.558,0,80,55,1.4,1890.0,2055.266,1736.203,1896.116,54.663,64.403,72.069,64.102,51.587,1.394,2.472,0.367,73.999,59.184,90.558,49.57,63.351,64.568,106.487,94.999,110.19,39.275,55.386,43.517,-10.852,110,110,71.875,75.938,55.406,55.906,0.0,44.375,72,70,1000,200,0.235,303.0,71.563,70.25,0.008,71.938,72.0,55.906,56.781,0.0,43.063,72,70,1000,200,0.2,489.75,76.813,75.938,0.022,72.0,71.563,55.5,55.781,0.0,39.031,72,70,1000,200,0.206,498.25,75.938,74.813,0.025,71.875,69.75,54.969,55.625,0.0,51.469,72,70,1000,200,0.311,611.5,74.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.918,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,530.5,517.5,302.5,523.5,532.0,522.5,-0.003,3.57,0.0,7.979,1.283,0.308,0.002,0.003,0.004,0.004
5072008,1152,1,1,3,1,100,29.558,100.0,100.0,100.0,1,1,1283.368,312.646,0.01,13.486,0,80,55,1.4,1900.0,2017.417,1736.203,1886.371,54.77,64.296,72.177,64.102,51.478,1.394,2.465,0.37,74.026,59.222,90.363,49.742,63.137,64.139,106.192,94.893,109.895,39.202,55.386,43.225,-10.852,110,110,71.875,75.625,55.406,56.0,0.0,44.25,72,70,1000,200,0.233,300.25,71.438,70.25,0.008,72.0,72.188,56.0,56.781,0.0,42.875,72,70,1000,200,0.198,487.5,76.75,75.938,0.022,71.938,71.688,55.5,55.781,0.0,38.875,72,70,1000,200,0.21,501.5,75.938,74.813,0.025,72.0,69.75,54.969,55.625,0.0,51.094,72,70,1000,200,0.315,614.5,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.79,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.0,530.0,517.5,302.75,523.5,532.0,522.0,-0.003,3.352,0.0,7.527,1.283,0.313,0.001,0.003,0.004,0.004
5072008,1153,1,1,3,1,100,29.812,100.0,100.0,100.0,1,1,1266.975,306.792,0.01,13.515,0,80,55,1.4,1891.0,2033.418,1728.837,1852.358,54.876,64.403,72.069,64.322,51.804,1.417,2.497,0.37,74.022,59.203,90.558,49.8,63.668,64.568,106.266,94.786,109.895,39.275,55.806,43.371,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,45.469,72,70,1000,200,0.22,293.5,71.438,70.25,0.008,72.0,72.188,56.0,56.844,0.0,42.906,72,70,1000,200,0.202,492.25,76.75,75.938,0.022,72.0,71.813,55.563,55.938,0.0,39.719,72,70,1000,200,0.202,489.75,75.938,74.813,0.025,72.063,69.688,55.063,55.813,0.0,50.563,72,70,1000,200,0.319,617.5,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.935,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,517.0,302.5,522.5,532.0,522.5,-0.003,3.349,0.0,7.68,1.267,0.307,0.001,0.003,0.004,0.004
5072008,1154,1,1,3,1,100,29.501,100.0,100.0,100.0,1,1,1296.249,312.646,0.01,13.442,0,80,55,1.4,1894.25,2064.014,1749.099,1883.126,54.983,64.617,72.069,64.322,51.913,1.41,2.451,0.359,74.014,59.211,90.419,49.829,63.785,64.782,106.119,94.573,109.673,39.275,56.015,43.371,-10.852,110,110,71.875,76.0,55.688,56.063,0.0,44.594,72,70,1000,200,0.23,300.75,71.438,70.25,0.008,72.0,72.25,56.0,56.844,0.0,43.0,72,70,1000,200,0.198,487.25,76.75,75.938,0.022,72.0,71.875,55.688,56.0,0.0,39.063,72,70,1000,200,0.209,500.25,75.875,74.625,0.025,72.063,69.75,55.281,55.906,0.0,51.313,72,70,1000,200,0.317,616.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.922,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,530.5,517.0,302.5,522.5,532.0,522.0,-0.003,3.289,0.0,7.639,1.296,0.313,0.001,0.003,0.005,0.003
5072008,1155,1,1,3,1,100,29.977,100.0,100.0,100.0,1,1,1303.275,316.159,0.01,13.413,0,80,55,1.4,1894.25,2071.308,1765.687,1904.245,55.09,64.617,72.177,64.541,51.913,1.421,2.468,0.359,74.071,59.359,90.168,49.829,63.629,64.675,105.971,94.467,109.526,39.202,56.015,43.371,-10.852,110,110,71.938,75.938,55.688,56.063,0.0,43.969,72,70,1000,200,0.235,304.5,71.438,70.25,0.008,72.0,72.188,56.094,56.844,0.0,42.688,72,70,1000,200,0.206,494.0,76.75,75.938,0.022,72.0,71.938,55.563,55.938,0.0,39.375,72,70,1000,200,0.208,494.75,75.875,74.813,0.025,72.063,69.938,55.281,56.031,0.0,52.031,72,70,1000,200,0.314,615.0,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.939,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,530.5,517.5,302.5,522.0,532.0,522.0,-0.003,3.326,0.0,7.758,1.303,0.316,0.001,0.003,0.004,0.004
5072008,1156,1,1,3,1,100,29.988,100.0,100.0,100.0,1,1,1277.514,309.133,0.01,13.529,0,80,55,1.4,1898.0,1991.268,1738.045,1863.68,55.09,64.617,72.394,64.432,51.913,1.398,2.486,0.374,74.062,59.209,90.085,49.886,63.532,64.568,105.75,94.467,109.452,39.129,55.701,43.298,-10.867,110,110,71.875,75.938,55.813,56.063,0.0,45.781,72,70,1000,200,0.219,292.5,71.438,70.25,0.008,72.125,72.188,56.094,56.938,0.0,42.188,72,70,1000,200,0.207,501.0,76.75,75.938,0.022,72.0,72.0,55.688,56.0,0.0,39.781,72,70,1000,200,0.2,488.0,75.875,74.813,0.025,72.0,70.0,55.281,55.906,0.0,51.469,72,70,1000,200,0.315,615.0,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.929,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,517.5,302.75,522.0,531.5,522.0,-0.003,3.403,0.0,7.826,1.278,0.309,0.001,0.003,0.004,0.003
