DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1157,1,1,3,1,100,29.989,100.0,100.0,100.0,1,1,1305.617,313.817,0.01,13.544,0,80,55,1.4,1901.75,2081.524,1738.045,1922.159,54.983,64.51,72.285,64.212,51.913,1.364,2.475,0.359,74.103,59.254,90.168,49.857,63.532,64.461,105.676,94.467,109.304,39.057,55.806,43.225,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,44.188,72,70,1000,200,0.233,301.75,71.438,70.25,0.008,72.0,72.25,56.094,56.938,0.0,43.375,72,70,1000,200,0.2,493.75,76.75,75.938,0.022,72.0,72.063,55.688,56.0,0.0,39.938,72,70,1000,200,0.217,509.0,75.875,74.813,0.025,71.875,70.063,55.281,55.906,0.0,52.25,72,70,1000,200,0.322,622.0,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.805,11.951,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.0,530.5,517.5,302.5,523.0,532.0,522.0,-0.003,3.37,0.0,7.833,1.306,0.314,0.001,0.003,0.004,0.003
5072008,1158,1,1,3,1,100,30.038,100.0,100.0,100.0,1,1,1269.317,307.963,0.01,13.486,0,80,55,1.4,1910.0,2029.053,1747.256,1871.777,55.09,64.403,72.177,64.212,52.022,1.425,2.44,0.363,73.95,59.155,89.974,49.944,63.48,64.461,105.676,94.254,109.23,39.129,55.911,43.298,-10.852,110,110,71.875,76.063,55.813,56.313,0.0,44.938,72,70,1000,200,0.225,295.5,71.375,70.25,0.008,72.125,72.188,56.094,56.938,0.0,43.688,72,70,1000,200,0.202,488.75,76.75,75.938,0.022,72.063,72.063,55.688,56.219,0.0,39.406,72,70,1000,200,0.209,499.75,75.875,74.813,0.025,72.0,70.0,55.281,55.906,0.0,51.531,72,70,1000,200,0.311,610.0,74.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.964,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.003,3.35,0.0,7.801,1.269,0.308,0.001,0.003,0.004,0.004
5072008,1159,1,1,3,1,100,30.097,100.0,100.0,100.0,1,1,1291.565,310.304,0.01,13.5,0,80,55,1.4,1903.75,2106.366,1750.941,1909.127,55.09,64.403,72.285,64.212,51.913,1.402,2.454,0.378,73.992,59.189,89.862,49.944,63.241,64.247,105.602,94.254,109.082,39.129,55.701,43.298,-10.852,110,110,71.938,76.063,55.813,56.313,0.0,45.5,72,70,1000,200,0.218,292.25,71.375,70.125,0.008,72.0,72.25,56.313,56.938,0.0,42.469,72,70,1000,200,0.213,505.5,76.75,75.938,0.022,72.0,72.063,55.688,56.219,0.0,39.875,72,70,1000,200,0.205,495.5,75.875,74.813,0.025,72.063,69.938,55.344,56.031,0.0,50.719,72,70,1000,200,0.322,620.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.955,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,517.0,302.5,523.0,531.5,522.0,-0.003,3.396,0.0,7.809,1.292,0.31,0.001,0.003,0.004,0.003
5072008,1200,1,1,3,1,100,29.923,100.0,100.0,100.0,1,1,1292.736,313.817,0.01,13.544,0,80,55,1.4,1911.25,2080.065,1747.256,1899.366,54.983,64.296,72.394,64.102,51.913,1.402,2.479,0.348,73.984,59.202,90.001,49.857,63.02,64.032,105.455,94.148,108.935,39.129,55.701,43.225,-10.852,110,110,71.875,76.0,55.813,56.313,0.0,45.719,72,70,1000,200,0.218,292.25,71.375,70.25,0.008,72.0,72.313,56.313,56.938,0.0,42.969,72,70,1000,200,0.21,503.0,76.75,75.813,0.022,72.063,72.125,55.688,56.0,0.0,40.344,72,70,1000,200,0.207,497.0,75.875,74.813,0.025,72.063,70.0,55.344,55.906,0.0,52.156,72,70,1000,200,0.323,621.5,74.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.805,11.948,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.003,3.348,0.0,7.697,1.293,0.314,0.001,0.003,0.004,0.003
5072008,1201,1,1,3,1,100,29.973,100.0,100.0,100.0,1,1,1295.078,307.963,0.01,13.529,0,80,55,1.4,1911.25,2104.903,1741.729,1918.899,54.983,64.189,72.394,63.992,51.804,1.36,2.49,0.37,74.041,59.193,90.307,49.915,63.033,64.032,105.307,93.935,108.861,39.057,55.596,43.225,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,44.531,72,70,1000,200,0.233,301.5,71.375,70.125,0.008,72.0,72.375,56.313,56.938,0.0,42.719,72,70,1000,200,0.212,503.25,76.75,75.938,0.022,72.25,72.125,55.688,56.219,0.0,40.375,72,70,1000,200,0.218,511.75,75.875,74.813,0.025,72.0,70.0,55.344,56.031,0.0,52.688,72,70,1000,200,0.314,614.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.0,517.5,302.5,523.0,532.0,522.0,-0.003,3.409,0.0,7.824,1.295,0.308,0.001,0.003,0.004,0.003
5072008,1202,1,1,3,1,100,30.546,100.0,100.0,100.0,1,1,1274.001,309.133,0.01,13.529,0,80,55,1.4,1934.25,2104.903,1752.784,1873.397,55.196,64.403,72.177,64.102,52.131,1.387,2.461,0.356,74.016,59.234,90.335,50.461,63.441,64.354,105.234,94.041,108.787,39.057,55.911,43.298,-10.852,110,110,71.875,75.313,55.813,56.406,0.0,44.656,72,70,1000,200,0.229,297.25,71.375,70.125,0.008,72.0,72.125,56.313,56.938,0.0,43.906,72,70,1000,200,0.201,488.25,76.75,75.938,0.022,72.0,71.938,55.875,56.219,0.0,41.813,72,70,1000,200,0.212,504.25,75.813,74.813,0.025,71.875,69.938,55.438,56.031,0.0,52.406,72,70,1000,200,0.319,618.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.466,6.018,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,517.5,302.5,523.0,532.0,522.0,-0.003,3.404,0.0,7.961,1.274,0.309,0.001,0.003,0.004,0.003
5072008,1203,1,1,3,1,100,30.48,100.0,100.0,100.0,1,1,1303.275,305.621,0.01,13.515,0,80,55,1.4,1914.75,2042.154,1750.941,1905.872,55.09,64.296,71.852,64.102,51.913,1.406,2.49,0.37,74.008,59.212,90.057,50.893,63.565,64.247,105.086,93.828,108.639,39.057,55.806,43.225,-10.852,110,110,71.875,74.313,55.813,56.406,0.0,44.563,72,70,1000,200,0.229,300.25,71.375,70.125,0.008,71.938,71.625,56.313,57.063,0.0,42.594,72,70,1000,200,0.21,498.0,76.75,75.938,0.022,71.938,71.625,55.875,56.344,0.0,40.781,72,70,1000,200,0.206,498.0,75.875,74.813,0.025,71.688,69.688,55.344,56.156,0.0,51.875,72,70,1000,200,0.318,618.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.021,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,517.5,302.5,523.0,531.5,522.0,-0.003,3.363,0.0,7.816,1.303,0.306,0.001,0.003,0.004,0.003
5072008,1204,1,1,3,1,100,30.567,100.0,100.0,100.0,1,1,1276.343,306.792,0.01,13.544,0,80,55,1.4,1909.75,2081.524,1734.361,1836.211,54.983,64.189,71.744,64.102,51.804,1.425,2.458,0.37,73.894,59.098,89.64,51.152,63.338,64.139,105.012,93.828,108.566,38.984,55.596,43.225,-10.852,110,110,71.875,73.5,55.688,56.313,0.0,44.813,72,70,1000,200,0.224,295.25,71.25,70.125,0.008,71.938,71.25,56.313,57.063,0.0,43.125,72,70,1000,200,0.204,498.0,76.75,75.938,0.022,71.813,71.313,55.875,56.219,0.0,40.563,72,70,1000,200,0.199,486.5,75.813,74.625,0.025,71.5,69.438,55.281,56.031,0.0,49.938,72,70,1000,200,0.305,605.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.75,522.5,531.5,522.0,-0.003,3.458,0.0,7.97,1.276,0.307,0.001,0.003,0.004,0.003
5072008,1205,1,1,3,1,100,30.618,100.0,100.0,100.0,1,1,1254.094,311.475,0.01,13.529,0,80,55,1.4,1879.25,2031.963,1726.995,1807.227,55.09,64.403,71.418,64.212,52.022,1.425,2.411,0.37,73.802,59.074,90.057,51.698,63.467,64.354,104.939,93.828,108.418,39.057,55.806,43.225,-10.852,110,110,71.875,72.813,55.813,56.406,0.0,45.125,72,70,1000,200,0.221,294.0,71.25,70.25,0.008,71.75,70.938,56.313,57.063,0.0,43.031,72,70,1000,200,0.202,490.25,76.75,75.938,0.022,71.688,71.063,55.875,56.219,0.0,40.219,72,70,1000,200,0.198,486.25,75.875,74.813,0.025,71.5,69.313,55.344,56.031,0.0,50.406,72,70,1000,200,0.288,586.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.5,517.5,302.5,523.0,531.5,522.0,-0.003,3.367,0.0,7.824,1.254,0.311,0.001,0.003,0.004,0.003
5072008,1206,1,1,3,1,100,30.668,100.0,100.0,100.0,1,1,1236.53,304.45,0.01,13.5,0,80,55,1.4,1860.75,1960.818,1699.391,1805.619,55.09,64.403,71.093,64.212,51.804,1.463,2.433,0.363,73.593,58.893,89.862,52.187,63.694,64.461,104.865,93.722,108.344,39.057,55.701,43.225,-10.852,110,110,71.688,72.063,55.813,56.406,0.0,44.719,72,70,1000,200,0.222,294.75,71.25,70.063,0.008,71.688,70.563,56.313,57.063,0.0,42.469,72,70,1000,200,0.19,476.75,76.688,75.938,0.022,71.688,70.813,55.875,56.219,0.0,39.0,72,70,1000,200,0.186,472.25,75.813,74.813,0.025,71.5,69.188,55.344,56.156,0.0,49.438,72,70,1000,200,0.288,587.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.466,6.013,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,530.0,517.5,302.75,522.5,531.5,522.0,-0.003,3.381,0.0,7.807,1.237,0.304,0.001,0.002,0.004,0.003
5072008,1207,1,1,3,1,100,30.455,100.0,100.0,100.0,1,1,1211.94,300.937,0.01,13.529,0,80,55,1.4,1815.5,1956.473,1693.874,1791.168,54.983,64.51,70.985,64.322,51.696,1.448,2.419,0.367,73.366,58.737,89.696,52.446,63.403,64.461,104.644,93.509,108.123,39.057,55.701,43.225,-10.852,110,110,71.563,71.688,55.813,56.313,0.0,44.031,72,70,1000,200,0.224,295.5,71.25,70.125,0.008,71.563,70.438,56.313,57.063,0.0,42.75,72,70,1000,200,0.186,472.25,76.75,75.938,0.022,71.5,70.5,55.875,56.344,0.0,38.219,72,70,1000,200,0.186,471.0,75.875,74.813,0.025,71.5,69.0,55.281,56.031,0.0,50.094,72,70,1000,200,0.274,575.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.018,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,530.0,517.5,302.5,523.0,531.5,521.5,-0.003,3.388,0.0,7.824,1.212,0.301,0.001,0.003,0.004,0.003
5072008,1208,1,1,3,1,100,30.428,100.0,100.0,100.0,1,1,1197.889,302.108,0.01,13.529,0,80,55,1.4,1815.5,1923.202,1690.197,1773.539,54.983,64.51,70.768,64.322,51.696,1.463,2.39,0.37,73.298,58.734,89.723,52.791,63.338,64.354,104.644,93.509,108.123,39.057,55.596,43.225,-10.852,110,110,71.688,71.688,55.688,56.313,0.0,43.75,72,70,1000,200,0.223,295.25,71.25,70.125,0.008,71.563,70.375,56.313,57.063,0.0,40.719,72,70,1000,200,0.188,474.5,76.688,75.938,0.022,71.375,70.25,55.688,56.344,0.0,37.906,72,70,1000,200,0.177,459.0,75.875,74.813,0.025,71.5,69.125,55.281,56.031,0.0,49.406,72,70,1000,200,0.273,571.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,517.5,302.5,522.5,531.5,522.0,-0.003,3.409,0.0,7.824,1.198,0.302,0.001,0.002,0.004,0.003
5072008,1209,1,1,3,1,100,29.825,100.0,100.0,100.0,1,1,1180.324,299.766,0.01,13.515,0,80,55,1.4,1794.75,1952.129,1690.197,1757.546,54.77,64.296,70.552,64.102,51.478,1.436,2.383,0.363,73.09,58.481,89.723,52.877,63.286,64.247,104.57,93.403,107.975,39.057,55.491,43.152,-10.852,110,110,71.688,71.625,55.688,56.313,0.0,43.313,72,70,1000,200,0.223,295.25,71.25,70.25,0.008,71.438,70.313,56.313,56.938,0.0,41.781,72,70,1000,200,0.176,458.0,76.688,75.938,0.022,71.688,69.938,55.688,56.344,0.0,37.938,72,70,1000,200,0.175,455.5,75.813,74.813,0.025,71.5,69.125,55.281,56.031,0.0,48.938,72,70,1000,200,0.271,570.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.466,6.006,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.0,518.0,302.75,522.5,531.5,521.5,-0.003,3.368,0.0,7.679,1.18,0.3,0.001,0.002,0.004,0.003
5072008,1210,1,1,3,1,100,29.845,100.0,100.0,100.0,1,1,1183.837,295.082,0.01,13.515,0,80,55,1.4,1776.0,1968.062,1668.142,1739.988,54.876,64.617,70.552,64.212,51.696,1.455,2.376,0.363,72.839,58.333,89.974,53.05,63.428,64.568,104.496,93.403,107.901,39.057,55.491,43.152,-10.852,110,110,71.688,71.5,55.688,56.063,0.0,43.25,72,70,1000,200,0.222,291.75,71.25,70.125,0.008,71.438,70.25,56.313,57.063,0.0,40.281,72,70,1000,200,0.175,456.25,76.688,75.938,0.022,71.5,69.813,55.688,56.344,0.0,37.844,72,70,1000,200,0.17,450.25,75.813,74.813,0.025,71.688,69.125,55.281,56.031,0.0,49.156,72,70,1000,200,0.271,569.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.0,518.0,302.75,522.5,531.0,521.5,-0.003,3.368,0.0,7.679,1.184,0.295,0.001,0.002,0.004,0.003
5072008,1211,1,1,3,1,100,29.165,100.0,100.0,100.0,1,1,1166.273,290.398,0.01,13.529,0,80,55,1.4,1761.25,1924.647,1642.436,1746.369,54.663,64.296,70.335,64.102,51.369,1.452,2.355,0.367,72.66,58.163,89.473,53.136,63.176,64.139,104.349,93.296,107.827,39.057,55.491,43.079,-10.852,110,110,71.688,71.313,55.594,56.313,0.0,44.375,72,70,1000,200,0.208,285.75,71.125,70.125,0.008,71.438,70.188,56.094,57.063,0.0,39.656,72,70,1000,200,0.171,453.5,76.75,75.938,0.022,71.375,69.875,55.563,56.219,0.0,37.156,72,70,1000,200,0.17,450.0,75.813,74.813,0.025,71.688,69.125,55.063,55.906,0.0,49.438,72,70,1000,200,0.271,570.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,6.002,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.0,518.0,302.75,522.5,531.0,521.5,-0.003,3.311,0.0,7.55,1.166,0.29,0.001,0.003,0.004,0.003
5072008,1212,1,1,3,1,100,28.855,100.0,100.0,100.0,1,1,1149.879,291.569,0.01,13.616,0,80,55,1.4,1753.5,1872.713,1655.286,1730.427,54.77,64.296,70.443,64.102,51.478,1.444,2.319,0.367,72.442,57.969,89.918,53.222,63.254,64.032,104.201,93.19,107.753,38.911,55.386,42.86,-10.852,110,110,71.563,71.25,55.594,56.313,0.0,44.656,72,70,1000,200,0.208,284.75,71.25,70.125,0.008,71.438,70.125,56.313,57.063,0.0,40.594,72,70,1000,200,0.162,438.5,76.688,75.938,0.022,71.375,69.875,55.563,56.219,0.0,36.875,72,70,1000,200,0.176,456.75,75.875,74.813,0.025,71.563,69.125,54.969,55.906,0.0,49.313,72,70,1000,200,0.27,568.5,74.625,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.007,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,530.5,518.0,302.75,523.0,531.0,521.5,-0.003,3.264,0.0,7.461,1.15,0.292,0.001,0.002,0.004,0.003
5072008,1213,1,1,3,1,100,28.778,100.0,100.0,100.0,1,1,1149.879,292.74,0.01,13.558,0,80,55,1.4,1746.25,1911.647,1651.614,1727.241,54.77,64.189,70.335,63.992,51.587,1.444,2.316,0.348,72.312,57.871,89.946,53.165,62.884,64.032,104.201,93.083,107.458,38.911,55.596,42.642,-10.852,110,110,71.563,71.188,55.594,56.063,0.0,43.344,72,70,1000,200,0.22,294.0,71.25,70.125,0.008,71.438,70.063,56.313,57.063,0.0,40.0,72,70,1000,200,0.161,437.0,76.75,75.938,0.022,71.375,69.875,55.563,56.219,0.0,35.688,72,70,1000,200,0.165,444.25,75.813,74.813,0.025,71.563,69.0,55.063,55.906,0.0,47.875,72,70,1000,200,0.27,568.5,74.625,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,518.0,302.5,522.5,531.0,521.5,-0.003,3.032,0.0,7.019,1.15,0.293,0.001,0.003,0.004,0.003
5072008,1214,1,1,3,1,100,28.254,100.0,100.0,100.0,1,1,1112.409,290.398,0.01,13.573,0,80,55,1.4,1746.25,1836.753,1635.097,1692.287,54.663,64.082,70.226,63.773,51.369,1.467,2.316,0.359,71.859,57.721,89.696,53.251,62.547,63.818,104.127,92.977,107.532,38.984,55.701,42.787,-10.852,110,110,71.563,71.125,55.594,56.0,0.0,43.75,72,70,1000,200,0.21,285.75,71.25,70.125,0.008,71.563,70.063,56.094,57.063,0.0,40.219,72,70,1000,200,0.16,437.0,76.688,75.938,0.022,71.313,69.875,55.563,56.219,0.0,37.219,72,70,1000,200,0.151,426.25,75.813,74.813,0.025,71.5,69.0,55.063,55.906,0.0,48.656,72,70,1000,200,0.257,555.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,530.5,518.0,302.75,521.5,531.0,521.5,-0.003,3.088,0.0,7.162,1.112,0.29,0.001,0.002,0.004,0.003
5072008,1215,1,1,3,1,100,27.613,100.0,100.0,100.0,1,1,1086.648,283.372,0.01,13.544,0,80,55,1.4,1704.0,1809.48,1620.424,1678.029,54.557,63.975,70.226,63.773,51.369,1.421,2.273,0.352,71.564,57.404,89.946,53.28,62.677,63.818,103.759,92.977,107.236,38.984,55.491,42.423,-10.852,110,110,71.375,70.875,55.406,56.0,0.0,43.281,72,70,1000,200,0.208,284.5,71.125,70.125,0.008,71.438,70.063,56.094,57.063,0.0,39.813,72,70,1000,200,0.159,434.75,76.688,75.938,0.022,71.375,69.875,55.688,56.219,0.0,35.875,72,70,1000,200,0.147,423.0,75.813,74.813,0.025,71.5,69.063,55.063,55.906,0.0,47.531,72,70,1000,200,0.254,551.5,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,530.5,518.5,302.75,521.0,531.0,521.0,-0.003,2.822,0.0,6.463,1.087,0.283,0.001,0.002,0.004,0.003
5072008,1216,1,1,3,1,100,27.71,100.0,100.0,100.0,1,1,1074.938,285.714,0.01,13.587,0,80,55,1.4,1694.5,1822.393,1620.424,1671.699,54.77,64.082,70.335,63.883,51.478,1.433,2.237,0.356,71.294,57.22,90.391,53.222,62.819,63.925,103.906,92.764,107.31,38.984,55.911,42.423,-10.852,110,110,71.375,70.875,55.594,56.0,0.0,42.875,72,70,1000,200,0.208,285.0,71.125,70.125,0.008,71.438,70.125,56.313,57.063,0.0,38.688,72,70,1000,200,0.157,429.5,76.688,75.938,0.022,71.313,69.875,55.563,56.344,0.0,35.406,72,70,1000,200,0.144,417.0,75.813,74.813,0.025,71.5,69.0,55.063,55.906,0.0,47.594,72,70,1000,200,0.254,551.5,74.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.459,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.5,518.0,302.75,522.0,530.5,521.5,-0.003,2.76,0.0,6.483,1.075,0.286,0.001,0.002,0.004,0.003
5072008,1217,1,1,3,1,100,27.187,100.0,100.0,100.0,1,1,1076.109,275.176,0.01,13.587,0,80,55,1.4,1676.25,1866.954,1560.001,1671.699,54.663,63.975,70.226,63.883,51.587,1.444,2.276,0.352,71.346,57.04,89.974,53.222,62.495,63.818,103.611,92.764,107.089,38.839,55.911,42.277,-10.852,110,110,71.375,71.063,55.594,56.063,0.0,42.688,72,70,1000,200,0.205,283.5,71.125,70.125,0.008,71.438,70.063,56.094,56.938,0.0,37.938,72,70,1000,200,0.158,436.25,76.688,75.938,0.022,71.313,69.938,55.563,56.219,0.0,35.563,72,70,1000,200,0.139,405.0,75.813,74.813,0.025,71.5,68.938,55.063,55.906,0.0,46.563,72,70,1000,200,0.25,545.5,74.625,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,530.5,518.5,302.75,522.5,530.5,521.0,-0.003,2.736,0.0,6.482,1.076,0.275,0.001,0.002,0.004,0.003
5072008,1218,1,1,3,1,100,26.858,100.0,100.0,100.0,1,1,1050.348,276.347,0.01,13.573,0,80,55,1.4,1676.25,1749.37,1561.829,1618.084,54.663,63.654,70.226,63.553,51.478,1.478,2.216,0.33,70.746,56.791,89.835,53.194,62.255,63.389,103.685,92.658,107.163,38.911,55.806,42.204,-10.852,110,110,71.313,70.938,55.594,56.063,0.0,42.781,72,70,1000,200,0.201,279.25,71.125,70.063,0.008,71.438,70.125,56.094,57.25,0.0,38.406,72,70,1000,200,0.147,419.5,76.688,75.938,0.022,71.375,70.0,55.563,56.344,0.0,35.656,72,70,1000,200,0.135,404.5,75.813,74.813,0.025,71.375,69.063,55.063,55.906,0.0,46.281,72,70,1000,200,0.241,536.0,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,530.5,518.5,302.75,522.5,530.5,521.0,-0.003,2.646,0.0,6.202,1.05,0.276,0.001,0.002,0.004,0.003
5072008,1219,1,1,3,1,100,26.528,100.0,100.0,100.0,1,1,1045.664,275.176,0.01,13.675,0,80,55,1.4,1639.5,1835.316,1532.59,1616.512,54.663,63.654,70.443,63.443,51.478,1.474,2.209,0.348,70.614,56.55,90.196,53.165,62.294,63.282,103.537,92.551,106.867,38.839,55.806,41.84,-10.852,110,110,71.313,70.813,55.406,56.063,0.0,43.25,72,70,1000,200,0.192,274.0,70.938,70.063,0.008,71.438,70.125,56.094,57.25,0.0,39.125,72,70,1000,200,0.144,415.5,76.688,75.938,0.022,71.313,70.0,55.563,56.219,0.0,35.313,72,70,1000,200,0.134,398.5,75.625,74.813,0.025,71.375,69.125,55.063,55.906,0.0,45.906,72,70,1000,200,0.235,531.0,74.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.993,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,530.0,518.5,302.75,523.0,530.5,521.0,-0.003,2.419,0.0,5.694,1.046,0.275,0.001,0.002,0.003,0.003
5072008,1220,1,1,3,1,100,26.713,100.0,100.0,100.0,1,1,1033.955,269.321,0.01,13.631,0,80,55,1.4,1615.0,1823.828,1528.939,1600.808,54.876,63.654,70.443,63.443,51.804,1.436,2.202,0.352,70.374,56.372,90.641,53.222,62.456,63.496,103.537,92.445,106.941,38.839,56.015,41.84,-10.852,110,110,71.313,70.75,55.594,56.063,0.0,42.438,72,70,1000,200,0.2,281.0,70.938,70.063,0.008,71.563,70.188,56.313,57.25,0.0,38.75,72,70,1000,200,0.144,414.75,76.688,75.938,0.022,71.313,70.063,55.688,56.375,0.0,34.688,72,70,1000,200,0.126,391.0,75.813,74.813,0.025,71.5,69.125,55.281,56.031,0.0,45.688,72,70,1000,200,0.235,529.0,74.625,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.5,518.5,302.75,521.5,530.0,521.0,-0.003,2.382,0.0,5.676,1.034,0.269,0.001,0.002,0.004,0.003
5072008,1221,1,1,3,1,100,26.607,100.0,100.0,100.0,1,1,1010.536,266.979,0.01,13.645,0,80,55,1.4,1621.0,1772.24,1521.637,1588.264,54.876,63.654,70.226,63.443,51.913,1.41,2.209,0.337,70.131,56.139,90.585,53.309,62.547,63.603,103.39,92.338,106.867,38.766,56.225,41.912,-10.867,110,110,71.375,70.75,55.688,56.313,0.0,42.656,72,70,1000,200,0.19,275.0,70.938,70.125,0.008,71.563,70.25,56.438,57.25,0.0,38.188,72,70,1000,200,0.142,413.75,76.688,75.813,0.022,71.188,70.25,55.875,56.375,0.0,33.469,72,70,1000,200,0.132,398.0,75.813,74.813,0.025,71.5,69.188,55.344,56.031,0.0,46.219,72,70,1000,200,0.221,514.0,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,530.5,518.5,302.75,522.0,530.0,521.0,-0.003,2.459,0.0,5.957,1.011,0.267,0.001,0.003,0.004,0.003
5072008,1222,1,1,3,1,100,26.576,100.0,100.0,100.0,1,1,1011.706,266.979,0.01,13.631,0,80,55,1.4,1600.75,1752.227,1528.939,1585.131,55.09,63.654,70.443,63.443,51.804,1.471,2.177,0.345,69.905,56.127,90.419,53.366,62.742,63.389,103.242,92.232,106.72,38.766,56.225,41.912,-10.852,110,110,71.313,70.875,55.688,56.313,0.0,42.406,72,70,1000,200,0.191,272.25,70.938,70.063,0.008,71.563,70.125,56.438,57.25,0.0,38.125,72,70,1000,200,0.144,415.0,76.688,75.938,0.022,71.375,70.313,55.875,56.375,0.0,34.0,72,70,1000,200,0.123,385.75,75.813,74.813,0.025,71.563,69.188,55.344,56.156,0.0,46.625,72,70,1000,200,0.219,512.5,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,530.0,519.0,302.75,521.0,530.5,521.0,-0.003,2.456,0.0,5.951,1.012,0.267,0.001,0.002,0.004,0.003
5072008,1223,1,1,3,1,100,26.501,100.0,100.0,100.0,1,1,982.433,263.466,0.01,13.631,0,80,55,1.4,1578.0,1671.018,1501.57,1532.034,54.876,63.654,70.335,63.443,51.804,1.471,2.109,0.348,69.651,55.866,90.474,53.395,62.832,63.603,103.168,92.338,106.646,38.766,56.225,41.912,-10.852,110,110,71.313,70.813,55.688,56.313,0.0,41.5,72,70,1000,200,0.198,277.25,70.938,69.875,0.008,71.563,70.0,56.438,57.375,0.0,38.813,72,70,1000,200,0.133,399.0,76.688,75.938,0.022,71.375,70.313,55.875,56.5,0.0,34.125,72,70,1000,200,0.114,372.0,75.813,74.813,0.025,71.375,69.25,55.344,56.25,0.0,45.781,72,70,1000,200,0.221,514.0,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.464,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.5,519.0,302.75,521.5,530.0,521.0,-0.003,2.456,0.0,5.951,0.982,0.263,0.001,0.002,0.004,0.003
5072008,1224,1,1,3,1,100,26.941,100.0,100.0,100.0,1,1,984.774,264.637,0.01,13.645,0,80,55,1.4,1578.0,1742.23,1505.217,1552.299,55.09,63.761,70.335,63.663,52.022,1.444,2.12,0.341,69.633,55.755,90.641,53.453,62.897,63.925,103.168,92.232,106.572,38.766,56.12,41.912,-10.852,110,110,71.313,70.688,55.813,56.313,0.0,41.656,72,70,1000,200,0.196,277.0,70.938,69.875,0.008,71.563,69.938,56.5,57.375,0.0,37.594,72,70,1000,200,0.134,403.0,76.688,75.938,0.022,71.313,70.375,56.0,56.5,0.0,34.25,72,70,1000,200,0.115,369.25,75.813,74.813,0.025,71.5,69.313,55.344,56.156,0.0,45.594,72,70,1000,200,0.217,510.25,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.5,519.0,302.75,521.0,530.0,521.0,-0.003,2.474,0.0,5.957,0.985,0.265,0.001,0.002,0.004,0.002
5072008,1225,1,1,3,1,100,27.0,100.0,100.0,100.0,1,1,977.749,262.295,0.01,13.616,0,80,55,1.4,1561.75,1719.405,1483.345,1542.94,55.09,63.975,70.443,63.773,51.913,1.436,2.159,0.341,69.366,55.646,90.279,53.366,62.968,63.925,103.095,92.125,106.424,38.693,56.33,41.912,-10.852,110,110,71.313,70.625,55.813,56.406,0.0,42.344,72,70,1000,200,0.184,267.5,70.938,70.063,0.008,71.438,69.938,56.5,57.375,0.0,37.344,72,70,1000,200,0.138,403.0,76.688,75.813,0.022,71.375,70.5,56.0,56.594,0.0,32.719,72,70,1000,200,0.111,368.0,75.813,74.813,0.025,71.375,69.313,55.438,56.25,0.0,44.813,72,70,1000,200,0.217,510.25,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.001,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.0,302.75,522.0,530.0,521.0,-0.003,2.485,0.0,6.082,0.978,0.262,0.001,0.003,0.004,0.003
5072008,1226,1,1,3,1,100,27.001,100.0,100.0,100.0,1,1,955.501,259.953,0.01,13.602,0,80,55,1.4,1549.0,1658.236,1474.238,1527.364,55.09,63.975,70.443,63.773,51.913,1.455,2.12,0.341,69.122,55.28,89.862,53.28,62.78,63.925,102.873,92.019,106.276,38.62,56.225,41.767,-10.852,110,110,71.563,70.75,55.688,56.406,0.0,42.813,72,70,1000,200,0.182,266.25,70.938,70.125,0.008,71.438,69.938,56.5,57.375,0.0,37.375,72,70,1000,200,0.124,386.25,76.688,75.938,0.022,71.375,70.563,56.0,56.5,0.0,32.219,72,70,1000,200,0.114,370.75,75.813,74.813,0.025,71.375,69.25,55.344,56.25,0.0,45.969,72,70,1000,200,0.205,494.0,74.625,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.991,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,519.0,302.75,520.5,530.0,521.0,-0.003,2.431,0.0,5.94,0.956,0.26,0.001,0.002,0.004,0.002
5072008,1227,1,1,3,1,100,26.428,100.0,100.0,100.0,1,1,959.013,259.953,0.01,13.616,0,80,55,1.4,1529.25,1739.375,1486.988,1521.141,54.876,63.868,70.552,63.663,51.587,1.448,2.124,0.341,69.028,55.332,89.557,53.366,62.294,63.603,102.947,92.019,106.276,38.548,56.015,41.767,-10.852,110,110,71.375,70.813,55.594,56.313,0.0,42.719,72,70,1000,200,0.182,267.0,70.938,70.063,0.008,71.563,69.938,56.438,57.5,0.0,35.906,72,70,1000,200,0.127,390.25,76.688,75.813,0.022,71.375,70.563,55.875,56.594,0.0,32.469,72,70,1000,200,0.111,367.25,75.813,74.938,0.025,71.375,69.25,55.344,56.25,0.0,44.781,72,70,1000,200,0.201,492.25,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,524.5,531.0,519.0,302.75,520.0,530.0,520.5,-0.003,2.509,0.0,6.082,0.959,0.26,0.001,0.003,0.003,0.003
5072008,1228,1,1,3,1,100,25.679,100.0,100.0,100.0,1,1,932.081,256.44,0.01,13.66,0,80,55,1.4,1510.5,1710.855,1448.764,1449.872,54.663,63.547,70.443,63.443,51.369,1.433,2.102,0.334,68.918,55.167,89.779,53.222,62.016,63.282,102.652,91.913,106.055,38.548,55.806,41.402,-10.852,110,110,71.375,70.813,55.594,56.063,0.0,42.781,72,70,1000,200,0.181,266.0,70.75,70.063,0.008,71.438,70.0,56.438,57.5,0.0,36.813,72,70,1000,200,0.117,376.5,76.688,75.938,0.022,71.5,70.688,55.875,56.5,0.0,33.531,72,70,1000,200,0.104,351.75,75.813,74.813,0.025,71.375,69.375,55.063,56.156,0.0,45.0,72,70,1000,200,0.195,482.5,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,531.0,519.0,302.75,520.5,529.5,520.5,-0.003,2.259,0.0,5.41,0.932,0.256,0.001,0.002,0.004,0.003
5072008,1229,1,1,3,1,100,25.584,100.0,100.0,100.0,1,1,928.569,255.269,0.01,13.602,0,80,55,1.4,1495.75,1688.078,1452.401,1469.959,54.77,63.439,70.552,63.334,51.696,1.463,2.07,0.345,68.59,55.06,90.252,53.021,62.042,63.389,102.505,91.806,105.981,38.548,55.911,41.329,-10.852,110,110,71.313,70.75,55.594,56.313,0.0,42.594,72,70,1000,200,0.182,266.5,70.813,69.875,0.008,71.563,70.063,56.438,57.5,0.0,37.094,72,70,1000,200,0.118,373.25,76.688,75.938,0.022,71.5,70.688,55.875,56.5,0.0,32.344,72,70,1000,200,0.102,351.75,75.813,74.813,0.025,71.375,69.375,55.281,56.156,0.0,43.656,72,70,1000,200,0.191,479.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.0,302.75,520.0,529.5,520.5,-0.003,2.179,0.0,5.249,0.929,0.255,0.001,0.002,0.004,0.002
5072008,1230,1,1,3,1,100,25.352,100.0,100.0,100.0,1,1,923.885,252.927,0.01,13.675,0,80,55,1.4,1495.75,1750.798,1434.223,1477.696,54.77,63.654,70.66,63.334,51.696,1.455,1.992,0.334,68.585,54.928,90.196,53.079,62.087,63.603,102.578,91.806,105.981,38.548,56.015,41.329,-10.852,110,110,71.313,70.75,55.688,56.313,0.0,42.406,72,70,1000,200,0.179,264.5,70.813,70.063,0.008,71.563,70.063,56.438,57.5,0.0,37.313,72,70,1000,200,0.115,368.75,76.688,75.938,0.022,71.688,70.75,55.875,56.594,0.0,31.438,72,70,1000,200,0.106,355.75,75.813,74.813,0.025,71.5,69.5,55.281,56.156,0.0,42.5,72,70,1000,200,0.196,485.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,6.006,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.5,519.0,302.75,520.5,529.5,520.0,-0.003,2.177,0.0,5.277,0.924,0.253,0.001,0.002,0.004,0.002
5072008,1231,1,1,3,1,100,25.391,100.0,100.0,100.0,1,1,899.295,248.244,0.01,13.616,0,80,55,1.4,1470.5,1683.811,1432.406,1451.416,54.876,63.761,70.66,63.443,51.804,1.41,2.077,0.33,68.375,54.7,90.78,52.906,62.294,63.603,102.578,91.593,105.907,38.548,56.12,41.183,-10.852,110,110,71.063,70.625,55.688,56.406,0.0,41.563,72,70,1000,200,0.18,265.5,70.813,70.063,0.008,71.563,70.0,56.5,57.5,0.0,36.594,72,70,1000,200,0.114,368.75,76.563,75.938,0.022,71.5,70.688,56.0,56.594,0.0,32.563,72,70,1000,200,0.096,343.0,75.813,74.813,0.025,71.563,69.5,55.344,56.156,0.0,42.938,72,70,1000,200,0.194,480.0,74.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.449,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,519.5,302.75,519.5,529.5,520.0,-0.003,2.042,0.0,4.979,0.899,0.248,0.001,0.002,0.004,0.003
5072008,1232,1,1,3,1,100,25.527,100.0,100.0,100.0,1,1,907.491,249.414,0.01,13.631,0,80,55,1.4,1463.25,1669.598,1439.675,1448.329,54.876,63.654,70.66,63.443,51.913,1.467,2.042,0.326,68.369,54.673,90.363,52.906,62.268,63.603,102.431,91.593,105.833,38.475,56.33,41.183,-10.852,110,110,71.188,70.688,55.688,56.313,0.0,40.844,72,70,1000,200,0.179,264.25,70.813,70.063,0.008,71.688,70.063,56.5,57.5,0.0,35.875,72,70,1000,200,0.115,370.75,76.688,75.938,0.022,71.813,70.563,56.0,56.594,0.0,31.5,72,70,1000,200,0.105,355.25,75.625,74.813,0.025,71.563,69.688,55.344,56.25,0.0,43.031,72,70,1000,200,0.189,473.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.449,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.0,519.5,302.75,519.5,529.0,520.0,-0.003,2.067,0.0,5.122,0.907,0.249,0.001,0.002,0.003,0.002
5072008,1233,1,1,3,1,100,25.451,100.0,100.0,100.0,1,1,914.517,248.244,0.01,13.66,0,80,55,1.4,1458.5,1699.462,1430.59,1465.32,54.983,63.547,70.768,63.334,51.913,1.44,2.049,0.341,68.12,54.496,90.335,52.791,62.443,63.389,102.21,91.487,105.612,38.402,56.33,41.11,-10.852,110,110,71.313,70.75,55.688,56.406,0.0,40.5,72,70,1000,200,0.178,263.25,70.813,69.875,0.008,71.688,70.063,56.5,57.5,0.0,36.0,72,70,1000,200,0.12,377.0,76.688,75.938,0.022,71.688,70.625,56.0,56.844,0.0,31.625,72,70,1000,200,0.096,339.5,75.625,74.813,0.025,71.563,69.813,55.344,56.25,0.0,42.688,72,70,1000,200,0.192,478.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.007,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,519.5,302.75,521.0,529.0,520.0,-0.003,2.063,0.0,5.134,0.915,0.248,0.001,0.002,0.003,0.002
5072008,1234,1,1,3,1,100,25.663,100.0,100.0,100.0,1,1,889.927,250.585,0.01,13.645,0,80,55,1.4,1458.5,1705.157,1390.671,1449.872,54.983,63.761,70.877,63.553,52.131,1.406,1.992,0.326,68.044,54.461,90.724,52.82,62.508,63.711,102.21,91.274,105.612,38.402,56.435,41.11,-10.852,110,110,71.188,70.875,55.813,56.469,0.0,41.719,72,70,1000,200,0.167,254.875,70.813,70.063,0.008,71.688,70.063,56.5,57.531,0.0,35.656,72,70,1000,200,0.115,371.5,76.688,75.938,0.022,71.813,70.625,56.0,56.844,0.0,32.0,72,70,1000,200,0.099,345.0,75.625,74.813,0.025,71.563,70.063,55.438,56.406,0.0,43.188,72,70,1000,200,0.186,473.25,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,519.5,302.75,519.5,529.0,520.0,-0.003,2.049,0.0,5.128,0.89,0.251,0.001,0.002,0.003,0.002
5072008,1235,1,1,3,1,100,25.969,100.0,100.0,100.0,1,1,880.559,245.902,0.01,13.66,0,80,55,1.4,1444.5,1652.559,1388.858,1415.976,55.196,63.654,70.768,63.553,52.131,1.448,2.017,0.33,67.915,54.454,90.307,52.877,62.482,63.603,102.136,91.168,105.612,38.33,56.54,41.11,-10.852,110,110,71.188,70.813,55.813,56.406,0.0,41.938,72,70,1000,200,0.165,254.0,70.813,70.063,0.008,71.688,70.125,56.5,57.531,0.0,36.188,72,70,1000,200,0.111,363.0,76.688,75.938,0.022,71.688,70.688,56.0,56.844,0.0,31.453,72,70,1000,200,0.101,347.0,75.625,74.813,0.025,71.563,70.188,55.438,56.25,0.0,43.875,72,70,1000,200,0.179,462.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.5,519.5,302.75,520.5,529.5,520.0,-0.003,2.085,0.0,5.27,0.881,0.246,0.001,0.002,0.003,0.002
5072008,1236,1,1,3,1,100,25.804,100.0,100.0,100.0,1,1,874.705,242.389,0.01,13.602,0,80,55,1.4,1425.875,1673.86,1394.296,1420.591,55.09,63.439,70.768,63.443,51.804,1.429,1.985,0.33,67.798,54.275,89.946,52.82,62.294,63.282,102.062,91.274,105.538,38.33,56.33,41.11,-10.852,110,110,71.188,70.75,55.813,56.469,0.0,41.469,72,70,1000,200,0.165,254.125,70.813,69.875,0.008,71.688,70.188,56.625,57.531,0.0,35.688,72,70,1000,200,0.107,356.5,76.688,75.938,0.022,71.688,70.688,56.0,56.844,0.0,31.0,72,70,1000,200,0.1,346.25,75.625,74.813,0.025,71.563,70.438,55.438,56.406,0.0,43.313,72,70,1000,200,0.186,469.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,531.0,519.5,303.0,521.0,529.0,519.5,-0.003,2.101,0.0,5.248,0.875,0.242,0.001,0.002,0.003,0.002
5072008,1237,1,1,3,1,100,25.288,100.0,100.0,100.0,1,1,874.705,242.389,0.01,13.631,0,80,55,1.4,1416.375,1665.336,1379.799,1428.288,54.876,63.439,70.877,63.334,51.696,1.455,1.996,0.33,67.718,54.167,89.807,52.618,62.042,63.068,101.988,91.168,105.39,38.402,56.12,41.11,-10.852,110,110,71.313,70.625,55.688,56.313,0.0,41.594,72,70,1000,200,0.165,253.625,70.75,69.875,0.008,71.688,70.188,56.5,57.531,0.0,34.813,72,70,1000,200,0.114,366.25,76.688,75.813,0.022,71.688,70.688,56.0,56.844,0.0,31.938,72,70,1000,200,0.099,344.25,75.625,74.813,0.025,71.563,70.625,55.344,56.406,0.0,43.5,72,70,1000,200,0.177,460.0,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,6.001,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.5,519.5,302.75,519.0,529.0,520.0,-0.003,2.083,0.0,5.123,0.875,0.242,0.001,0.003,0.003,0.002
5072008,1238,1,1,3,1,100,24.849,100.0,100.0,100.0,1,1,877.046,245.902,0.01,13.602,0,80,55,1.4,1414.75,1729.386,1376.177,1429.828,54.77,63.225,70.985,63.004,51.587,1.421,1.953,0.323,67.66,54.06,89.807,52.503,61.795,62.96,101.841,91.168,105.317,38.257,56.015,40.892,-10.852,110,110,71.313,70.688,55.688,56.063,0.0,41.031,72,70,1000,200,0.164,253.5,70.813,69.875,0.008,71.688,70.125,56.5,57.531,0.0,34.719,72,70,1000,200,0.113,370.75,76.563,75.938,0.022,71.813,70.688,55.875,56.844,0.0,31.797,72,70,1000,200,0.099,344.0,75.625,74.813,0.025,71.563,70.875,55.344,56.25,0.0,43.031,72,70,1000,200,0.176,459.25,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.5,519.5,302.75,519.0,529.0,519.5,-0.003,2.018,0.0,4.974,0.877,0.246,0.001,0.002,0.003,0.002
5072008,1239,1,1,3,1,100,24.679,100.0,100.0,100.0,1,1,870.021,241.218,0.01,13.675,0,80,55,1.4,1412.0,1621.373,1392.483,1419.053,54.77,63.225,71.093,63.114,51.587,1.448,2.013,0.337,67.402,53.99,89.751,52.417,61.659,62.853,101.62,91.061,105.243,38.257,56.015,40.819,-10.852,110,110,71.188,70.688,55.594,56.406,0.0,40.594,72,70,1000,200,0.165,253.125,70.813,69.813,0.008,71.688,70.25,56.5,57.531,0.0,35.938,72,70,1000,200,0.104,353.0,76.563,75.938,0.022,71.813,70.625,55.875,56.844,0.0,31.641,72,70,1000,200,0.099,343.75,75.625,74.813,0.025,71.563,71.063,55.344,56.25,0.0,42.25,72,70,1000,200,0.176,459.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,531.5,519.5,302.75,519.5,529.5,519.5,-0.003,1.973,0.0,4.862,0.87,0.241,0.001,0.002,0.003,0.002
5072008,1240,1,1,3,1,100,24.427,100.0,100.0,100.0,1,1,858.311,243.56,0.01,13.616,0,80,55,1.4,1412.0,1540.878,1367.124,1383.731,54.77,63.118,70.877,62.895,51.587,1.41,1.982,0.33,67.294,53.878,90.14,52.417,61.646,62.746,101.546,90.955,104.947,38.184,56.015,40.527,-10.852,110,110,71.188,70.563,55.594,56.313,0.0,40.156,72,70,1000,200,0.164,252.875,70.75,69.875,0.008,71.688,70.25,56.5,57.531,0.0,36.469,72,70,1000,200,0.104,352.25,76.688,75.938,0.022,71.813,70.5,55.875,56.844,0.0,30.953,72,70,1000,200,0.1,346.25,75.625,74.813,0.025,71.563,71.063,55.344,56.25,0.0,43.406,72,70,1000,200,0.166,446.0,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.998,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,531.5,519.5,302.75,520.5,529.5,519.5,-0.003,1.789,0.0,4.428,0.858,0.244,0.001,0.002,0.003,0.002
5072008,1241,1,1,3,1,100,24.65,100.0,100.0,100.0,1,1,857.14,241.218,0.01,13.631,0,80,55,1.4,1401.375,1584.601,1377.988,1394.468,54.983,62.904,70.985,62.785,51.913,1.444,1.95,0.33,67.244,53.9,90.307,52.388,61.685,62.639,101.693,90.848,105.021,38.257,56.12,40.6,-10.852,110,110,71.188,70.438,55.688,56.313,0.0,39.656,72,70,1000,200,0.163,252.75,70.813,69.875,0.008,71.75,70.188,56.5,57.656,0.0,35.75,72,70,1000,200,0.103,349.25,76.688,75.938,0.022,71.813,70.5,56.0,56.844,0.0,30.672,72,70,1000,200,0.099,346.0,75.625,74.813,0.025,71.563,71.25,55.344,56.25,0.0,42.938,72,70,1000,200,0.166,444.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.035,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,531.5,519.5,302.75,520.5,529.0,519.5,-0.003,1.788,0.0,4.432,0.857,0.241,0.001,0.002,0.003,0.002
5072008,1242,1,1,3,1,100,24.309,100.0,100.0,100.0,1,1,850.115,240.047,0.01,13.675,0,80,55,1.4,1387.375,1583.189,1359.886,1371.475,54.876,62.904,70.985,62.785,51.804,1.455,1.985,0.315,67.086,53.782,90.279,52.388,61.517,62.532,101.62,90.848,104.8,38.184,56.12,40.527,-10.852,110,110,71.188,70.438,55.688,56.406,0.0,40.406,72,70,1000,200,0.153,244.5,70.75,69.813,0.008,71.688,70.25,56.5,57.656,0.0,35.375,72,70,1000,200,0.103,348.0,76.688,75.938,0.022,71.813,70.563,56.0,56.594,0.0,30.313,72,70,1000,200,0.099,344.75,75.625,74.813,0.025,71.563,71.313,55.344,56.25,0.0,42.313,72,70,1000,200,0.166,444.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.484,6.024,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,531.5,519.5,302.75,519.0,529.0,519.5,-0.003,1.786,0.0,4.447,0.85,0.24,0.001,0.002,0.003,0.002
5072008,1243,1,1,3,1,100,24.226,100.0,100.0,100.0,1,1,855.969,243.56,0.01,13.631,0,80,55,1.4,1362.5,1618.541,1370.745,1374.538,54.876,63.011,71.093,62.895,51.913,1.436,1.978,0.326,67.05,53.654,90.641,52.331,61.659,62.746,101.398,90.848,104.873,38.112,56.225,40.454,-10.852,110,110,71.188,70.688,55.813,56.313,0.0,39.156,72,70,1000,200,0.164,253.375,70.75,69.813,0.008,71.688,70.188,56.625,57.656,0.0,34.75,72,70,1000,200,0.103,348.75,76.688,75.938,0.022,71.813,70.563,56.0,56.844,0.0,30.406,72,70,1000,200,0.098,342.75,75.813,74.813,0.025,71.563,71.25,55.438,56.406,0.0,43.063,72,70,1000,200,0.159,436.5,74.625,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.481,6.015,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,519.5,302.75,520.0,529.0,519.0,-0.003,1.762,0.0,4.431,0.856,0.244,0.001,0.002,0.004,0.003
5072008,1244,1,1,3,1,100,24.381,100.0,100.0,100.0,1,1,829.037,238.876,0.01,13.602,0,80,55,1.4,1363.75,1622.789,1352.651,1360.763,54.983,62.904,71.093,62.675,51.913,1.413,1.946,0.326,66.831,53.523,90.057,52.302,61.646,62.746,101.325,90.742,104.8,38.112,56.33,40.6,-10.852,110,110,71.063,70.688,55.688,56.406,0.0,40.438,72,70,1000,200,0.15,242.875,70.75,69.875,0.008,71.75,70.25,56.625,57.656,0.0,35.656,72,70,1000,200,0.099,345.5,76.563,75.813,0.022,71.813,70.625,56.094,56.906,0.0,31.469,72,70,1000,200,0.088,324.0,75.625,74.813,0.025,71.563,71.375,55.438,56.406,0.0,42.406,72,70,1000,200,0.161,438.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,531.5,519.5,302.75,519.0,529.0,519.0,-0.003,1.858,0.0,4.697,0.829,0.239,0.001,0.002,0.003,0.001
5072008,1245,1,1,3,1,100,24.296,100.0,100.0,100.0,1,1,838.405,243.56,0.01,13.602,0,80,55,1.4,1359.25,1512.739,1359.886,1362.293,54.983,62.797,71.093,62.565,51.696,1.459,1.942,0.319,66.757,53.504,90.057,52.273,61.504,62.532,101.251,90.635,104.652,38.112,56.12,40.527,-10.852,110,110,71.188,70.75,55.688,56.406,0.0,39.938,72,70,1000,200,0.15,242.625,70.75,69.813,0.008,71.75,70.25,56.625,57.656,0.0,35.844,72,70,1000,200,0.098,342.75,76.688,75.813,0.022,71.688,70.75,56.0,56.906,0.0,30.703,72,70,1000,200,0.096,334.75,75.625,74.813,0.025,71.5,71.5,55.344,56.406,0.0,40.531,72,70,1000,200,0.161,439.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,531.5,519.5,302.75,519.5,529.0,519.0,-0.003,1.824,0.0,4.559,0.838,0.244,0.001,0.003,0.003,0.002
5072008,1246,1,1,3,1,100,23.887,100.0,100.0,100.0,1,1,820.841,234.192,0.01,13.675,0,80,55,1.4,1342.25,1560.608,1336.383,1353.119,54.77,62.69,71.202,62.565,51.696,1.436,1.918,0.319,66.613,53.309,89.89,52.13,61.251,62.532,101.03,90.635,104.504,38.039,56.12,40.235,-10.852,110,110,71.188,70.75,55.688,56.313,0.0,39.969,72,70,1000,200,0.149,241.0,70.75,69.813,0.008,71.75,70.25,56.625,57.656,0.0,34.781,72,70,1000,200,0.102,347.25,76.688,75.938,0.022,71.688,70.813,56.0,56.906,0.0,31.578,72,70,1000,200,0.086,319.75,75.625,74.813,0.025,71.563,71.625,55.344,56.25,0.0,41.5,72,70,1000,200,0.155,431.75,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.505,6.035,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,531.5,519.5,302.75,519.0,529.0,519.0,-0.003,1.661,0.0,4.168,0.821,0.234,0.001,0.002,0.003,0.002
5072008,1247,1,1,3,1,100,23.44,100.0,100.0,100.0,1,1,803.276,233.021,0.01,13.645,0,80,55,1.4,1342.25,1542.287,1332.77,1340.901,54.77,62.583,71.093,62.565,51.696,1.368,1.932,0.323,66.466,53.188,90.224,52.101,61.167,62.21,101.103,90.422,104.504,38.112,56.33,40.235,-10.852,110,110,71.188,70.75,55.594,56.406,0.0,39.875,72,70,1000,200,0.149,241.875,70.75,69.875,0.008,71.75,70.25,56.625,57.844,0.0,35.0,72,70,1000,200,0.098,343.0,76.688,75.938,0.022,71.813,70.875,56.0,56.844,0.0,30.609,72,70,1000,200,0.082,314.5,75.625,74.938,0.025,71.563,71.625,55.344,56.406,0.0,41.375,72,70,1000,200,0.151,427.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.489,6.026,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,532.0,519.5,302.75,520.0,529.0,519.0,-0.003,1.59,0.0,4.02,0.803,0.233,0.001,0.002,0.003,0.001
5072008,1248,1,1,3,1,100,23.487,100.0,100.0,100.0,1,1,814.986,236.534,0.01,13.616,0,80,55,1.4,1335.375,1535.246,1325.547,1319.554,54.876,62.583,71.202,62.455,51.696,1.406,1.942,0.323,66.438,53.216,90.14,52.043,61.115,62.103,100.956,90.422,104.43,38.112,56.33,40.089,-10.852,110,110,71.063,70.625,55.688,56.406,0.0,39.281,72,70,1000,200,0.148,241.25,70.75,69.875,0.008,71.75,70.313,56.625,57.656,0.0,34.844,72,70,1000,200,0.098,342.5,76.688,75.938,0.022,71.688,71.0,56.0,57.0,0.0,30.188,72,70,1000,200,0.087,324.0,75.625,74.813,0.025,71.5,71.688,55.344,56.531,0.0,41.719,72,70,1000,200,0.146,417.5,74.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,531.5,520.0,302.5,519.0,528.5,519.0,-0.003,1.478,0.0,3.736,0.815,0.237,0.001,0.002,0.003,0.001
5072008,1249,1,1,3,1,100,23.424,100.0,100.0,100.0,1,1,796.25,234.192,0.01,13.704,0,80,55,1.4,1329.125,1505.712,1336.383,1324.125,54.876,62.369,71.202,62.236,51.804,1.413,1.918,0.319,66.374,53.123,90.252,51.986,60.998,62.103,100.882,90.316,104.357,38.62,56.33,40.454,-10.852,110,110,71.188,70.625,55.688,56.406,0.0,38.469,72,70,1000,200,0.149,241.125,70.75,69.875,0.008,71.938,70.438,56.625,57.656,0.0,34.344,72,70,1000,200,0.098,342.0,76.563,75.938,0.022,71.813,71.063,56.0,56.906,0.0,31.063,72,70,1000,200,0.086,322.25,75.625,74.813,0.025,71.563,71.688,55.344,56.406,0.0,41.594,72,70,1000,200,0.143,415.0,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.027,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,531.5,520.0,302.75,520.0,528.5,519.0,-0.003,1.419,0.0,3.488,0.796,0.234,0.001,0.002,0.003,0.002
5072008,1250,1,1,3,1,100,23.54,100.0,100.0,100.0,1,1,798.592,234.192,0.01,13.718,0,80,55,1.4,1329.125,1581.776,1325.547,1319.554,54.876,62.262,71.202,62.126,51.913,1.413,1.95,0.326,66.207,53.044,90.113,51.986,60.881,61.996,100.808,90.316,104.283,39.129,56.645,40.892,-10.852,110,110,71.313,70.75,55.688,56.406,0.0,39.25,72,70,1000,200,0.14,233.5,70.75,69.813,0.008,71.938,70.438,56.625,57.844,0.0,35.344,72,70,1000,200,0.098,342.75,76.688,75.938,0.022,71.688,71.063,56.0,56.906,0.0,29.531,72,70,1000,200,0.087,323.75,75.625,74.813,0.025,71.563,71.625,55.438,56.406,0.0,40.656,72,70,1000,200,0.145,417.0,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.035,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.75,519.5,528.5,518.5,-0.003,1.381,0.0,3.356,0.799,0.234,0.001,0.002,0.003,0.002
5072008,1251,1,1,3,1,100,23.229,100.0,100.0,100.0,1,1,793.909,230.679,0.01,13.689,0,80,55,1.4,1313.375,1495.881,1307.504,1298.251,54.876,62.369,71.31,62.016,51.804,1.44,1.9,0.323,66.058,52.847,90.196,51.928,61.011,61.889,100.808,90.21,104.283,39.42,56.645,41.183,-10.852,110,110,71.313,70.938,55.688,56.406,0.0,39.563,72,70,1000,200,0.137,234.625,70.75,69.813,0.008,71.75,70.438,56.625,57.844,0.0,34.094,72,70,1000,200,0.098,342.0,76.563,75.938,0.022,71.688,71.25,56.094,57.0,0.0,30.609,72,70,1000,200,0.08,311.5,75.625,74.813,0.025,71.5,71.75,55.438,56.531,0.0,41.156,72,70,1000,200,0.139,407.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.034,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,532.0,519.5,302.5,519.5,528.5,519.0,-0.003,1.401,0.0,3.348,0.794,0.231,0.001,0.002,0.003,0.001
5072008,1252,1,1,3,1,100,23.678,100.0,100.0,100.0,1,1,778.686,231.85,0.01,13.718,0,80,55,1.4,1298.25,1455.221,1293.083,1267.894,54.983,62.369,71.31,62.126,52.022,1.444,1.882,0.312,66.007,52.879,90.391,52.014,61.115,62.103,100.587,90.21,103.987,39.42,56.225,41.183,-10.852,110,110,71.188,71.0,55.813,56.406,0.0,39.094,72,70,1000,200,0.141,233.625,70.75,69.875,0.008,71.75,70.313,56.625,57.844,0.0,33.531,72,70,1000,200,0.098,341.75,76.688,75.938,0.022,71.688,71.313,56.094,57.0,0.0,30.578,72,70,1000,200,0.077,308.25,75.625,74.813,0.025,71.563,71.75,55.438,56.531,0.0,40.656,72,70,1000,200,0.138,405.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.511,6.044,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,531.5,520.0,302.25,519.5,528.5,518.5,-0.003,1.439,0.0,3.355,0.779,0.232,0.001,0.002,0.003,0.001
5072008,1253,1,1,3,1,100,23.494,100.0,100.0,100.0,1,1,775.173,228.337,0.01,13.66,0,80,55,1.4,1290.75,1400.72,1273.277,1272.442,54.983,62.262,71.202,62.016,51.913,1.417,1.889,0.323,65.952,52.78,90.279,52.043,61.277,61.996,100.661,90.103,104.061,39.565,56.75,41.329,-10.852,110,110,71.188,71.0,55.906,56.469,0.0,39.156,72,70,1000,200,0.136,230.625,70.75,69.813,0.008,71.75,70.313,56.625,58.0,0.0,34.625,72,70,1000,200,0.09,331.25,76.563,75.938,0.022,71.688,71.313,56.094,57.0,0.0,30.656,72,70,1000,200,0.076,306.0,75.625,74.813,0.025,71.5,71.875,55.531,56.531,0.0,39.781,72,70,1000,200,0.139,407.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.497,6.035,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.5,519.5,528.5,518.5,-0.003,1.402,0.0,3.343,0.775,0.228,0.001,0.002,0.003,0.001
5072008,1254,1,1,3,1,100,23.544,100.0,100.0,100.0,1,1,754.096,228.337,0.01,13.689,0,80,55,1.4,1281.25,1437.031,1284.077,1258.804,55.09,62.369,71.418,62.126,52.022,1.421,1.882,0.315,65.878,52.701,90.279,52.014,61.368,61.996,100.44,90.103,103.987,39.565,56.645,41.402,-10.852,110,110,71.188,70.938,55.906,56.469,0.0,39.063,72,70,1000,200,0.135,229.875,70.688,69.813,0.008,71.75,70.313,56.625,57.844,0.0,34.281,72,70,1000,200,0.091,329.0,76.563,75.938,0.022,71.688,71.25,56.094,57.0,0.0,30.891,72,70,1000,200,0.074,300.25,75.563,74.813,0.025,71.563,71.813,55.531,56.625,0.0,39.156,72,70,1000,200,0.134,400.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.5,6.037,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,531.5,520.0,302.75,519.5,528.5,518.5,-0.003,1.472,0.0,3.489,0.754,0.228,0.001,0.002,0.003,0.001
