DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1255,1,1,3,1,100,24.118,100.0,100.0,100.0,1,1,759.951,225.995,0.01,13.733,0,80,55,1.4,1272.5,1420.261,1278.676,1252.749,55.09,62.369,71.418,62.126,52.131,1.406,1.854,0.319,65.796,52.655,90.363,52.014,61.381,62.21,100.44,89.89,103.766,39.638,56.75,41.475,-10.852,110,110,71.188,71.0,55.906,56.594,0.0,38.813,72,70,1000,200,0.135,229.875,70.688,69.813,0.008,71.75,70.438,56.938,58.0,0.0,34.469,72,70,1000,200,0.089,326.5,76.563,75.938,0.022,71.813,71.25,56.156,57.156,0.0,30.813,72,70,1000,200,0.073,296.75,75.625,74.813,0.025,71.563,72.0,55.594,56.625,0.0,39.375,72,70,1000,200,0.133,399.5,74.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.495,6.037,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,519.5,302.5,519.0,528.5,519.0,-0.003,1.474,0.0,3.5,0.76,0.226,0.001,0.002,0.003,0.002
5072008,1256,1,1,3,1,100,24.312,100.0,100.0,100.0,1,1,764.635,228.337,0.01,13.718,0,80,55,1.4,1260.875,1469.229,1280.476,1249.722,55.09,62.476,71.418,62.236,52.131,1.425,1.829,0.323,65.757,52.585,90.252,51.957,61.329,62.317,100.218,89.677,103.692,39.783,56.75,41.621,-10.852,110,110,71.188,71.063,55.906,56.469,0.0,38.469,72,70,1000,200,0.135,229.5,70.688,69.813,0.008,71.938,70.438,56.688,58.094,0.0,34.438,72,70,1000,200,0.088,326.25,76.563,75.938,0.022,71.813,71.375,56.156,57.156,0.0,30.422,72,70,1000,200,0.074,297.25,75.625,74.938,0.025,71.563,72.063,55.531,56.625,0.0,39.188,72,70,1000,200,0.131,396.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.04,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.0,531.5,520.0,302.5,519.0,528.5,518.5,-0.003,1.486,0.0,3.498,0.765,0.228,0.001,0.002,0.003,0.001
5072008,1257,1,1,3,1,100,24.47,100.0,100.0,100.0,1,1,772.831,228.337,0.01,13.704,0,80,55,1.4,1252.625,1500.094,1294.885,1304.333,55.196,62.262,71.418,62.016,52.131,1.398,1.878,0.323,65.718,52.575,90.196,51.986,61.141,62.103,100.292,89.677,103.766,39.929,56.645,41.694,-10.852,110,110,71.313,71.125,55.906,56.469,0.0,37.938,72,70,1000,200,0.135,229.625,70.688,69.813,0.008,71.75,70.5,56.938,58.0,0.0,33.406,72,70,1000,200,0.097,342.0,76.688,75.938,0.022,71.813,71.5,56.156,57.156,0.0,29.594,72,70,1000,200,0.081,310.0,75.625,74.813,0.025,71.563,72.125,55.531,56.625,0.0,38.813,72,70,1000,200,0.13,393.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.044,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,531.5,520.0,302.75,518.5,528.5,518.5,-0.003,1.447,0.0,3.355,0.773,0.228,0.001,0.002,0.003,0.001
5072008,1258,1,1,3,1,100,24.646,100.0,100.0,100.0,1,1,770.489,229.508,0.01,13.747,0,80,55,1.4,1247.625,1484.653,1282.276,1254.262,55.196,62.262,71.31,62.016,52.131,1.421,1.857,0.326,65.724,52.501,90.14,51.986,61.037,61.996,100.071,89.677,103.544,39.929,56.75,41.912,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,37.844,72,70,1000,200,0.134,229.25,70.688,69.813,0.008,71.938,70.5,56.938,58.0,0.0,33.938,72,70,1000,200,0.093,337.0,76.688,75.938,0.022,71.813,71.563,56.156,57.156,0.0,30.188,72,70,1000,200,0.077,303.5,75.625,74.938,0.025,71.688,72.188,55.531,56.719,0.0,39.719,72,70,1000,200,0.123,381.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.049,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.0,532.0,520.0,302.5,519.5,528.5,518.5,-0.003,1.621,0.0,3.781,0.77,0.23,0.001,0.002,0.003,0.001
5072008,1259,1,1,3,1,100,24.577,100.0,100.0,100.0,1,1,754.096,228.337,0.01,13.704,0,80,55,1.4,1259.625,1368.674,1271.478,1251.235,55.09,62.155,71.418,62.016,52.022,1.41,1.854,0.323,65.676,52.557,90.335,51.871,60.927,61.889,101.03,89.677,103.766,40.074,56.645,41.912,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,37.281,72,70,1000,200,0.135,229.625,70.688,69.813,0.008,71.938,70.5,56.938,58.0,0.0,35.031,72,70,1000,200,0.089,326.25,76.563,75.938,0.022,71.813,71.563,56.156,57.219,0.0,29.969,72,70,1000,200,0.077,304.5,75.563,74.813,0.025,71.688,72.125,55.594,56.719,0.0,39.031,72,70,1000,200,0.124,383.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.508,6.042,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,531.5,520.0,302.75,519.0,528.5,518.0,-0.002,1.52,0.0,3.494,0.754,0.228,0.001,0.002,0.003,0.001
5072008,1300,1,1,3,1,100,24.91,100.0,100.0,100.0,1,1,759.951,225.995,0.01,13.718,0,80,55,1.4,1254.25,1382.599,1262.484,1240.648,55.196,62.155,71.418,61.906,52.131,1.41,1.85,0.319,65.603,52.52,90.307,51.899,60.687,61.781,84.361,89.677,100.886,40.292,56.645,41.985,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,38.0,72,70,1000,200,0.125,220.375,70.688,69.813,0.008,71.938,70.5,56.938,58.094,0.0,33.969,72,70,1000,200,0.086,322.25,76.563,75.813,0.022,71.813,71.563,56.156,57.219,0.0,29.828,72,70,1000,200,0.077,303.25,75.625,74.813,0.025,71.688,72.125,55.594,56.719,0.0,39.375,72,70,1000,200,0.132,396.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.51,6.049,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,525.0,531.5,520.0,302.75,519.5,528.0,518.5,0.031,1.42,0.0,3.221,0.76,0.226,0.001,0.002,0.003,0.001
5072008,1301,1,1,3,1,100,25.096,100.0,100.0,100.0,1,1,756.438,224.824,0.01,13.733,0,80,55,1.4,1254.25,1363.108,1264.283,1236.113,55.196,62.048,71.418,61.906,52.131,1.421,1.825,0.319,65.57,52.434,90.363,51.871,60.616,61.781,126.106,89.465,123.999,40.22,56.54,42.058,-10.852,110,110,71.313,71.063,56.0,56.594,0.0,37.938,72,70,1000,200,0.123,219.5,70.688,69.813,0.008,71.938,70.5,57.0,58.094,0.0,33.156,72,70,1000,200,0.088,325.5,76.563,75.938,0.022,71.938,71.563,56.25,57.219,0.0,29.563,72,70,1000,200,0.077,303.5,75.625,74.938,0.025,71.563,72.125,55.594,56.813,0.0,39.125,72,70,1000,200,0.119,378.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.505,6.508,6.049,6.309,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,532.0,520.0,302.5,519.5,528.5,518.5,0.001,1.547,0.0,3.501,0.756,0.225,0.001,0.002,0.003,0.001
5072008,1302,1,1,3,1,100,25.33,100.0,100.0,100.0,1,1,757.609,224.824,0.01,13.718,0,80,55,1.4,1226.875,1356.154,1269.679,1243.672,55.196,62.048,71.635,61.906,52.131,1.429,1.854,0.312,65.495,52.409,90.113,51.842,60.447,61.674,111.65,89.465,113.144,40.292,56.54,42.058,-10.852,110,110,71.375,71.0,56.0,56.594,0.0,38.125,72,70,1000,200,0.124,219.75,70.688,69.688,0.008,71.938,70.563,56.938,58.094,0.0,34.0,72,70,1000,200,0.089,326.75,76.563,75.938,0.022,71.813,71.625,56.25,57.219,0.0,29.875,72,70,1000,200,0.077,303.5,75.625,74.813,0.025,71.563,72.188,55.594,56.813,0.0,38.094,72,70,1000,200,0.121,381.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.505,6.047,6.306,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,532.0,520.0,302.75,519.0,528.5,518.0,-0.001,1.491,0.0,3.36,0.758,0.225,0.001,0.002,0.003,0.001
5072008,1303,1,1,3,1,100,25.263,100.0,100.0,100.0,1,1,742.386,228.337,0.01,13.762,0,80,55,1.4,1230.125,1392.354,1289.48,1246.696,55.09,61.833,71.635,61.577,51.913,1.417,1.843,0.312,65.427,52.385,90.057,51.871,60.337,61.246,133.851,89.358,137.069,40.51,56.435,42.277,-10.852,110,110,71.375,71.0,55.906,56.594,0.0,38.438,72,70,1000,200,0.123,219.375,70.563,69.813,0.008,71.938,70.5,57.0,58.094,0.0,34.313,72,70,1000,200,0.088,325.0,76.688,75.938,0.022,71.938,71.5,56.156,57.219,0.0,29.484,72,70,1000,200,0.077,305.5,75.563,74.813,0.025,71.5,72.25,55.594,56.813,0.0,38.063,72,70,1000,200,0.122,382.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.511,6.054,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,525.5,532.0,520.0,302.5,519.0,528.0,518.5,-0.001,1.527,0.0,3.373,0.742,0.228,0.001,0.002,0.003,0.001
5072008,1304,1,1,3,1,100,25.371,100.0,100.0,100.0,1,1,738.874,222.482,0.01,13.66,0,80,55,1.4,1216.25,1389.566,1262.484,1217.994,55.09,61.619,71.527,61.467,51.913,1.444,1.829,0.319,65.357,52.333,89.918,51.899,60.259,61.246,132.007,89.358,130.866,40.583,56.435,42.277,-10.852,110,110,71.313,71.0,56.0,56.688,0.0,38.156,72,70,1000,200,0.123,218.75,70.688,69.813,0.008,71.938,70.563,56.938,58.094,0.0,34.5,72,70,1000,200,0.088,323.75,76.688,75.813,0.022,71.938,71.563,56.156,57.219,0.0,29.359,72,70,1000,200,0.077,304.0,75.625,74.938,0.025,71.688,72.313,55.531,56.813,0.0,39.031,72,70,1000,200,0.111,363.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.512,6.052,6.314,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,525.0,532.0,520.0,302.25,519.0,528.0,518.0,0.0,1.46,0.0,3.209,0.739,0.222,0.001,0.003,0.003,0.001
5072008,1305,1,1,3,1,100,25.652,100.0,100.0,100.0,1,1,731.848,222.482,0.01,13.747,0,80,55,1.4,1216.25,1418.865,1255.294,1208.947,55.196,61.726,71.527,61.467,52.022,1.421,1.85,0.319,65.309,52.215,90.279,51.756,60.486,61.46,130.753,89.465,133.524,40.583,56.33,42.35,-10.852,110,110,71.313,71.188,55.906,56.594,0.0,37.813,72,70,1000,200,0.123,219.0,70.563,69.813,0.008,71.938,70.5,56.938,58.094,0.0,34.344,72,70,1000,200,0.088,325.5,76.688,75.938,0.022,71.938,71.625,56.156,57.156,0.0,29.141,72,70,1000,200,0.077,303.75,75.625,74.938,0.025,71.688,72.313,55.594,56.813,0.0,38.469,72,70,1000,200,0.111,363.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.457,6.006,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,532.0,520.5,302.5,519.0,528.0,518.5,-0.001,1.543,0.0,3.369,0.732,0.222,0.001,0.002,0.003,0.001
5072008,1306,1,1,3,1,100,25.528,100.0,100.0,100.0,1,1,742.386,223.653,0.01,13.602,0,80,55,1.4,1210.625,1383.992,1266.081,1224.031,55.09,61.833,71.635,61.467,51.913,1.44,1.846,0.315,65.282,52.189,90.168,51.698,60.616,61.353,130.384,89.571,132.933,40.728,56.435,42.423,-10.852,110,110,71.375,71.25,55.906,56.594,0.0,37.563,72,70,1000,200,0.122,218.75,70.563,69.813,0.008,72.0,70.563,56.938,58.094,0.0,34.406,72,70,1000,200,0.088,325.0,76.688,75.813,0.022,71.938,71.625,56.25,57.219,0.0,29.031,72,70,1000,200,0.076,302.5,75.625,74.813,0.025,71.688,72.375,55.594,56.813,0.0,37.813,72,70,1000,200,0.117,372.75,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.01,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,520.5,302.5,519.0,528.0,518.5,-0.001,1.468,0.0,3.197,0.742,0.224,0.001,0.003,0.003,0.001
5072008,1307,1,1,3,1,100,25.364,100.0,100.0,100.0,1,1,735.361,224.824,0.01,13.689,0,80,55,1.4,1217.25,1386.779,1264.283,1239.136,54.983,61.833,71.744,61.577,51.913,1.417,1.822,0.315,65.249,52.202,90.113,51.784,60.629,61.353,129.794,89.784,132.343,40.728,56.33,42.423,-10.852,110,110,71.375,71.25,55.906,56.594,0.0,37.563,72,70,1000,200,0.122,218.5,70.688,69.813,0.008,71.938,70.5,56.938,58.094,0.0,33.594,72,70,1000,200,0.095,334.75,76.563,75.938,0.022,71.938,71.563,56.156,57.219,0.0,30.406,72,70,1000,200,0.071,290.25,75.625,74.813,0.025,71.875,72.438,55.594,56.813,0.0,37.813,72,70,1000,200,0.123,382.0,74.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,520.5,302.5,518.5,528.0,518.0,-0.001,1.487,0.0,3.218,0.735,0.225,0.001,0.002,0.003,0.002
5072008,1308,1,1,3,1,100,25.355,100.0,100.0,100.0,1,1,733.019,222.482,0.01,13.675,0,80,55,1.4,1222.375,1460.823,1253.497,1217.994,54.983,61.726,71.744,61.467,51.804,1.425,1.822,0.308,65.206,52.166,89.918,51.669,60.512,61.246,129.425,90.103,131.9,40.801,56.225,42.569,-10.852,110,110,71.313,71.375,55.906,56.594,0.0,36.469,72,70,1000,200,0.122,218.75,70.563,69.813,0.008,71.938,70.5,56.938,58.094,0.0,34.969,72,70,1000,200,0.086,319.5,76.563,75.938,0.022,71.938,71.563,56.156,57.219,0.0,29.859,72,70,1000,200,0.07,288.5,75.563,74.938,0.025,71.875,72.5,55.531,56.719,0.0,38.0,72,70,1000,200,0.121,382.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,520.5,302.5,519.0,528.0,518.0,-0.001,1.568,0.0,3.353,0.733,0.222,0.001,0.002,0.002,0.001
5072008,1309,1,1,3,1,100,25.346,100.0,100.0,100.0,1,1,741.216,222.482,0.01,13.718,0,80,55,1.4,1221.5,1465.025,1255.294,1219.503,54.983,61.619,71.527,61.467,51.804,1.421,1.8,0.312,65.167,52.15,90.001,51.727,60.37,61.246,129.204,90.316,132.047,40.946,56.33,42.569,-10.852,110,110,71.313,71.313,55.906,56.594,0.0,36.125,72,70,1000,200,0.122,218.625,70.688,69.688,0.008,71.938,70.438,56.938,58.094,0.0,34.25,72,70,1000,200,0.087,323.25,76.563,75.938,0.022,71.813,71.563,56.156,57.219,0.0,30.188,72,70,1000,200,0.071,290.5,75.563,74.813,0.025,71.688,72.375,55.531,56.813,0.0,37.969,72,70,1000,200,0.12,382.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.467,6.015,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,520.5,302.25,519.5,528.0,518.0,-0.001,1.447,0.0,3.087,0.741,0.222,0.001,0.002,0.003,0.001
5072008,1310,1,1,3,1,100,25.339,100.0,100.0,100.0,1,1,724.822,221.311,0.01,13.704,0,80,55,1.4,1202.25,1418.865,1257.091,1207.439,54.876,61.512,71.635,61.357,51.804,1.429,1.772,0.312,65.125,52.133,89.779,51.698,60.344,61.138,129.278,90.742,132.49,41.019,56.225,42.642,-10.852,110,110,71.313,71.375,55.906,56.594,0.0,37.219,72,70,1000,200,0.112,208.875,70.563,69.688,0.008,71.938,70.5,56.938,58.094,0.0,33.688,72,70,1000,200,0.091,326.75,76.688,75.938,0.022,71.938,71.688,56.156,57.219,0.0,30.484,72,70,1000,200,0.069,289.0,75.625,74.813,0.025,71.875,72.375,55.531,56.719,0.0,38.938,72,70,1000,200,0.114,373.0,74.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.016,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,520.5,302.25,519.0,528.0,518.0,-0.001,1.463,0.0,3.084,0.725,0.221,0.001,0.002,0.003,0.002
5072008,1311,1,1,3,1,100,25.269,100.0,100.0,100.0,1,1,718.967,221.311,0.01,13.689,0,80,55,1.4,1202.25,1367.283,1244.515,1192.378,54.983,61.619,71.635,61.467,51.804,1.417,1.829,0.312,65.099,52.112,89.89,51.583,60.324,61.138,128.835,91.061,132.564,40.946,56.225,42.642,-10.852,110,110,71.313,71.313,55.813,56.594,0.0,37.25,72,70,1000,200,0.111,208.75,70.563,69.688,0.008,71.938,70.5,56.938,58.094,0.0,34.875,72,70,1000,200,0.085,318.25,76.563,75.938,0.022,71.938,71.75,56.156,57.219,0.0,30.359,72,70,1000,200,0.069,288.25,75.625,74.938,0.025,71.688,72.5,55.531,56.813,0.0,39.219,72,70,1000,200,0.113,368.75,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.999,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.0,520.5,302.5,518.5,528.0,518.0,-0.001,1.52,0.0,3.219,0.719,0.221,0.001,0.002,0.003,0.001
5072008,1312,1,1,3,1,100,25.189,100.0,100.0,100.0,1,1,717.796,221.311,0.01,13.689,0,80,55,1.4,1187.625,1507.117,1249.903,1183.351,54.983,61.619,71.744,61.357,51.804,1.394,1.818,0.308,65.055,52.101,89.89,51.497,60.324,61.138,128.614,91.487,132.417,41.092,56.225,42.715,-10.852,110,110,71.375,71.25,55.813,56.594,0.0,36.875,72,70,1000,200,0.111,208.5,70.563,69.688,0.008,71.938,70.5,56.938,58.094,0.0,34.031,72,70,1000,200,0.088,323.0,76.563,75.938,0.022,71.938,71.75,56.156,57.219,0.0,30.203,72,70,1000,200,0.07,288.75,75.563,74.938,0.025,71.688,72.5,55.531,56.719,0.0,38.094,72,70,1000,200,0.11,364.5,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.461,5.998,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.5,519.5,528.0,518.0,-0.001,1.468,0.0,3.081,0.718,0.221,0.001,0.002,0.002,0.001
5072008,1313,1,1,3,1,100,24.893,100.0,100.0,100.0,1,1,714.284,221.311,0.01,13.762,0,80,55,1.4,1185.0,1449.622,1244.515,1174.331,54.876,61.512,71.744,61.248,51.696,1.444,1.793,0.312,64.957,52.049,89.835,51.497,60.259,61.031,128.466,91.7,132.417,41.164,56.015,42.787,-10.852,110,110,71.375,71.125,55.813,56.594,0.0,37.406,72,70,1000,200,0.111,208.0,70.563,69.688,0.008,71.938,70.5,56.688,58.094,0.0,34.625,72,70,1000,200,0.085,319.5,76.563,75.938,0.022,71.938,71.75,56.094,57.219,0.0,29.563,72,70,1000,200,0.069,287.5,75.625,74.938,0.025,71.875,72.375,55.531,56.719,0.0,37.656,72,70,1000,200,0.11,361.0,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.5,519.0,528.0,518.0,-0.001,1.504,0.0,3.097,0.714,0.221,0.001,0.002,0.003,0.001
5072008,1314,1,1,3,1,100,24.777,100.0,100.0,100.0,1,1,709.6,220.141,0.01,13.689,0,80,55,1.4,1168.875,1421.658,1230.154,1198.4,54.876,61.512,71.744,61.248,51.696,1.406,1.768,0.315,64.975,51.985,90.057,51.497,60.344,61.138,128.098,92.125,132.195,41.164,56.015,42.787,-10.852,110,110,71.563,71.0,55.813,56.594,0.0,37.469,72,70,1000,200,0.11,207.125,70.563,69.688,0.008,71.938,70.5,56.938,58.094,0.0,34.875,72,70,1000,200,0.084,318.25,76.688,75.813,0.022,71.938,71.813,56.156,57.219,0.0,29.219,72,70,1000,200,0.074,294.5,75.625,74.813,0.025,71.875,72.438,55.438,56.719,0.0,37.844,72,70,1000,200,0.106,356.0,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.011,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,521.0,302.25,519.0,528.0,518.0,-0.001,1.496,0.0,3.081,0.71,0.22,0.001,0.003,0.003,0.001
5072008,1315,1,1,3,1,100,24.924,100.0,100.0,100.0,1,1,725.993,220.141,0.01,13.675,0,80,55,1.4,1171.625,1452.421,1240.923,1186.359,54.983,61.512,71.744,61.138,51.804,1.417,1.815,0.319,64.963,51.941,90.113,51.468,60.37,61.246,127.803,92.445,132.121,41.237,56.12,42.787,-10.852,110,110,71.375,71.125,55.813,56.594,0.0,37.344,72,70,1000,200,0.11,207.5,70.563,69.688,0.008,71.938,70.563,56.938,58.094,0.0,34.188,72,70,1000,200,0.085,325.5,76.688,75.938,0.022,71.938,71.938,56.156,57.219,0.0,28.766,72,70,1000,200,0.076,297.5,75.625,74.813,0.025,71.688,72.5,55.531,56.719,0.0,37.594,72,70,1000,200,0.106,355.25,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,521.0,302.5,519.5,528.0,518.0,-0.001,1.424,0.0,2.939,0.726,0.22,0.001,0.002,0.003,0.001
5072008,1316,1,1,3,1,100,24.855,100.0,100.0,100.0,1,1,722.48,220.141,0.01,13.704,0,80,55,1.4,1175.5,1392.354,1221.186,1178.84,54.983,61.619,71.744,61.467,51.913,1.398,1.786,0.315,64.907,51.921,90.363,51.382,60.357,61.46,127.36,92.764,132.047,41.31,56.12,42.86,-10.852,110,110,71.313,71.313,55.906,56.594,0.0,37.156,72,70,1000,200,0.11,207.375,70.563,69.688,0.008,71.938,70.5,56.938,58.156,0.0,33.688,72,70,1000,200,0.082,315.25,76.563,75.938,0.022,71.938,72.063,56.156,57.219,0.0,28.484,72,70,1000,200,0.074,300.75,75.625,74.938,0.025,71.875,72.563,55.531,56.813,0.0,37.344,72,70,1000,200,0.105,354.0,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.5,521.0,302.25,519.0,528.0,518.0,-0.001,1.434,0.0,2.945,0.722,0.22,0.001,0.002,0.003,0.001
5072008,1317,1,1,3,1,100,25.042,100.0,100.0,100.0,1,1,718.967,220.141,0.01,13.689,0,80,55,1.4,1169.5,1421.658,1246.311,1187.863,55.09,61.512,71.744,61.357,51.804,1.391,1.772,0.315,64.895,51.903,90.168,51.353,60.357,61.353,126.918,93.083,131.9,41.237,56.33,42.933,-10.852,110,110,71.313,71.438,55.813,56.594,0.0,36.938,72,70,1000,200,0.11,207.25,70.563,69.688,0.008,71.938,70.5,56.938,58.0,0.0,33.125,72,70,1000,200,0.087,325.25,76.688,75.938,0.022,71.938,72.063,56.094,57.219,0.0,28.672,72,70,1000,200,0.077,301.25,75.625,74.813,0.025,71.875,72.625,55.531,56.719,0.0,38.0,72,70,1000,200,0.102,348.5,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.459,6.006,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.25,518.0,528.0,518.0,-0.001,1.538,0.0,3.219,0.719,0.22,0.001,0.002,0.003,0.001
5072008,1318,1,1,3,1,100,24.994,100.0,100.0,100.0,1,1,710.771,221.311,0.01,13.718,0,80,55,1.4,1187.375,1372.85,1242.719,1175.834,55.09,61.619,71.852,61.357,52.022,1.379,1.804,0.301,64.92,51.973,90.446,51.238,60.486,61.46,126.623,93.296,131.826,41.31,56.225,42.933,-10.852,110,110,71.375,71.438,55.906,56.594,0.0,36.625,72,70,1000,200,0.109,207.125,70.563,69.688,0.008,71.938,70.563,56.938,58.094,0.0,32.938,72,70,1000,200,0.087,324.0,76.563,75.938,0.022,72.0,71.938,56.156,57.219,0.0,29.734,72,70,1000,200,0.07,288.0,75.563,74.813,0.025,71.875,72.688,55.594,56.813,0.0,37.281,72,70,1000,200,0.11,363.0,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,518.5,528.0,518.0,-0.002,1.493,0.0,3.087,0.711,0.221,0.001,0.002,0.003,0.001
5072008,1319,1,1,3,1,100,25.023,100.0,100.0,100.0,1,1,707.258,217.799,0.01,13.762,0,80,55,1.4,1182.25,1324.207,1242.719,1162.315,55.09,61.619,71.852,61.248,51.913,1.433,1.754,0.315,64.874,51.932,90.196,51.295,60.59,61.353,126.106,93.722,131.604,41.31,56.33,42.933,-10.852,110,110,71.563,71.438,55.906,56.688,0.0,35.75,72,70,1000,200,0.111,208.375,70.563,69.813,0.008,71.938,70.625,56.938,58.156,0.0,32.719,72,70,1000,200,0.088,321.0,76.563,75.938,0.022,72.0,71.875,56.156,57.219,0.0,29.125,72,70,1000,200,0.072,292.25,75.563,74.938,0.025,71.875,72.563,55.594,56.813,0.0,37.719,72,70,1000,200,0.1,345.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.009,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,519.0,527.5,518.0,-0.002,1.487,0.0,3.097,0.707,0.218,0.001,0.002,0.002,0.001
5072008,1320,1,1,3,1,100,24.627,100.0,100.0,100.0,1,1,720.138,220.141,0.01,13.689,0,80,55,1.4,1182.25,1361.717,1248.107,1208.947,54.876,61.619,71.852,61.357,51.804,1.406,1.793,0.312,64.844,51.873,90.196,51.353,60.512,61.246,125.885,93.935,131.53,41.455,56.33,43.006,-10.852,110,110,71.688,71.125,55.906,56.688,0.0,36.125,72,70,1000,200,0.11,207.5,70.375,69.688,0.008,71.938,70.75,56.938,58.156,0.0,32.75,72,70,1000,200,0.085,321.75,76.563,75.938,0.022,72.0,71.875,56.156,57.219,0.0,28.922,72,70,1000,200,0.077,297.25,75.563,74.813,0.025,71.688,72.625,55.594,56.813,0.0,37.344,72,70,1000,200,0.106,358.25,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,518.5,528.0,517.5,-0.002,1.427,0.0,2.944,0.72,0.22,0.001,0.002,0.003,0.001
5072008,1321,1,1,3,1,100,25.104,100.0,100.0,100.0,1,1,711.942,217.799,0.01,13.689,0,80,55,1.4,1184.5,1349.203,1230.154,1154.813,55.09,61.619,71.852,61.357,51.913,1.425,1.79,0.315,64.726,51.777,90.252,51.439,60.473,61.46,125.516,94.254,131.457,41.455,56.33,43.079,-10.852,110,110,71.563,71.063,55.906,56.594,0.0,36.25,72,70,1000,200,0.11,207.5,70.563,69.688,0.008,71.938,70.875,56.938,58.156,0.0,33.594,72,70,1000,200,0.081,314.25,76.688,75.938,0.022,72.0,71.75,56.156,57.219,0.0,29.375,72,70,1000,200,0.074,293.5,75.625,74.938,0.025,71.688,72.75,55.594,56.813,0.0,37.094,72,70,1000,200,0.099,345.5,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,532.5,521.0,302.25,518.5,528.0,518.0,-0.002,1.495,0.0,3.082,0.712,0.218,0.001,0.002,0.003,0.001
5072008,1322,1,1,3,1,100,25.181,100.0,100.0,100.0,1,1,702.574,218.97,0.01,13.675,0,80,55,1.4,1160.625,1263.288,1217.6,1144.316,55.09,61.726,71.852,61.357,51.913,1.413,1.761,0.319,64.719,51.81,90.113,51.497,60.538,61.353,125.0,94.573,131.235,41.382,56.33,43.079,-10.852,110,110,71.563,71.125,55.906,56.594,0.0,36.063,72,70,1000,200,0.11,207.5,70.375,69.688,0.008,71.938,71.0,56.938,58.156,0.0,33.938,72,70,1000,200,0.081,309.5,76.688,75.938,0.022,72.0,71.75,56.156,57.219,0.0,29.688,72,70,1000,200,0.072,291.75,75.563,74.813,0.025,71.688,72.688,55.594,56.813,0.0,36.063,72,70,1000,200,0.101,349.25,74.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.5,521.0,302.25,519.5,528.0,517.5,-0.002,1.552,0.0,3.218,0.703,0.219,0.001,0.002,0.003,0.001
5072008,1323,1,1,3,1,100,24.97,100.0,100.0,100.0,1,1,697.89,216.628,0.01,13.66,0,80,55,1.4,1160.5,1263.288,1199.686,1136.825,54.983,61.619,71.852,61.357,51.804,1.44,1.79,0.315,64.683,51.758,90.001,51.439,60.421,61.138,124.852,94.786,131.235,41.528,56.33,43.079,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,35.438,72,70,1000,200,0.107,203.25,70.563,69.688,0.008,71.938,71.125,56.938,58.156,0.0,33.563,72,70,1000,200,0.082,311.25,76.563,75.938,0.022,72.0,71.813,56.156,57.219,0.0,29.781,72,70,1000,200,0.071,290.75,75.625,74.938,0.025,71.875,72.75,55.531,56.813,0.0,37.219,72,70,1000,200,0.093,336.25,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,518.0,528.0,517.5,-0.002,1.431,0.0,2.937,0.698,0.217,0.001,0.002,0.003,0.001
5072008,1324,1,1,3,1,100,24.718,100.0,100.0,100.0,1,1,695.548,218.97,0.01,13.747,0,80,55,1.4,1152.75,1311.725,1231.948,1156.313,54.876,61.512,71.96,61.357,51.696,1.44,1.775,0.312,64.616,51.745,89.918,51.295,60.408,61.138,124.41,95.105,131.087,41.528,56.225,43.225,-10.852,110,110,71.375,71.375,55.813,56.688,0.0,36.25,72,70,1000,200,0.1,198.0,70.563,69.688,0.008,71.938,71.188,56.938,58.156,0.0,33.375,72,70,1000,200,0.082,311.5,76.563,75.938,0.022,71.938,71.813,56.156,57.438,0.0,29.719,72,70,1000,200,0.072,291.25,75.625,74.938,0.025,71.875,72.75,55.531,56.813,0.0,36.625,72,70,1000,200,0.102,350.25,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.013,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,532.5,521.0,302.25,519.5,528.0,517.5,-0.002,1.587,0.0,3.234,0.696,0.219,0.001,0.002,0.003,0.001
5072008,1325,1,1,3,1,100,24.874,100.0,100.0,100.0,1,1,709.6,217.799,0.01,13.689,0,80,55,1.4,1155.375,1324.207,1221.186,1163.817,54.983,61.512,71.96,61.248,51.696,1.433,1.775,0.312,64.637,51.703,89.946,51.209,60.246,61.138,124.115,95.318,131.014,41.673,56.225,43.225,-10.852,110,110,71.375,71.438,55.906,56.688,0.0,35.219,72,70,1000,200,0.106,206.0,70.563,69.688,0.008,71.938,71.313,56.938,58.094,0.0,33.0,72,70,1000,200,0.083,312.75,76.688,75.813,0.022,72.0,71.75,56.094,57.219,0.0,29.766,72,70,1000,200,0.069,286.5,75.625,74.938,0.025,71.875,72.688,55.531,56.813,0.0,36.344,72,70,1000,200,0.102,349.5,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.0,302.25,519.5,528.0,517.5,-0.002,1.46,0.0,2.945,0.71,0.218,0.001,0.003,0.003,0.001
5072008,1326,1,1,3,1,100,24.564,100.0,100.0,100.0,1,1,696.719,214.286,0.01,13.675,0,80,55,1.4,1135.375,1248.098,1208.64,1165.318,54.876,61.512,72.069,61.138,51.696,1.41,1.729,0.315,64.597,51.672,89.946,51.152,60.207,61.031,123.82,95.531,130.866,41.6,56.12,43.225,-10.867,110,110,71.375,71.438,55.813,56.594,0.0,36.125,72,70,1000,200,0.101,198.125,70.375,69.688,0.008,71.938,71.375,56.938,58.156,0.0,32.813,72,70,1000,200,0.084,314.5,76.688,75.938,0.022,72.0,71.688,56.156,57.219,0.0,28.234,72,70,1000,200,0.074,298.75,75.625,74.938,0.025,71.875,72.813,55.531,56.813,0.0,37.219,72,70,1000,200,0.091,330.25,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.474,6.018,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.0,302.25,519.0,528.0,517.5,-0.002,1.53,0.0,3.081,0.697,0.214,0.001,0.002,0.003,0.001
5072008,1327,1,1,3,1,100,24.447,100.0,100.0,100.0,1,1,702.574,215.457,0.01,13.704,0,80,55,1.4,1135.375,1292.33,1197.896,1157.813,54.876,61.405,72.069,61.248,51.696,1.402,1.783,0.319,64.545,51.657,90.029,51.094,60.169,61.031,123.599,95.744,130.718,41.673,56.12,43.298,-10.852,110,110,71.563,71.438,55.813,56.594,0.0,35.188,72,70,1000,200,0.11,205.375,70.563,69.813,0.008,72.0,71.5,56.938,58.156,0.0,32.469,72,70,1000,200,0.086,323.25,76.688,75.938,0.022,71.938,71.688,56.156,57.438,0.0,30.281,72,70,1000,200,0.066,282.5,75.563,74.938,0.025,71.688,72.875,55.531,56.813,0.0,36.719,72,70,1000,200,0.099,344.25,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,520.0,528.0,517.5,-0.003,1.541,0.0,3.087,0.703,0.215,0.001,0.002,0.002,0.001
5072008,1328,1,1,3,1,100,24.32,100.0,100.0,100.0,1,1,701.403,213.115,0.01,13.689,0,80,55,1.4,1157.25,1311.725,1188.948,1148.813,54.983,61.405,71.96,61.248,51.804,1.421,1.736,0.315,64.473,51.565,89.918,51.065,60.117,61.031,123.304,96.063,130.644,41.746,56.015,43.298,-10.852,110,110,71.375,71.375,55.813,56.688,0.0,36.0,72,70,1000,200,0.102,202.25,70.563,69.688,0.008,71.938,71.5,57.0,58.156,0.0,33.156,72,70,1000,200,0.083,317.75,76.688,75.938,0.022,71.938,71.688,56.156,57.438,0.0,29.766,72,70,1000,200,0.068,284.75,75.625,74.938,0.025,71.688,73.125,55.531,56.813,0.0,36.719,72,70,1000,200,0.092,330.75,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.464,6.007,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.25,517.5,528.0,517.5,-0.003,1.489,0.0,2.945,0.701,0.213,0.001,0.002,0.003,0.001
5072008,1329,1,1,3,1,100,24.256,100.0,100.0,100.0,1,1,693.206,214.286,0.01,13.645,0,80,55,1.4,1139.25,1232.925,1194.316,1133.83,54.876,61.298,71.96,61.248,51.696,1.425,1.768,0.312,64.406,51.55,90.001,51.037,60.169,61.031,122.935,96.17,130.497,41.746,56.12,43.298,-10.852,110,110,71.375,71.375,55.813,56.594,0.0,35.938,72,70,1000,200,0.101,198.75,70.375,69.563,0.008,72.125,71.625,56.938,58.094,0.0,33.219,72,70,1000,200,0.083,316.75,76.688,75.938,0.022,71.938,71.563,56.156,57.219,0.0,30.188,72,70,1000,200,0.067,283.0,75.625,74.938,0.025,71.563,73.25,55.594,57.0,0.0,36.844,72,70,1000,200,0.09,329.0,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,532.5,521.0,302.25,520.0,528.0,517.5,-0.003,1.473,0.0,2.936,0.693,0.214,0.001,0.002,0.003,0.001
5072008,1330,1,1,3,1,100,24.362,100.0,100.0,100.0,1,1,683.839,211.944,0.01,13.733,0,80,55,1.4,1131.625,1311.725,1181.794,1132.332,54.876,61.191,71.96,61.028,51.804,1.398,1.736,0.315,64.427,51.535,90.085,50.95,60.259,61.031,122.64,96.383,130.349,41.746,56.12,43.298,-10.852,110,110,71.563,71.438,55.813,56.688,0.0,36.406,72,70,1000,200,0.099,197.0,70.375,69.563,0.008,72.125,71.75,56.938,58.156,0.0,33.813,72,70,1000,200,0.081,312.25,76.688,75.938,0.022,71.938,71.688,56.156,57.219,0.0,30.281,72,70,1000,200,0.068,286.25,75.625,74.813,0.025,71.563,73.438,55.531,57.0,0.0,35.375,72,70,1000,200,0.09,329.25,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.5,521.0,302.0,518.0,528.0,517.5,-0.003,1.483,0.0,2.955,0.684,0.212,0.001,0.002,0.003,0.001
5072008,1331,1,1,3,1,100,24.287,100.0,100.0,100.0,1,1,686.181,214.286,0.01,13.675,0,80,55,1.4,1143.75,1245.338,1192.526,1142.818,54.983,61.405,71.96,61.028,51.913,1.413,1.768,0.315,64.433,51.546,90.502,50.95,60.408,61.246,122.492,96.489,130.275,41.746,56.12,43.371,-10.852,110,110,71.375,71.563,55.813,56.594,0.0,34.969,72,70,1000,200,0.11,206.125,70.375,69.688,0.008,72.125,71.75,57.0,58.094,0.0,33.156,72,70,1000,200,0.088,324.5,76.688,75.938,0.022,71.938,71.625,56.156,57.438,0.0,29.375,72,70,1000,200,0.069,286.0,75.625,74.938,0.025,71.563,73.375,55.531,56.813,0.0,35.5,72,70,1000,200,0.087,319.75,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.466,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,532.0,521.0,302.25,518.5,528.5,517.5,-0.003,1.546,0.0,3.081,0.686,0.214,0.001,0.002,0.003,0.001
5072008,1332,1,1,3,1,100,24.268,100.0,100.0,100.0,1,1,685.01,214.286,0.01,13.616,0,80,55,1.4,1127.5,1263.288,1183.582,1124.849,54.983,61.405,71.96,61.248,51.804,1.425,1.775,0.319,64.402,51.522,90.307,50.979,60.382,61.138,122.197,96.702,130.201,41.746,56.12,43.371,-10.852,110,110,71.313,71.563,55.906,56.594,0.0,36.25,72,70,1000,200,0.1,197.5,70.375,69.688,0.008,72.188,71.625,56.938,58.156,0.0,33.781,72,70,1000,200,0.088,326.25,76.688,75.938,0.022,71.938,71.563,56.156,57.438,0.0,29.625,72,70,1000,200,0.067,284.5,75.625,74.938,0.025,71.563,73.375,55.594,57.0,0.0,35.594,72,70,1000,200,0.08,309.75,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,532.0,521.5,302.25,518.5,528.0,517.5,-0.003,1.539,0.0,3.067,0.685,0.214,0.001,0.002,0.003,0.001
5072008,1333,1,1,3,1,100,24.269,100.0,100.0,100.0,1,1,683.839,214.286,0.01,13.733,0,80,55,1.4,1123.375,1248.098,1201.476,1118.865,54.983,61.298,72.069,61.028,51.804,1.402,1.765,0.315,64.34,51.497,90.057,50.979,60.298,61.138,121.902,96.808,130.054,41.819,56.225,43.444,-10.852,110,110,71.375,71.438,55.813,56.688,0.0,35.906,72,70,1000,200,0.102,201.75,70.375,69.688,0.008,72.188,71.625,56.938,58.156,0.0,34.438,72,70,1000,200,0.088,325.5,76.688,75.813,0.022,71.813,71.688,56.156,57.438,0.0,29.672,72,70,1000,200,0.067,283.75,75.625,74.938,0.025,71.5,73.5,55.531,57.0,0.0,35.219,72,70,1000,200,0.083,313.25,74.438,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,518.5,528.0,517.5,-0.003,1.549,0.0,3.094,0.684,0.214,0.001,0.003,0.003,0.001
5072008,1334,1,1,3,1,100,24.19,100.0,100.0,100.0,1,1,686.181,214.286,0.01,13.616,0,80,55,1.4,1115.625,1282.643,1190.737,1135.327,54.876,61.191,71.96,61.028,51.804,1.406,1.751,0.315,64.308,51.447,89.835,50.95,60.104,61.031,121.607,97.021,129.98,41.891,56.225,43.444,-10.852,110,110,71.563,71.375,55.813,56.594,0.0,36.188,72,70,1000,200,0.101,198.0,70.375,69.688,0.008,72.188,71.563,56.938,58.156,0.0,34.281,72,70,1000,200,0.09,333.25,76.688,75.938,0.022,71.938,71.938,56.156,57.438,0.0,29.766,72,70,1000,200,0.067,283.0,75.625,74.938,0.025,71.563,73.5,55.531,57.0,0.0,35.469,72,70,1000,200,0.079,307.75,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,532.0,521.5,302.25,520.0,528.0,517.5,-0.003,1.475,0.0,2.931,0.686,0.214,0.001,0.002,0.003,0.001
5072008,1335,1,1,3,1,100,23.89,100.0,100.0,100.0,1,1,695.548,211.944,0.01,13.689,0,80,55,1.4,1115.625,1243.958,1188.948,1139.821,54.983,61.298,72.177,61.028,51.587,1.425,1.74,0.301,64.288,51.449,89.807,50.893,60.078,60.817,121.386,97.234,129.832,41.964,56.015,43.517,-10.852,110,110,71.563,71.375,55.813,56.594,0.0,36.438,72,70,1000,200,0.1,197.75,70.563,69.688,0.008,72.188,71.563,56.938,58.094,0.0,33.781,72,70,1000,200,0.094,338.0,76.688,75.938,0.022,71.938,72.0,56.156,57.219,0.0,29.797,72,70,1000,200,0.066,282.5,75.625,74.938,0.025,71.563,73.5,55.531,57.094,0.0,35.031,72,70,1000,200,0.078,306.5,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,6.002,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,532.5,521.5,302.25,519.0,528.0,517.0,-0.003,1.513,0.0,2.947,0.696,0.212,0.001,0.002,0.003,0.001
5072008,1336,1,1,3,1,100,24.019,100.0,100.0,100.0,1,1,686.181,213.115,0.01,13.66,0,80,55,1.4,1125.375,1275.727,1194.316,1138.323,54.983,61.298,72.177,61.028,51.696,1.413,1.729,0.315,64.296,51.436,89.946,50.864,60.233,61.031,121.238,97.234,129.758,41.964,56.015,43.517,-10.852,110,110,71.563,71.375,55.813,56.688,0.0,35.375,72,70,1000,200,0.107,203.5,70.375,69.688,0.008,72.188,71.5,56.938,58.094,0.0,33.813,72,70,1000,200,0.095,339.5,76.688,75.938,0.022,71.938,72.0,56.156,57.438,0.0,29.828,72,70,1000,200,0.066,281.75,75.563,74.938,0.025,71.563,73.5,55.531,57.0,0.0,34.5,72,70,1000,200,0.078,306.0,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,532.5,521.5,302.25,519.0,528.5,517.5,-0.004,1.51,0.0,2.941,0.686,0.213,0.001,0.002,0.002,0.001
5072008,1337,1,1,3,1,100,23.968,100.0,100.0,100.0,1,1,685.01,213.115,0.01,13.616,0,80,55,1.4,1127.875,1277.11,1188.948,1121.857,54.983,61.512,72.177,61.138,51.804,1.417,1.743,0.304,64.297,51.428,90.168,50.806,60.272,61.246,120.87,97.447,129.684,41.964,56.225,43.517,-10.852,110,110,71.375,71.5,55.813,56.688,0.0,36.438,72,70,1000,200,0.1,197.0,70.375,69.813,0.008,72.188,71.375,56.938,58.094,0.0,34.344,72,70,1000,200,0.09,333.5,76.688,75.938,0.022,71.938,72.0,56.156,57.438,0.0,28.828,72,70,1000,200,0.067,282.5,75.625,74.938,0.025,71.688,73.563,55.531,57.0,0.0,34.094,72,70,1000,200,0.077,301.25,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.461,6.004,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,519.5,528.0,517.5,-0.004,1.483,0.0,2.931,0.685,0.213,0.001,0.002,0.003,0.001
5072008,1338,1,1,3,1,100,23.912,100.0,100.0,100.0,1,1,696.719,214.286,0.01,13.689,0,80,55,1.4,1116.125,1418.865,1221.186,1142.818,54.983,61.405,72.069,61.138,51.804,1.425,1.747,0.312,64.283,51.411,90.085,50.835,60.298,61.246,120.796,97.66,129.537,41.455,56.225,43.152,-10.852,110,110,71.563,71.375,55.906,56.594,0.0,35.406,72,70,1000,200,0.106,205.25,70.563,69.688,0.008,72.125,71.375,56.938,58.094,0.0,34.281,72,70,1000,200,0.095,339.5,76.688,75.938,0.022,71.938,71.875,56.156,57.438,0.0,29.375,72,70,1000,200,0.066,281.0,75.563,74.938,0.025,71.875,73.688,55.594,57.0,0.0,34.594,72,70,1000,200,0.077,303.0,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.456,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.0,302.25,518.5,528.0,517.5,-0.004,1.573,0.0,3.221,0.697,0.214,0.001,0.002,0.002,0.001
5072008,1339,1,1,3,1,100,23.612,100.0,100.0,100.0,1,1,669.787,214.286,0.01,13.645,0,80,55,1.4,1120.25,1267.433,1183.582,1115.875,55.09,61.405,72.069,61.138,51.804,1.398,1.768,0.304,64.249,51.405,90.363,50.864,60.382,61.246,120.501,97.766,129.463,41.019,56.225,42.715,-10.852,110,110,71.688,71.375,55.906,56.594,0.0,36.156,72,70,1000,200,0.101,198.0,70.375,69.688,0.008,72.125,71.438,56.938,58.094,0.0,34.781,72,70,1000,200,0.09,333.25,76.688,75.938,0.022,72.0,71.813,56.25,57.438,0.0,29.172,72,70,1000,200,0.066,281.75,75.625,74.938,0.025,71.688,73.75,55.594,57.094,0.0,34.375,72,70,1000,200,0.076,299.0,74.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,6.004,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,532.5,521.0,302.25,519.5,528.0,517.0,-0.004,1.522,0.0,3.209,0.67,0.214,0.001,0.002,0.003,0.001
5072008,1340,1,1,3,1,100,23.622,100.0,100.0,100.0,1,1,677.984,213.115,0.01,13.66,0,80,55,1.4,1117.625,1263.288,1174.644,1138.323,55.09,61.512,72.177,61.248,51.696,1.391,1.74,0.312,64.214,51.373,89.862,50.806,60.337,61.138,120.28,97.979,129.315,40.801,56.435,42.496,-10.852,110,110,71.563,71.438,55.906,56.688,0.0,35.031,72,70,1000,200,0.108,206.625,70.375,69.688,0.008,72.125,71.5,56.938,58.094,0.0,35.0,72,70,1000,200,0.088,324.25,76.75,75.938,0.022,72.0,71.938,56.25,57.219,0.0,29.719,72,70,1000,200,0.066,282.25,75.625,74.938,0.025,71.688,73.75,55.531,57.094,0.0,33.531,72,70,1000,200,0.077,303.5,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.454,6.002,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,519.0,528.0,517.0,-0.004,1.481,0.0,3.211,0.678,0.213,0.001,0.003,0.003,0.001
5072008,1341,1,1,3,1,100,23.262,100.0,100.0,100.0,1,1,690.864,210.773,0.01,13.733,0,80,55,1.4,1117.625,1252.239,1176.431,1136.825,54.77,61.298,72.069,61.138,51.587,1.417,1.761,0.308,64.158,51.344,89.529,50.806,60.182,61.031,120.132,97.979,129.167,40.728,56.225,42.423,-10.852,110,110,71.375,71.5,55.906,56.594,0.0,36.219,72,70,1000,200,0.1,197.5,70.375,69.688,0.008,72.125,71.5,56.938,58.094,0.0,34.438,72,70,1000,200,0.089,330.5,76.563,75.938,0.022,71.938,71.875,56.156,57.438,0.0,28.906,72,70,1000,200,0.067,283.25,75.625,74.938,0.025,71.688,73.813,55.531,57.094,0.0,33.844,72,70,1000,200,0.074,300.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.457,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.0,519.5,528.0,517.5,-0.004,1.502,0.0,3.228,0.691,0.211,0.001,0.002,0.003,0.001
5072008,1342,1,1,3,1,100,23.332,100.0,100.0,100.0,1,1,688.522,210.773,0.01,13.675,0,80,55,1.4,1114.625,1314.498,1185.37,1144.316,54.876,61.298,72.177,61.138,51.478,1.383,1.754,0.308,64.156,51.293,89.529,50.749,60.065,60.924,119.911,98.192,129.167,40.656,56.225,42.277,-10.852,110,110,71.375,71.688,55.813,56.594,0.0,35.531,72,70,1000,200,0.104,203.75,70.563,69.688,0.008,72.125,71.375,56.938,58.094,0.0,34.125,72,70,1000,200,0.095,339.5,76.563,75.938,0.022,72.0,71.938,56.094,57.219,0.0,29.078,72,70,1000,200,0.065,280.25,75.625,74.938,0.025,71.688,73.813,55.531,57.094,0.0,34.906,72,70,1000,200,0.069,290.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,532.5,521.5,302.25,519.5,528.0,517.0,-0.004,1.424,0.0,3.074,0.689,0.211,0.001,0.002,0.003,0.001
5072008,1343,1,1,3,1,100,22.925,100.0,100.0,100.0,1,1,690.864,211.944,0.01,13.631,0,80,55,1.4,1127.375,1371.458,1208.64,1133.83,54.876,61.298,72.177,61.028,51.587,1.421,1.747,0.312,64.233,51.316,89.779,50.749,60.052,60.924,119.616,98.298,129.02,40.583,56.015,42.204,-10.852,110,110,71.375,71.563,55.688,56.594,0.0,36.188,72,70,1000,200,0.1,197.5,70.375,69.688,0.008,72.0,71.375,56.688,58.094,0.0,33.313,72,70,1000,200,0.099,344.0,76.688,75.938,0.022,71.938,72.0,56.094,57.219,0.0,29.5,72,70,1000,200,0.066,281.5,75.625,74.938,0.025,71.875,73.75,55.438,57.0,0.0,34.469,72,70,1000,200,0.076,302.0,74.625,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.999,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,518.5,528.0,517.0,-0.004,1.432,0.0,3.064,0.691,0.212,0.001,0.002,0.003,0.001
5072008,1344,1,1,3,1,100,22.712,100.0,100.0,100.0,1,1,700.232,213.115,0.01,13.718,0,80,55,1.4,1117.125,1360.326,1203.267,1144.316,54.77,61.084,72.069,60.918,51.587,1.44,1.726,0.301,64.084,51.318,89.696,50.691,59.799,60.924,119.321,98.298,128.798,40.583,56.12,41.912,-10.852,110,110,71.375,71.375,55.688,56.469,0.0,35.406,72,70,1000,200,0.105,204.25,70.375,69.688,0.008,72.0,71.375,56.688,58.094,0.0,33.875,72,70,1000,200,0.097,342.0,76.563,75.813,0.022,71.938,71.875,56.156,57.219,0.0,29.609,72,70,1000,200,0.066,280.5,75.625,74.938,0.025,71.875,73.688,55.531,57.0,0.0,33.656,72,70,1000,200,0.077,304.25,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,533.0,521.5,302.25,519.0,528.0,517.0,-0.005,1.173,0.0,2.528,0.7,0.213,0.001,0.002,0.003,0.001
5072008,1345,1,1,3,1,100,22.713,100.0,100.0,100.0,1,1,670.958,223.653,0.01,13.616,0,80,55,1.4,1121.25,1322.819,1329.158,1090.485,54.876,61.084,72.069,60.918,51.696,1.33,1.754,0.297,64.181,51.234,89.918,50.691,59.754,60.817,119.247,98.405,128.798,40.365,56.33,41.694,-10.852,110,110,71.563,71.438,55.688,56.594,0.0,36.156,72,70,1000,200,0.1,197.5,70.375,69.563,0.008,72.0,71.375,56.688,58.094,0.0,34.656,72,70,1000,200,0.089,331.0,76.688,75.813,0.022,71.938,71.813,56.094,57.219,0.0,29.609,72,70,1000,200,0.065,280.5,75.625,74.938,0.025,71.875,73.75,55.438,57.0,0.0,34.031,72,70,1000,200,0.075,300.25,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.449,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,533.0,521.5,302.25,518.0,528.0,517.0,-0.005,1.133,0.0,2.51,0.671,0.224,0.001,0.003,0.003,0.001
5072008,1346,1,1,3,1,100,22.782,100.0,100.0,100.0,1,1,674.471,211.944,0.01,13.66,0,80,55,1.4,1117.75,1245.338,1176.431,1090.485,54.983,61.191,72.177,60.918,51.804,1.402,1.747,0.297,64.206,51.295,90.168,50.72,59.728,60.71,118.952,98.405,128.651,40.147,56.435,41.621,-10.852,110,110,71.688,71.5,55.813,56.594,0.0,35.625,72,70,1000,200,0.104,202.875,70.375,69.688,0.008,72.0,71.313,56.938,58.094,0.0,34.625,72,70,1000,200,0.089,331.25,76.563,75.938,0.022,71.938,71.813,56.094,57.219,0.0,29.281,72,70,1000,200,0.066,282.75,75.563,74.938,0.025,71.688,73.875,55.594,57.094,0.0,35.125,72,70,1000,200,0.07,290.75,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.25,519.5,528.0,517.5,-0.005,1.236,0.0,2.793,0.674,0.212,0.001,0.002,0.002,0.001
5072008,1347,1,1,3,1,100,22.715,100.0,100.0,100.0,1,1,672.129,210.773,0.01,13.689,0,80,55,1.4,1089.375,1260.525,1174.644,1087.501,54.983,61.084,72.177,60.918,51.913,1.41,1.726,0.308,64.076,51.253,90.335,50.691,59.799,60.71,118.805,98.618,128.577,40.22,56.855,41.548,-10.852,110,110,71.375,71.438,55.813,56.688,0.0,36.063,72,70,1000,200,0.1,198.0,70.375,69.688,0.008,72.0,71.25,56.938,58.094,0.0,34.031,72,70,1000,200,0.089,330.0,76.688,75.938,0.022,71.938,71.813,56.156,57.219,0.0,29.297,72,70,1000,200,0.066,282.0,75.563,74.938,0.025,71.688,73.938,55.594,57.094,0.0,34.344,72,70,1000,200,0.066,282.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.448,5.988,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,532.5,521.5,302.25,519.0,528.0,517.0,-0.005,1.093,0.0,2.521,0.672,0.211,0.001,0.002,0.002,0.001
5072008,1348,1,1,3,1,100,22.997,100.0,100.0,100.0,1,1,673.3,211.944,0.01,13.631,0,80,55,1.4,1089.375,1303.41,1188.948,1114.38,55.09,60.977,72.069,60.808,52.022,1.394,1.715,0.308,64.074,51.258,90.279,50.605,59.903,60.817,118.583,98.618,128.429,40.147,56.96,41.548,-10.852,110,110,71.375,71.563,55.906,56.594,0.0,35.281,72,70,1000,200,0.106,204.625,70.375,69.688,0.008,72.0,71.313,56.938,58.094,0.0,34.25,72,70,1000,200,0.092,332.75,76.563,75.938,0.022,71.938,71.875,56.156,57.438,0.0,28.594,72,70,1000,200,0.066,281.25,75.625,74.938,0.025,71.875,73.938,55.594,57.094,0.0,34.281,72,70,1000,200,0.072,291.5,74.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,532.5,521.5,302.25,519.5,528.0,517.0,-0.005,1.136,0.0,2.649,0.673,0.212,0.001,0.002,0.003,0.001
5072008,1349,1,1,3,1,100,23.298,100.0,100.0,100.0,1,1,679.155,211.944,0.01,13.689,0,80,55,1.4,1109.75,1321.432,1167.497,1103.92,55.196,61.191,72.069,60.808,52.131,1.444,1.701,0.308,64.032,51.263,90.279,50.691,60.065,61.031,118.436,98.618,128.355,40.074,57.064,41.475,-10.852,110,110,71.375,71.625,55.906,56.688,0.0,36.156,72,70,1000,200,0.1,197.5,70.375,69.688,0.008,72.0,71.375,57.0,58.094,0.0,34.063,72,70,1000,200,0.094,334.0,76.688,75.938,0.022,71.938,71.813,56.156,57.438,0.0,28.969,72,70,1000,200,0.066,281.5,75.625,74.938,0.025,71.875,73.938,55.844,57.188,0.0,33.438,72,70,1000,200,0.068,285.75,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.451,5.991,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.0,519.0,528.0,517.5,-0.005,1.129,0.0,2.66,0.679,0.212,0.001,0.002,0.003,0.001
5072008,1350,1,1,3,1,100,23.466,100.0,100.0,100.0,1,1,668.616,210.773,0.01,13.66,0,80,55,1.4,1098.25,1410.487,1165.711,1106.907,55.09,61.191,72.069,60.918,52.022,1.375,1.758,0.304,64.039,51.204,90.14,50.749,60.22,61.031,118.215,98.831,128.208,40.001,57.064,41.475,-10.852,110,110,71.375,71.438,56.0,56.906,0.0,35.969,72,70,1000,200,0.101,200.75,70.375,69.688,0.008,72.0,71.375,56.938,58.094,0.0,33.938,72,70,1000,200,0.094,335.25,76.563,75.938,0.022,71.938,71.875,56.25,57.438,0.0,28.844,72,70,1000,200,0.066,281.5,75.625,74.938,0.025,71.875,74.0,55.844,57.188,0.0,35.094,72,70,1000,200,0.067,285.0,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.445,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,532.5,521.5,302.25,519.0,528.0,517.0,-0.005,1.18,0.0,2.793,0.669,0.211,0.001,0.002,0.003,0.001
5072008,1351,1,1,3,1,100,23.391,100.0,100.0,100.0,1,1,662.761,220.141,0.01,13.645,0,80,55,1.4,1109.5,1320.045,1316.523,1077.065,55.09,61.298,72.177,61.028,51.913,1.314,1.733,0.301,64.04,51.235,90.085,50.691,60.259,61.031,118.067,98.937,128.134,39.929,57.064,41.402,-10.852,110,110,71.563,71.5,55.906,56.906,0.0,36.188,72,70,1000,200,0.1,197.375,70.375,69.688,0.008,72.0,71.313,56.938,58.156,0.0,34.344,72,70,1000,200,0.092,333.0,76.688,75.938,0.022,71.938,72.0,56.25,57.438,0.0,29.047,72,70,1000,200,0.065,280.0,75.625,74.938,0.025,71.875,74.0,55.844,57.313,0.0,34.688,72,70,1000,200,0.069,287.25,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.0,520.0,528.0,517.0,-0.005,1.173,0.0,2.788,0.663,0.22,0.001,0.002,0.003,0.001
5072008,1352,1,1,3,1,100,23.798,100.0,100.0,100.0,1,1,686.181,211.944,0.01,13.675,0,80,55,1.4,1096.375,1396.536,1197.896,1124.849,55.196,61.298,72.069,61.138,52.022,1.398,1.708,0.304,64.054,51.225,89.946,50.778,60.285,61.246,117.993,99.256,128.06,39.929,57.064,41.402,-10.852,110,110,71.563,71.5,55.906,56.688,0.0,35.563,72,70,1000,200,0.104,203.375,70.25,69.688,0.008,72.0,71.313,57.0,58.094,0.0,35.406,72,70,1000,200,0.093,332.75,76.688,75.938,0.022,72.0,72.125,56.25,57.438,0.0,28.031,72,70,1000,200,0.066,281.0,75.625,74.938,0.025,71.875,73.938,55.844,57.188,0.0,34.125,72,70,1000,200,0.071,293.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,533.0,521.5,302.25,519.0,528.0,517.0,-0.005,1.176,0.0,2.794,0.686,0.212,0.001,0.002,0.003,0.001
