DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1353,1,1,3,1,100,23.935,100.0,100.0,100.0,1,1,676.813,210.773,0.01,13.689,0,80,55,1.4,1119.875,1267.433,1187.159,1105.413,55.196,61.405,72.069,61.138,51.913,1.417,1.761,0.308,63.999,51.238,89.64,50.778,60.078,61.246,117.772,99.043,127.912,39.856,56.96,41.329,-10.852,110,110,71.563,71.563,55.906,56.688,0.0,36.063,72,70,1000,200,0.101,198.25,70.375,69.813,0.008,72.0,71.375,57.0,58.094,0.0,34.781,72,70,1000,200,0.091,333.5,76.688,75.938,0.022,71.938,72.375,56.25,57.438,0.0,28.281,72,70,1000,200,0.066,282.0,75.813,74.938,0.025,72.0,74.063,55.844,57.188,0.0,34.781,72,70,1000,200,0.068,285.75,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,519.5,528.0,517.0,-0.005,1.179,0.0,2.797,0.677,0.211,0.001,0.002,0.003,0.001
5072008,1354,1,1,3,1,100,23.81,100.0,100.0,100.0,1,1,676.813,234.192,0.01,13.675,0,80,55,1.4,1098.625,1292.33,1174.644,1097.947,55.09,61.405,72.285,61.138,51.804,1.41,1.743,0.268,64.033,51.229,89.445,50.691,59.981,61.138,117.551,99.043,127.764,39.783,57.064,41.256,-10.852,110,110,71.375,71.563,55.906,56.688,0.0,35.813,72,70,1000,200,0.103,201.625,70.375,69.688,0.008,72.0,71.313,57.0,58.094,0.0,35.0,72,70,1000,200,0.087,326.25,76.688,75.938,0.022,71.938,72.625,56.25,57.438,0.0,28.156,72,70,1000,200,0.066,281.25,75.625,74.938,0.025,72.0,74.063,55.844,57.188,0.0,35.125,72,70,1000,200,0.067,284.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,532.5,521.5,302.0,519.0,528.0,517.0,-0.006,1.166,0.0,2.794,0.677,0.234,0.001,0.002,0.003,0.001
5072008,1355,1,1,3,1,100,23.84,100.0,100.0,100.0,1,1,662.761,211.944,0.01,13.645,0,80,55,1.4,1111.0,1256.381,1171.07,1086.01,55.09,61.405,72.285,61.028,51.804,1.433,1.694,0.315,64.022,51.296,89.723,50.605,59.903,61.138,117.477,99.043,127.691,39.783,56.96,41.183,-10.852,110,110,71.375,71.5,55.906,56.906,0.0,35.906,72,70,1000,200,0.102,198.75,70.375,69.688,0.008,71.938,71.375,56.938,58.094,0.0,34.531,72,70,1000,200,0.093,331.25,76.688,75.938,0.022,71.938,72.75,56.25,57.438,0.0,28.875,72,70,1000,200,0.061,269.25,75.625,74.938,0.025,72.0,74.063,55.594,57.188,0.0,34.125,72,70,1000,200,0.07,290.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.457,6.001,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,532.5,521.5,302.25,519.0,528.0,517.0,-0.006,1.112,0.0,2.65,0.663,0.212,0.001,0.002,0.003,0.001
5072008,1356,1,1,3,1,100,23.915,100.0,100.0,100.0,1,1,669.787,227.166,0.01,13.675,0,80,55,1.4,1104.375,1302.024,1169.283,1097.947,55.09,61.191,72.177,61.028,51.804,1.28,1.722,0.279,64.038,51.211,89.501,50.634,59.812,60.924,117.182,99.15,127.543,39.711,56.96,41.183,-10.852,110,110,71.563,71.438,55.906,56.688,0.0,35.313,72,70,1000,200,0.105,204.5,70.25,69.688,0.008,71.938,71.313,56.938,58.094,0.0,35.156,72,70,1000,200,0.087,322.25,76.563,75.938,0.022,71.938,72.75,56.25,57.563,0.0,28.984,72,70,1000,200,0.061,267.0,75.625,74.938,0.025,72.0,74.125,55.844,57.188,0.0,33.813,72,70,1000,200,0.076,301.0,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.459,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.0,521.5,302.25,520.0,528.0,517.0,-0.006,1.167,0.0,2.792,0.67,0.227,0.001,0.002,0.003,0.001
5072008,1357,1,1,3,1,100,23.657,100.0,100.0,100.0,1,1,679.155,237.705,0.01,13.602,0,80,55,1.4,1106.875,1290.946,1445.128,1081.536,54.876,61.298,72.285,61.028,51.804,1.326,1.751,0.279,64.67,51.679,89.501,50.605,59.851,60.924,117.034,99.363,127.469,39.711,56.855,41.183,-10.852,110,110,71.688,71.375,55.906,56.688,0.0,36.5,72,70,1000,200,0.098,195.75,70.375,69.688,0.008,71.938,71.25,56.938,58.094,0.0,34.688,72,70,1000,200,0.088,324.25,76.563,75.938,0.022,71.938,72.438,56.25,57.563,0.0,28.703,72,70,1000,200,0.064,273.5,75.625,74.938,0.025,72.063,74.188,55.594,57.188,0.0,34.844,72,70,1000,200,0.072,294.25,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.0,521.5,302.0,519.5,527.5,517.0,-0.006,1.168,0.0,2.778,0.679,0.238,0.001,0.002,0.003,0.001
5072008,1358,1,1,3,1,100,23.366,100.0,100.0,100.0,1,1,706.087,237.705,0.01,13.66,0,80,55,1.4,1106.875,1370.066,1456.039,1127.842,54.983,61.298,72.285,61.028,51.804,1.326,1.775,0.297,65.106,51.872,89.779,50.663,59.955,60.924,116.813,99.15,127.321,39.493,56.855,41.037,-10.852,110,110,71.563,71.438,55.906,56.688,0.0,35.594,72,70,1000,200,0.105,202.0,70.375,69.688,0.008,71.938,71.25,56.938,58.156,0.0,33.219,72,70,1000,200,0.096,340.25,76.688,75.938,0.022,72.0,72.438,56.25,57.438,0.0,28.641,72,70,1000,200,0.064,273.5,75.625,74.938,0.025,72.25,74.063,55.594,57.188,0.0,34.031,72,70,1000,200,0.08,307.5,74.625,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,6.002,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,533.0,522.0,302.0,519.5,527.0,517.0,-0.006,1.215,0.0,2.926,0.706,0.238,0.001,0.002,0.003,0.001
5072008,1359,1,1,3,1,100,23.61,100.0,100.0,100.0,1,1,694.377,238.876,0.01,13.645,0,80,55,1.4,1108.75,1268.815,1450.583,1103.92,55.09,61.298,72.285,61.028,51.804,1.33,1.79,0.293,65.338,52.224,89.696,50.663,60.007,60.924,116.666,99.469,127.321,39.565,56.855,41.037,-10.852,110,110,71.563,71.5,55.906,56.688,0.0,36.469,72,70,1000,200,0.098,196.125,70.375,69.688,0.008,72.0,71.313,57.0,58.094,0.0,33.313,72,70,1000,200,0.096,338.25,76.563,75.938,0.022,72.0,72.5,56.25,57.438,0.0,28.813,72,70,1000,200,0.063,272.75,75.625,74.938,0.024,72.188,73.938,55.844,57.188,0.0,34.531,72,70,1000,200,0.078,308.0,74.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.462,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.0,522.0,302.0,518.5,526.5,517.0,-0.006,1.162,0.0,2.786,0.694,0.239,0.001,0.002,0.002,0.001
5072008,1400,1,1,3,1,100,23.873,100.0,100.0,100.0,1,1,693.206,241.218,0.01,13.718,0,80,55,1.4,1115.0,1282.643,1454.22,1114.38,54.983,61.298,72.285,60.918,51.804,1.333,1.829,0.297,65.509,52.435,89.529,50.663,60.032,60.924,116.592,99.256,127.174,39.565,56.855,41.037,-10.852,110,110,71.563,71.5,56.0,56.906,0.0,35.875,72,70,1000,200,0.102,199.125,70.375,69.688,0.008,72.125,71.313,56.938,58.094,0.0,33.563,72,70,1000,200,0.096,336.5,76.688,75.938,0.022,72.0,72.563,56.156,57.563,0.0,28.969,72,70,1000,200,0.063,271.75,75.625,74.938,0.024,72.188,73.688,55.594,57.188,0.0,34.656,72,70,1000,200,0.079,308.75,74.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.01,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,519.0,526.5,517.0,-0.006,1.168,0.0,2.801,0.693,0.241,0.001,0.002,0.002,0.001
5072008,1401,1,1,3,1,100,23.923,100.0,100.0,100.0,1,1,700.232,221.311,0.01,13.645,0,80,55,1.4,1110.0,1267.433,1248.107,1120.361,55.09,61.405,72.285,61.028,51.804,1.493,1.832,0.326,65.211,52.268,89.557,50.548,59.942,61.138,116.297,99.363,127.1,39.493,56.855,41.037,-10.852,110,110,71.563,71.438,55.906,56.688,0.0,36.0,72,70,1000,200,0.102,199.375,70.375,69.813,0.008,72.125,71.375,56.938,58.156,0.0,33.969,72,70,1000,200,0.098,340.0,76.688,75.938,0.022,72.0,72.75,56.25,57.563,0.0,28.766,72,70,1000,200,0.063,272.75,75.625,74.938,0.024,72.188,73.625,55.594,57.188,0.0,35.688,72,70,1000,200,0.076,303.25,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,533.0,522.0,302.0,519.0,526.0,517.0,-0.006,1.213,0.0,2.923,0.7,0.221,0.001,0.002,0.002,0.001
5072008,1402,1,1,3,1,100,23.465,100.0,100.0,100.0,1,1,695.548,216.628,0.01,13.616,0,80,55,1.4,1124.625,1249.478,1187.159,1106.907,54.876,61.298,72.394,60.918,51.804,1.467,1.793,0.315,64.912,52.103,89.306,50.116,59.916,61.138,116.149,99.363,126.952,39.42,56.96,40.965,-10.852,110,110,71.688,72.063,55.906,56.906,0.0,36.156,72,70,1000,200,0.102,199.75,70.375,69.688,0.008,72.0,71.5,57.0,58.094,0.0,35.219,72,70,1000,200,0.093,334.0,76.688,75.938,0.022,72.0,72.875,56.469,57.563,0.0,28.75,72,70,1000,200,0.063,273.0,75.625,74.938,0.024,72.188,73.875,55.594,57.188,0.0,35.719,72,70,1000,200,0.077,303.25,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.975,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,533.0,522.0,302.0,519.0,526.5,517.0,-0.006,1.199,0.0,2.919,0.696,0.217,0.001,0.002,0.002,0.001
5072008,1403,1,1,3,1,100,23.448,100.0,100.0,100.0,1,1,697.89,217.799,0.01,13.675,0,80,55,1.4,1148.375,1285.41,1215.808,1139.821,54.983,61.298,72.719,60.918,51.587,1.444,1.807,0.312,64.865,51.969,89.306,49.598,59.968,60.924,116.076,99.363,126.878,39.42,56.855,40.892,-10.852,110,110,71.75,73.063,55.813,56.688,0.0,36.406,72,70,1000,200,0.101,198.5,70.25,69.688,0.008,72.125,71.625,56.938,58.094,0.0,34.5,72,70,1000,200,0.099,340.5,76.688,75.938,0.022,72.063,72.813,56.25,57.563,0.0,27.422,72,70,1000,200,0.069,288.75,75.625,74.938,0.024,72.25,74.125,55.594,57.188,0.0,34.719,72,70,1000,200,0.082,311.5,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,532.5,522.0,302.25,519.0,527.0,517.5,-0.006,1.155,0.0,2.793,0.698,0.218,0.001,0.002,0.002,0.001
5072008,1404,1,1,3,1,100,23.615,100.0,100.0,100.0,1,1,716.625,217.799,0.01,13.66,0,80,55,1.4,1156.375,1339.477,1233.743,1184.854,54.983,61.298,73.044,61.028,51.804,1.41,1.775,0.323,64.947,51.828,89.557,49.109,60.117,60.924,115.928,99.363,126.731,39.42,56.855,40.892,-10.852,110,110,71.75,73.813,55.906,56.688,0.0,34.938,72,70,1000,200,0.111,208.5,70.375,69.688,0.008,72.188,71.813,56.938,58.094,0.0,33.781,72,70,1000,200,0.101,348.5,76.688,75.938,0.022,72.375,72.813,56.156,57.438,0.0,27.859,72,70,1000,200,0.068,287.0,75.625,75.0,0.024,72.438,74.313,55.594,57.094,0.0,34.906,72,70,1000,200,0.085,317.25,74.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,533.0,522.0,302.0,518.5,527.0,517.5,-0.007,1.153,0.0,2.79,0.717,0.218,0.001,0.002,0.002,0.0
5072008,1405,1,1,3,1,100,23.849,100.0,100.0,100.0,1,1,713.113,216.628,0.01,13.645,0,80,55,1.4,1156.375,1326.982,1221.186,1163.817,55.09,61.512,73.261,61.138,51.913,1.421,1.768,0.315,64.811,51.843,90.001,48.793,60.285,61.246,115.781,99.469,126.657,39.42,56.855,40.819,-10.852,110,110,71.75,74.063,55.906,56.906,0.0,36.406,72,70,1000,200,0.101,197.875,70.25,69.563,0.008,72.313,72.063,56.938,58.094,0.0,33.719,72,70,1000,200,0.102,350.25,76.688,75.938,0.022,72.5,72.875,56.25,57.563,0.0,28.875,72,70,1000,200,0.074,297.0,75.625,74.938,0.024,72.625,74.563,55.594,57.094,0.0,35.875,72,70,1000,200,0.089,326.0,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.838,11.977,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,519.5,527.0,517.0,-0.007,1.095,0.0,2.648,0.713,0.217,0.001,0.002,0.002,0.001
5072008,1406,1,1,3,1,100,23.908,100.0,100.0,100.0,1,1,729.506,236.534,0.01,13.66,0,80,55,1.4,1164.375,1379.813,1410.619,1202.918,55.09,61.405,73.369,61.138,52.022,1.368,1.797,0.29,64.957,51.907,89.668,48.534,60.195,61.138,115.559,99.469,126.583,39.275,56.96,40.819,-10.852,110,110,71.938,74.5,56.0,56.688,0.0,35.313,72,70,1000,200,0.109,207.0,70.563,69.688,0.008,72.313,72.313,56.938,58.094,0.0,35.281,72,70,1000,200,0.104,352.25,76.688,75.938,0.022,72.5,73.0,56.25,57.563,0.0,29.203,72,70,1000,200,0.079,309.25,75.625,74.938,0.024,72.625,74.625,55.844,57.094,0.0,37.125,72,70,1000,200,0.092,331.25,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.985,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,533.0,522.0,302.0,520.5,527.0,517.5,-0.007,1.193,0.0,2.926,0.73,0.237,0.001,0.002,0.002,0.001
5072008,1407,1,1,3,1,100,23.995,100.0,100.0,100.0,1,1,751.754,257.611,0.01,13.675,0,80,55,1.4,1184.75,1410.487,1616.758,1221.012,55.09,61.405,73.586,61.028,52.022,1.341,1.854,0.275,65.508,52.375,89.696,48.218,60.007,61.138,115.412,99.363,126.435,39.202,57.064,40.819,-10.852,110,110,71.875,75.125,55.906,56.906,0.0,35.5,72,70,1000,200,0.108,205.5,70.25,69.688,0.008,72.313,72.5,56.938,58.094,0.0,35.969,72,70,1000,200,0.112,367.75,76.688,75.938,0.022,72.625,73.063,56.25,57.438,0.0,30.594,72,70,1000,200,0.083,313.0,75.625,74.938,0.024,72.625,74.75,55.594,57.094,0.0,37.281,72,70,1000,200,0.099,344.75,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.848,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,533.0,522.0,302.0,520.0,526.5,517.5,-0.007,1.238,0.0,3.068,0.752,0.258,0.001,0.002,0.002,0.001
5072008,1408,1,1,3,1,100,24.365,100.0,100.0,100.0,1,1,759.951,259.953,0.01,13.631,0,80,55,1.4,1228.125,1427.247,1638.766,1221.012,54.983,61.191,73.586,61.028,51.913,1.345,1.839,0.275,65.849,52.552,89.557,48.103,59.702,60.817,115.338,99.576,126.288,39.275,57.064,40.819,-10.852,110,110,71.938,75.5,56.0,56.688,0.0,35.844,72,70,1000,200,0.104,200.125,70.375,69.563,0.008,72.563,72.5,57.0,58.094,0.0,36.625,72,70,1000,200,0.113,369.5,76.563,75.938,0.022,72.688,73.125,56.156,57.438,0.0,31.063,72,70,1000,200,0.088,323.0,75.625,74.938,0.024,72.688,74.75,55.594,57.094,0.0,38.906,72,70,1000,200,0.098,343.25,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,533.0,522.0,302.0,519.5,526.0,517.0,-0.007,1.183,0.0,2.92,0.76,0.26,0.001,0.002,0.002,0.001
5072008,1409,1,1,3,1,100,24.475,100.0,100.0,100.0,1,1,788.054,265.808,0.01,13.645,0,80,55,1.4,1252.375,1488.862,1684.681,1264.864,55.196,61.191,73.694,61.138,52.131,1.333,1.893,0.271,66.31,52.868,89.862,48.103,59.689,60.924,115.117,99.469,126.214,39.202,56.96,40.746,-10.852,110,110,71.938,75.625,56.0,56.906,0.0,35.625,72,70,1000,200,0.111,209.5,70.25,69.688,0.008,72.625,72.563,56.938,58.0,0.0,37.469,72,70,1000,200,0.115,377.75,76.563,75.938,0.022,72.688,73.188,56.25,57.219,0.0,30.969,72,70,1000,200,0.094,331.0,75.625,75.0,0.024,72.75,74.563,55.594,57.094,0.0,39.281,72,70,1000,200,0.104,353.5,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.856,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,533.5,522.5,301.75,519.0,525.5,517.0,-0.007,1.186,0.0,2.923,0.788,0.266,0.001,0.002,0.002,0.001
5072008,1410,1,1,3,1,100,24.437,100.0,100.0,100.0,1,1,805.618,265.808,0.01,13.587,0,80,55,1.4,1252.375,1519.768,1692.035,1299.771,55.09,61.191,73.694,61.028,52.131,1.33,1.932,0.26,66.633,53.072,89.807,48.074,59.773,60.817,114.969,99.469,126.14,39.129,57.064,40.746,-10.852,110,110,72.188,75.5,56.0,56.906,0.0,36.688,72,70,1000,200,0.104,203.75,70.375,69.688,0.008,72.625,72.563,56.938,58.0,0.0,37.281,72,70,1000,200,0.124,387.25,76.563,75.938,0.022,72.875,73.125,56.469,57.438,0.0,32.031,72,70,1000,200,0.101,347.25,75.625,74.938,0.024,72.75,74.438,55.844,57.094,0.0,38.75,72,70,1000,200,0.112,366.75,74.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.878,11.991,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,533.5,522.5,301.75,518.0,525.5,517.0,-0.007,1.225,0.0,3.048,0.806,0.266,0.001,0.002,0.002,0.001
5072008,1411,1,1,3,1,100,25.184,100.0,100.0,100.0,1,1,840.747,275.176,0.01,13.645,0,80,55,1.4,1308.125,1531.023,1728.837,1343.954,55.303,61.191,73.694,60.918,52.131,1.326,1.939,0.279,67.068,53.463,89.584,47.988,59.585,60.603,114.896,99.576,125.992,39.129,57.064,40.673,-10.852,110,110,72.25,75.75,56.219,56.906,0.0,35.469,72,70,1000,200,0.114,211.125,70.375,69.688,0.008,72.625,72.438,57.0,58.0,0.0,37.406,72,70,1000,200,0.128,391.75,76.688,75.938,0.022,73.063,72.938,56.469,57.219,0.0,32.563,72,70,1000,200,0.106,360.25,75.625,74.938,0.024,72.75,74.438,55.844,57.094,0.0,38.656,72,70,1000,200,0.117,377.75,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.5,522.5,301.75,519.0,525.5,517.0,-0.007,1.175,0.0,2.923,0.841,0.275,0.001,0.002,0.002,0.001
5072008,1412,1,1,3,1,100,25.449,100.0,100.0,100.0,1,1,848.944,276.347,0.01,13.675,0,80,55,1.4,1345.375,1500.094,1745.413,1347.008,55.303,61.084,73.694,60.808,52.24,1.345,1.978,0.286,67.304,53.8,89.251,48.074,59.397,60.71,114.748,99.576,125.845,39.129,57.064,40.673,-10.852,110,110,72.188,75.938,56.219,56.906,0.0,36.563,72,70,1000,200,0.107,206.875,70.25,69.688,0.008,72.625,72.313,57.0,58.0,0.0,38.969,72,70,1000,200,0.128,392.0,76.563,75.938,0.022,73.063,72.75,56.25,57.219,0.0,33.5,72,70,1000,200,0.115,369.25,75.625,74.938,0.024,72.75,74.25,55.844,57.094,0.0,38.5,72,70,1000,200,0.124,386.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.983,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,533.5,522.5,301.75,518.5,525.5,517.0,-0.007,1.177,0.0,2.93,0.849,0.276,0.001,0.002,0.002,0.001
5072008,1413,1,1,3,1,100,25.499,100.0,100.0,100.0,1,1,870.021,278.689,0.01,13.602,0,80,55,1.4,1355.875,1567.661,1743.571,1374.538,55.196,60.977,73.694,60.808,52.131,1.356,1.982,0.279,67.658,54.062,89.362,48.074,59.313,60.603,114.527,99.576,125.771,39.057,57.064,40.673,-10.852,110,110,72.25,76.125,56.219,56.906,0.0,36.344,72,70,1000,200,0.11,206.875,70.25,69.563,0.008,72.625,72.125,57.0,58.0,0.0,38.063,72,70,1000,200,0.136,405.0,76.563,75.938,0.022,73.063,72.625,56.25,57.156,0.0,33.625,72,70,1000,200,0.121,383.0,75.625,74.938,0.024,72.75,74.25,55.844,57.0,0.0,39.0,72,70,1000,200,0.126,389.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,533.5,523.0,301.75,518.5,525.5,517.0,-0.008,1.221,0.0,3.05,0.87,0.279,0.001,0.002,0.002,0.001
5072008,1414,1,1,3,1,100,26.344,100.0,100.0,100.0,1,1,878.217,282.201,0.01,13.689,0,80,55,1.4,1379.875,1604.39,1774.907,1405.216,55.41,61.084,73.694,60.808,52.24,1.303,1.996,0.268,67.948,54.262,89.334,48.16,59.423,60.603,114.453,99.576,125.771,39.057,56.96,40.673,-10.852,110,110,72.25,76.25,56.219,56.906,0.0,36.094,72,70,1000,200,0.115,212.25,70.25,69.688,0.008,72.563,72.188,57.0,58.0,0.0,38.313,72,70,1000,200,0.135,404.0,76.563,75.938,0.022,73.063,72.5,56.25,57.156,0.0,34.969,72,70,1000,200,0.128,390.75,75.625,74.938,0.024,72.75,74.25,55.594,57.0,0.0,39.906,72,70,1000,200,0.131,399.25,74.75,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.864,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.0,522.5,301.5,518.5,525.5,517.5,-0.008,1.236,0.0,3.069,0.878,0.282,0.001,0.002,0.002,0.002
5072008,1415,1,1,3,1,100,26.753,100.0,100.0,100.0,1,1,867.679,282.201,0.01,13.718,0,80,55,1.4,1404.5,1574.717,1767.531,1397.537,55.303,61.084,73.586,60.808,52.457,1.33,2.053,0.275,68.175,54.365,89.362,48.247,59.559,60.817,114.084,99.469,125.549,38.911,57.169,40.6,-10.852,110,110,72.25,76.438,56.344,57.0,0.0,35.656,72,70,1000,200,0.119,213.5,70.25,69.688,0.008,72.188,72.188,57.0,58.0,0.0,38.906,72,70,1000,200,0.128,390.75,76.563,75.938,0.022,73.188,72.375,56.25,57.156,0.0,34.5,72,70,1000,200,0.139,407.5,75.625,74.938,0.024,72.875,74.188,55.844,57.0,0.0,39.781,72,70,1000,200,0.139,409.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,533.5,523.0,301.75,519.0,525.5,517.0,-0.008,1.269,0.0,3.215,0.868,0.282,0.001,0.002,0.002,0.001
5072008,1416,1,1,3,1,100,27.378,100.0,100.0,100.0,1,1,906.32,276.347,0.01,13.631,0,80,55,1.4,1402.875,1597.319,1745.413,1429.828,55.516,61.084,73.477,60.918,52.457,1.326,2.077,0.279,68.416,54.503,89.39,48.333,59.702,60.924,114.084,99.469,125.475,38.984,57.064,40.6,-10.852,110,110,72.375,76.438,56.344,57.0,0.0,36.438,72,70,1000,200,0.112,211.375,70.375,69.688,0.008,72.313,72.125,57.0,58.0,0.0,37.469,72,70,1000,200,0.136,407.25,76.563,75.938,0.022,73.188,72.188,56.25,57.156,0.0,35.531,72,70,1000,200,0.144,412.5,75.625,74.938,0.024,72.875,74.125,55.906,57.0,0.0,40.219,72,70,1000,200,0.137,407.75,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.996,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,534.0,523.0,301.5,518.0,526.0,517.5,-0.008,1.218,0.0,3.056,0.906,0.276,0.001,0.002,0.002,0.001
5072008,1417,1,1,3,1,100,27.661,100.0,100.0,100.0,1,1,920.372,286.885,0.01,13.66,0,80,55,1.4,1402.875,1570.483,1793.355,1435.991,55.41,61.084,73.586,60.808,52.348,1.318,2.067,0.286,68.581,54.739,89.001,48.39,59.754,60.71,114.01,99.469,125.328,38.984,57.274,40.6,-10.852,110,110,72.25,76.438,56.344,57.0,0.0,35.969,72,70,1000,200,0.119,215.5,70.375,69.563,0.008,72.313,72.0,56.938,58.0,0.0,37.656,72,70,1000,200,0.137,408.0,76.688,75.813,0.022,73.063,72.125,56.469,57.156,0.0,36.688,72,70,1000,200,0.14,409.5,75.625,74.938,0.024,72.875,74.125,55.906,56.813,0.0,40.813,72,70,1000,200,0.146,419.5,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,518.0,526.0,517.5,-0.008,1.207,0.0,3.063,0.92,0.287,0.001,0.003,0.002,0.001
5072008,1418,1,1,3,1,100,28.438,100.0,100.0,100.0,1,1,928.569,289.227,0.01,13.66,0,80,55,1.4,1451.875,1673.86,1821.047,1466.866,55.516,60.977,73.369,60.699,52.566,1.353,2.099,0.29,68.982,55.062,88.973,48.563,59.728,60.71,113.642,99.576,125.18,38.911,57.274,40.527,-10.852,110,110,72.438,76.5,56.344,57.063,0.0,36.219,72,70,1000,200,0.119,215.625,70.25,69.688,0.008,72.563,71.938,57.0,58.0,0.0,38.656,72,70,1000,200,0.146,417.5,76.563,75.813,0.022,73.0,72.063,56.469,57.156,0.0,36.219,72,70,1000,200,0.153,425.75,75.625,74.938,0.024,72.875,73.688,55.906,57.0,0.0,41.563,72,70,1000,200,0.156,434.25,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,518.5,526.0,517.5,-0.008,1.202,0.0,3.063,0.929,0.289,0.001,0.002,0.002,0.001
5072008,1419,1,1,3,1,100,28.983,100.0,100.0,100.0,1,1,949.646,292.74,0.01,13.704,0,80,55,1.4,1487.375,1683.811,1835.827,1477.696,55.516,61.084,73.261,60.808,52.566,1.314,2.131,0.271,69.163,55.179,88.973,48.678,59.754,60.817,113.642,99.469,125.106,38.839,57.274,40.527,-10.852,110,110,72.375,76.5,56.406,57.063,0.0,35.875,72,70,1000,200,0.119,216.5,70.375,69.688,0.008,72.563,71.938,57.0,58.094,0.0,39.406,72,70,1000,200,0.145,417.5,76.563,75.938,0.022,73.0,71.938,56.469,57.156,0.0,36.344,72,70,1000,200,0.157,437.5,75.625,74.938,0.024,72.875,73.563,55.906,57.0,0.0,41.844,72,70,1000,200,0.156,434.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,534.0,523.0,301.75,518.0,526.5,517.5,-0.008,1.255,0.0,3.21,0.95,0.293,0.001,0.002,0.002,0.001
5072008,1420,1,1,3,1,100,29.783,100.0,100.0,100.0,1,1,961.355,293.911,0.01,13.66,0,80,55,1.4,1519.375,1692.346,1824.742,1497.841,55.623,60.977,73.152,60.808,52.566,1.33,2.134,0.29,69.484,55.562,88.472,48.736,59.52,60.71,113.568,99.469,125.032,38.839,57.169,40.454,-10.852,110,110,72.438,76.438,56.406,57.063,0.0,35.813,72,70,1000,200,0.12,216.75,70.25,69.688,0.008,72.563,71.875,57.0,58.0,0.0,40.563,72,70,1000,200,0.144,416.25,76.563,75.938,0.022,73.0,71.875,56.469,57.0,0.0,36.406,72,70,1000,200,0.162,442.25,75.625,74.938,0.024,72.875,73.438,55.906,57.0,0.0,42.156,72,70,1000,200,0.169,451.25,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.863,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,534.0,523.0,301.5,518.0,526.5,517.5,-0.008,1.204,0.0,3.061,0.961,0.294,0.001,0.002,0.002,0.0
5072008,1421,1,1,3,1,100,30.511,100.0,100.0,100.0,1,1,976.578,299.766,0.01,13.675,0,80,55,1.4,1519.375,1723.682,1833.979,1507.154,55.623,60.87,73.152,60.699,52.566,1.318,2.141,0.286,69.763,55.803,88.389,48.764,59.449,60.603,113.347,99.469,124.811,38.693,57.589,40.454,-10.852,110,110,72.438,76.563,56.406,57.063,0.0,36.219,72,70,1000,200,0.12,216.75,70.375,69.688,0.008,72.313,72.0,57.0,58.0,0.0,39.063,72,70,1000,200,0.157,435.0,76.563,75.813,0.022,73.0,71.75,56.469,57.0,0.0,37.656,72,70,1000,200,0.163,441.75,75.625,74.938,0.024,72.875,73.313,55.906,57.0,0.0,43.219,72,70,1000,200,0.171,453.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.993,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.75,518.0,527.0,517.5,-0.008,1.274,0.0,3.342,0.977,0.3,0.001,0.002,0.002,0.002
5072008,1422,1,1,3,1,100,31.126,100.0,100.0,100.0,1,1,984.774,304.45,0.01,13.689,0,80,55,1.4,1547.25,1716.554,1859.856,1516.476,55.623,60.87,73.261,60.699,52.457,1.311,2.191,0.279,70.106,55.976,88.055,48.822,59.495,60.603,113.347,99.363,124.811,38.766,57.169,40.673,-10.852,110,110,72.438,76.625,56.344,57.063,0.0,36.031,72,70,1000,200,0.121,217.25,70.188,69.563,0.008,72.563,72.0,57.0,58.0,0.0,39.219,72,70,1000,200,0.16,438.75,76.563,75.813,0.022,72.875,71.625,56.469,57.0,0.0,37.719,72,70,1000,200,0.167,446.5,75.625,75.0,0.024,73.063,73.188,55.906,57.0,0.0,43.344,72,70,1000,200,0.172,454.25,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,518.0,526.5,517.5,-0.008,1.419,0.0,3.622,0.985,0.304,0.001,0.002,0.002,0.001
5072008,1423,1,1,3,1,100,31.224,100.0,100.0,100.0,1,1,1016.39,306.792,0.01,13.66,0,80,55,1.4,1552.375,1708.006,1854.31,1536.707,55.41,60.87,73.044,60.479,52.24,1.372,2.17,0.282,70.08,56.037,87.527,48.851,59.508,60.388,113.125,99.469,124.663,38.693,56.645,40.746,-10.852,110,110,72.438,76.625,56.344,57.0,0.0,36.313,72,70,1000,200,0.122,217.75,70.25,69.563,0.008,72.563,71.938,56.938,58.0,0.0,39.75,72,70,1000,200,0.161,439.75,76.563,75.938,0.022,72.875,71.5,56.469,57.0,0.0,38.719,72,70,1000,200,0.167,448.5,75.813,74.938,0.024,73.063,72.938,55.844,56.813,0.0,42.938,72,70,1000,200,0.183,468.25,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.0,523.0,301.5,519.0,527.0,517.5,-0.008,1.562,0.0,3.891,1.016,0.307,0.001,0.002,0.003,0.001
5072008,1424,1,1,3,1,100,31.437,100.0,100.0,100.0,1,1,1018.732,306.792,0.01,13.704,0,80,55,1.4,1578.625,1755.084,1856.158,1571.046,55.303,60.656,72.936,60.479,52.131,1.356,2.188,0.29,70.35,56.249,87.916,48.793,59.482,60.495,112.83,99.469,124.589,38.62,56.33,40.746,-10.852,110,110,72.438,76.375,56.219,57.063,0.0,36.469,72,70,1000,200,0.122,218.125,70.25,69.688,0.008,72.563,71.813,56.938,58.0,0.0,39.906,72,70,1000,200,0.163,441.5,76.563,75.938,0.022,72.688,71.5,56.156,56.906,0.0,37.906,72,70,1000,200,0.18,464.5,75.625,74.938,0.024,73.063,72.875,55.594,56.813,0.0,44.094,72,70,1000,200,0.192,478.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,518.5,527.0,517.5,-0.009,1.645,0.0,4.043,1.019,0.307,0.001,0.002,0.002,0.002
5072008,1425,1,1,3,1,100,31.497,100.0,100.0,100.0,1,1,1015.219,306.792,0.01,13.675,0,80,55,1.4,1600.0,1759.371,1848.764,1542.94,55.196,60.977,72.936,60.699,52.022,1.368,2.109,0.304,70.429,56.279,88.194,48.937,59.559,60.71,112.757,99.469,124.515,38.62,56.12,40.746,-10.852,110,110,72.438,76.375,56.219,57.0,0.0,36.781,72,70,1000,200,0.122,218.0,70.25,69.563,0.008,72.563,71.688,56.938,57.844,0.0,40.063,72,70,1000,200,0.155,432.0,76.688,75.813,0.022,72.688,71.375,56.156,56.844,0.0,39.125,72,70,1000,200,0.168,450.0,75.625,75.0,0.024,72.875,72.688,55.594,56.719,0.0,44.625,72,70,1000,200,0.19,477.75,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,534.0,523.0,301.25,519.0,527.5,517.5,-0.009,1.661,0.0,4.034,1.015,0.307,0.001,0.003,0.002,0.0
5072008,1426,1,1,3,1,100,31.48,100.0,100.0,100.0,1,1,1024.587,312.646,0.01,13.66,0,80,55,1.4,1592.125,1767.949,1882.052,1563.23,55.09,61.084,72.936,60.699,51.913,1.314,2.212,0.304,70.575,56.483,88.139,48.994,59.637,60.817,112.757,99.469,124.368,38.62,56.12,40.746,-10.852,110,110,72.438,76.438,56.219,56.906,0.0,37.063,72,70,1000,200,0.122,218.5,70.375,69.688,0.008,72.563,71.625,56.688,57.844,0.0,40.594,72,70,1000,200,0.165,445.75,76.563,75.938,0.022,72.688,71.438,56.156,56.844,0.0,37.438,72,70,1000,200,0.18,464.25,75.625,74.938,0.024,72.875,72.625,55.531,56.719,0.0,45.563,72,70,1000,200,0.193,483.5,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.5,523.0,301.5,518.5,527.5,517.5,-0.009,1.659,0.0,4.03,1.025,0.313,0.001,0.002,0.002,0.001
5072008,1427,1,1,3,1,100,31.644,100.0,100.0,100.0,1,1,1039.809,311.475,0.01,13.66,0,80,55,1.4,1622.125,1846.813,1867.254,1574.174,55.09,61.191,72.827,60.808,51.696,1.353,2.227,0.29,70.736,56.62,87.666,48.966,59.65,60.817,112.462,99.469,124.146,38.548,56.12,40.673,-10.867,110,110,72.563,76.625,56.0,57.0,0.0,37.344,72,70,1000,200,0.123,218.75,70.25,69.688,0.008,72.563,71.625,56.688,57.656,0.0,40.781,72,70,1000,200,0.157,435.75,76.563,75.813,0.022,72.625,71.25,56.094,56.594,0.0,38.719,72,70,1000,200,0.177,460.75,75.625,74.938,0.024,73.063,72.5,55.531,56.625,0.0,44.906,72,70,1000,200,0.207,497.5,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.999,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.75,519.0,528.0,517.5,-0.009,1.652,0.0,4.028,1.04,0.311,0.001,0.002,0.002,0.001
5072008,1428,1,1,3,1,100,31.469,100.0,100.0,100.0,1,1,1057.374,313.817,0.01,13.66,0,80,55,1.4,1632.875,1810.915,1885.753,1625.948,54.983,61.191,72.827,60.808,51.804,1.333,2.262,0.301,70.985,56.743,87.972,48.822,59.702,61.031,112.462,99.363,124.146,38.62,55.911,40.746,-10.852,110,110,72.563,76.563,56.0,56.906,0.0,38.094,72,70,1000,200,0.123,218.75,70.25,69.688,0.008,72.563,71.563,56.688,57.656,0.0,40.594,72,70,1000,200,0.173,455.75,76.563,75.813,0.022,72.5,71.125,56.094,56.594,0.0,37.875,72,70,1000,200,0.182,466.5,75.625,75.0,0.024,72.875,72.375,55.438,56.531,0.0,46.469,72,70,1000,200,0.212,506.75,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,535.0,523.0,301.25,519.5,528.0,517.5,-0.009,1.68,0.0,4.03,1.057,0.314,0.001,0.002,0.002,0.001
5072008,1429,1,1,3,1,100,31.405,100.0,100.0,100.0,1,1,1074.938,316.159,0.01,13.631,0,80,55,1.4,1657.375,1783.689,1889.454,1583.565,54.983,61.191,72.719,61.028,51.696,1.368,2.234,0.301,71.111,56.884,88.0,48.851,59.851,60.924,112.314,99.363,124.072,38.62,55.911,40.746,-10.852,110,110,72.563,76.563,56.0,56.688,0.0,36.875,72,70,1000,200,0.134,229.125,70.25,69.563,0.008,72.313,71.438,56.625,57.531,0.0,40.594,72,70,1000,200,0.176,459.75,76.563,76.0,0.022,72.375,71.0,56.0,56.5,0.0,38.844,72,70,1000,200,0.174,453.75,75.625,75.0,0.024,72.75,72.188,55.438,56.406,0.0,46.375,72,70,1000,200,0.215,509.75,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.866,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,534.5,523.0,301.5,519.0,528.0,517.5,-0.009,1.676,0.0,4.021,1.075,0.316,0.001,0.002,0.002,0.002
5072008,1430,1,1,3,1,100,31.608,100.0,100.0,100.0,1,1,1072.596,317.33,0.02,13.631,0,80,55,1.4,1657.375,1780.826,1870.953,1602.377,55.09,61.298,72.611,61.028,51.696,1.383,2.244,0.315,71.253,57.016,88.278,48.937,59.955,61.031,112.093,99.256,123.925,38.475,56.015,40.673,-10.852,110,110,72.438,76.625,55.906,56.688,0.0,36.656,72,70,1000,200,0.136,230.0,70.375,69.688,0.008,72.313,71.5,56.625,57.531,0.0,41.25,72,70,1000,200,0.166,447.0,76.563,75.938,0.022,72.375,70.938,56.0,56.5,0.0,37.719,72,70,1000,200,0.182,468.0,75.625,74.938,0.024,72.75,72.0,55.344,56.406,0.0,47.0,72,70,1000,200,0.21,501.25,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.877,12.016,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,534.5,522.5,301.5,519.0,528.5,518.0,-0.018,1.708,0.0,4.158,1.073,0.317,0.001,0.002,0.002,0.0
5072008,1431,1,1,3,1,100,31.658,100.0,100.0,100.0,1,1,1057.374,314.988,0.01,13.675,0,80,55,1.4,1659.25,1795.146,1882.052,1589.831,55.09,61.512,72.611,61.028,51.913,1.379,2.269,0.301,71.268,57.094,88.695,48.994,60.078,61.246,112.167,99.363,123.851,38.548,56.12,40.673,-10.852,110,110,72.563,76.813,56.0,56.906,0.0,38.188,72,70,1000,200,0.123,218.625,70.25,69.688,0.008,72.563,71.563,56.625,57.531,0.0,40.813,72,70,1000,200,0.172,453.75,76.563,75.813,0.022,72.375,70.875,56.094,56.594,0.0,38.875,72,70,1000,200,0.172,457.25,75.813,74.938,0.024,72.688,71.75,55.531,56.531,0.0,46.844,72,70,1000,200,0.216,508.75,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.0,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,522.5,301.5,519.5,528.0,518.0,-0.009,1.654,0.0,4.033,1.057,0.315,0.001,0.002,0.003,0.0
5072008,1432,1,1,3,1,100,31.756,100.0,100.0,100.0,1,1,1090.161,314.988,0.01,13.66,0,80,55,1.4,1651.375,1881.356,1907.964,1644.851,55.09,61.191,72.394,61.028,51.804,1.345,2.276,0.282,71.423,57.086,87.833,48.994,59.916,61.138,111.872,99.15,123.703,38.402,56.015,40.746,-10.852,110,110,72.563,76.75,55.906,56.688,0.0,37.031,72,70,1000,200,0.133,228.75,70.25,69.688,0.008,72.313,71.5,56.625,57.531,0.0,41.75,72,70,1000,200,0.17,451.0,76.688,75.813,0.022,72.375,70.875,56.0,56.5,0.0,38.75,72,70,1000,200,0.182,465.5,75.625,74.938,0.024,72.625,71.625,55.438,56.406,0.0,46.25,72,70,1000,200,0.224,519.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.5,519.0,528.5,518.0,-0.009,1.818,0.0,4.443,1.09,0.315,0.001,0.003,0.002,0.002
5072008,1433,1,1,3,1,100,31.815,100.0,100.0,100.0,1,1,1094.844,319.672,0.01,13.718,0,80,55,1.4,1675.625,1809.48,1913.519,1649.583,55.09,61.298,72.502,61.028,51.804,1.356,2.291,0.304,71.597,57.257,87.972,49.081,60.02,61.138,111.798,99.256,123.556,38.402,56.015,40.746,-10.867,110,110,72.438,76.625,55.906,56.688,0.0,36.875,72,70,1000,200,0.134,229.25,70.25,69.688,0.008,72.313,71.438,56.625,57.5,0.0,40.969,72,70,1000,200,0.178,464.75,76.563,75.938,0.022,72.25,70.75,56.0,56.5,0.0,39.344,72,70,1000,200,0.182,467.0,75.625,74.938,0.024,72.688,71.563,55.344,56.406,0.0,46.563,72,70,1000,200,0.23,526.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.871,12.002,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,534.5,523.0,301.5,519.5,529.0,518.0,-0.009,1.826,0.0,4.462,1.095,0.32,0.001,0.002,0.002,0.001
5072008,1434,1,1,3,1,100,31.639,100.0,100.0,100.0,1,1,1105.383,320.843,0.01,13.675,0,80,55,1.4,1685.5,1799.445,1913.519,1644.851,54.983,61.298,72.285,61.138,51.696,1.353,2.305,0.308,71.738,57.34,88.222,49.138,60.182,61.138,111.724,99.256,123.482,38.475,55.911,40.673,-10.852,110,110,72.438,76.625,55.906,56.594,0.0,36.75,72,70,1000,200,0.135,229.375,70.25,69.688,0.008,72.313,71.313,56.5,57.5,0.0,41.0,72,70,1000,200,0.182,467.0,76.688,75.813,0.022,72.375,70.75,56.0,56.375,0.0,39.188,72,70,1000,200,0.185,474.5,75.625,74.938,0.024,72.625,71.563,55.438,56.406,0.0,47.531,72,70,1000,200,0.226,517.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,523.0,301.5,519.0,528.5,518.0,-0.009,1.724,0.0,4.171,1.105,0.321,0.001,0.003,0.002,0.002
5072008,1435,1,1,3,1,100,31.96,100.0,100.0,100.0,1,1,1098.357,322.014,0.01,13.573,0,80,55,1.4,1685.5,1842.501,1913.519,1651.161,55.09,61.512,72.394,61.248,51.804,1.353,2.308,0.293,71.899,57.449,87.388,49.253,60.382,61.353,111.577,99.256,123.334,38.402,56.015,40.673,-10.852,110,110,72.563,76.75,55.906,56.688,0.0,36.594,72,70,1000,200,0.137,231.0,70.375,69.688,0.008,72.313,71.438,56.625,57.5,0.0,41.594,72,70,1000,200,0.18,466.25,76.688,75.813,0.022,72.375,70.688,56.0,56.375,0.0,39.438,72,70,1000,200,0.188,475.75,75.625,75.0,0.024,72.625,71.438,55.438,56.406,0.0,47.25,72,70,1000,200,0.226,518.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.5,523.0,301.5,519.5,528.5,518.0,-0.01,1.75,0.0,4.278,1.098,0.322,0.001,0.003,0.002,0.002
5072008,1436,1,1,3,1,100,31.72,100.0,100.0,100.0,1,1,1108.896,323.185,0.01,13.631,0,80,55,1.4,1693.25,1842.501,1909.816,1644.851,54.983,61.512,72.285,61.248,51.804,1.356,2.301,0.304,71.968,57.574,87.583,49.138,60.564,61.353,111.503,99.15,123.26,38.33,56.12,40.673,-10.852,110,110,72.563,76.688,55.906,56.594,0.0,37.094,72,70,1000,200,0.136,230.5,70.375,69.688,0.008,72.563,71.438,56.5,57.5,0.0,41.156,72,70,1000,200,0.186,470.75,76.563,75.938,0.022,72.25,70.688,55.875,56.375,0.0,39.938,72,70,1000,200,0.185,469.5,75.625,74.938,0.024,72.625,71.313,55.344,56.25,0.0,47.688,72,70,1000,200,0.235,531.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,523.0,301.5,520.0,529.0,518.0,-0.01,1.795,0.0,4.432,1.109,0.323,0.001,0.002,0.002,0.001
5072008,1437,1,1,3,1,100,31.712,100.0,100.0,100.0,1,1,1134.657,326.698,0.01,13.558,0,80,55,1.4,1710.5,1852.565,1926.483,1682.779,54.983,61.726,72.285,61.357,51.913,1.368,2.344,0.304,72.204,57.744,88.055,49.167,60.661,61.674,111.208,99.15,123.186,38.33,56.015,40.673,-10.852,110,110,72.563,76.5,55.906,56.594,0.0,37.469,72,70,1000,200,0.135,229.875,70.25,69.688,0.008,72.188,71.438,56.5,57.5,0.0,41.938,72,70,1000,200,0.183,468.75,76.563,75.813,0.022,72.0,70.75,55.875,56.375,0.0,38.406,72,70,1000,200,0.195,483.75,75.625,75.0,0.024,72.688,71.313,55.438,56.25,0.0,47.813,72,70,1000,200,0.249,544.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,520.0,529.0,518.0,-0.01,1.796,0.0,4.409,1.135,0.327,0.001,0.002,0.002,0.001
5072008,1438,1,1,3,1,100,32.025,100.0,100.0,100.0,1,1,1138.17,325.527,0.01,13.631,0,80,55,1.4,1718.5,1858.319,1922.778,1671.699,55.09,61.941,72.394,61.577,51.913,1.387,2.333,0.304,72.237,57.804,87.666,49.167,60.881,61.889,111.208,99.15,123.039,38.33,56.225,40.673,-10.852,110,110,72.563,76.438,55.906,56.594,0.0,37.625,72,70,1000,200,0.137,231.375,70.25,69.688,0.008,72.188,71.438,56.5,57.5,0.0,41.219,72,70,1000,200,0.186,468.5,76.563,75.938,0.022,72.25,70.875,56.0,56.5,0.0,39.469,72,70,1000,200,0.181,465.5,75.625,74.938,0.024,72.688,71.125,55.438,56.406,0.0,48.188,72,70,1000,200,0.252,547.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.011,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,520.0,529.0,518.0,-0.01,1.785,0.0,4.432,1.138,0.326,0.001,0.002,0.002,0.001
5072008,1439,1,1,3,1,100,31.957,100.0,100.0,100.0,1,1,1165.102,327.869,0.01,13.66,0,80,55,1.4,1698.0,1894.331,1946.863,1714.514,54.983,61.941,72.285,61.687,51.913,1.375,2.351,0.304,72.428,57.917,87.471,49.196,60.979,61.996,110.987,99.043,122.891,38.33,56.435,40.746,-10.852,110,110,72.563,76.5,55.906,56.688,0.0,38.125,72,70,1000,200,0.135,230.25,70.375,69.688,0.008,72.188,71.438,56.5,57.375,0.0,41.969,72,70,1000,200,0.182,467.25,76.563,75.938,0.022,72.25,70.938,56.0,56.375,0.0,38.906,72,70,1000,200,0.196,484.0,75.625,74.938,0.024,72.75,70.938,55.438,56.25,0.0,48.094,72,70,1000,200,0.258,557.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.887,12.008,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.5,523.0,301.5,519.5,529.0,518.0,-0.01,1.823,0.0,4.58,1.165,0.328,0.001,0.002,0.002,0.002
5072008,1440,1,1,3,1,100,32.57,100.0,100.0,100.0,1,1,1153.392,325.527,0.01,13.675,0,80,55,1.4,1738.875,1887.121,1924.631,1701.806,55.196,62.262,72.285,61.906,52.022,1.36,2.34,0.312,72.507,57.979,88.25,49.225,61.264,62.317,110.913,99.043,122.817,38.257,56.33,40.819,-10.852,110,110,72.563,76.438,56.0,56.688,0.0,38.469,72,70,1000,200,0.136,231.125,70.25,69.688,0.008,72.188,71.375,56.438,57.5,0.0,42.781,72,70,1000,200,0.186,471.75,76.563,75.813,0.022,72.063,70.938,56.0,56.375,0.0,40.5,72,70,1000,200,0.193,481.25,75.625,74.938,0.024,72.75,70.938,55.531,56.25,0.0,49.219,72,70,1000,200,0.261,559.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,534.0,523.0,301.5,519.5,529.0,518.0,-0.01,1.939,0.0,4.862,1.153,0.326,0.001,0.002,0.002,0.002
5072008,1441,1,1,3,1,100,32.767,100.0,100.0,100.0,1,1,1148.708,307.963,0.01,13.704,0,80,55,1.4,1765.875,1838.189,1822.895,1724.058,55.196,62.262,72.285,62.016,51.804,1.387,2.28,0.337,72.476,57.983,87.054,49.311,61.193,61.996,110.765,99.043,122.669,38.257,56.435,40.892,-10.852,110,110,72.438,76.375,56.0,56.688,0.0,38.344,72,70,1000,200,0.138,232.25,70.25,69.688,0.008,72.188,71.375,56.5,57.5,0.0,43.0,72,70,1000,200,0.187,474.0,76.563,75.938,0.022,72.0,71.0,56.0,56.375,0.0,38.469,72,70,1000,200,0.194,483.75,75.625,74.938,0.024,72.875,71.0,55.438,56.406,0.0,49.375,72,70,1000,200,0.277,574.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.5,523.0,301.5,519.0,529.5,518.0,-0.01,1.986,0.0,5.011,1.149,0.308,0.001,0.002,0.002,0.0
5072008,1442,1,1,3,1,100,32.679,100.0,100.0,100.0,1,1,1148.708,296.253,0.01,13.689,0,80,55,1.4,1769.375,1828.135,1681.005,1741.583,55.09,62.155,72.285,61.906,51.804,1.436,2.323,0.359,72.195,57.87,86.693,49.196,61.102,61.996,110.692,99.043,122.596,38.257,56.225,40.892,-10.852,110,110,72.563,76.688,55.906,56.688,0.0,38.0,72,70,1000,200,0.142,236.0,70.375,69.688,0.008,72.188,71.313,56.5,57.5,0.0,42.094,72,70,1000,200,0.195,483.75,76.688,75.938,0.022,72.0,71.125,56.0,56.375,0.0,38.875,72,70,1000,200,0.188,473.25,75.625,74.938,0.024,72.688,70.875,55.438,56.156,0.0,49.406,72,70,1000,200,0.277,576.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.889,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,533.5,522.5,301.5,520.5,530.0,518.5,-0.01,2.007,0.0,5.006,1.149,0.296,0.001,0.002,0.002,0.001
5072008,1443,1,1,3,1,100,32.466,100.0,100.0,100.0,1,1,1146.366,292.74,0.01,13.602,0,80,55,1.4,1769.375,1815.218,1647.943,1719.285,54.983,62.155,72.285,61.906,51.696,1.425,2.284,0.363,72.119,57.681,87.027,49.023,61.115,61.996,110.544,98.831,122.448,38.257,56.015,40.892,-10.852,110,110,72.563,76.875,55.906,56.688,0.0,38.656,72,70,1000,200,0.141,234.625,70.375,69.688,0.008,72.188,71.438,56.438,57.375,0.0,41.438,72,70,1000,200,0.195,482.75,76.563,75.938,0.022,72.063,71.313,55.875,56.5,0.0,39.406,72,70,1000,200,0.185,476.25,75.625,74.938,0.024,72.438,70.625,55.281,56.156,0.0,49.438,72,70,1000,200,0.276,575.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.886,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,533.5,522.0,301.5,520.0,530.5,519.0,-0.01,2.018,0.0,4.974,1.146,0.293,0.001,0.002,0.002,0.0
5072008,1444,1,1,3,1,100,32.418,100.0,100.0,100.0,1,1,1136.999,289.227,0.01,13.718,0,80,55,1.4,1774.75,1819.522,1660.795,1730.427,54.983,62.155,72.069,61.906,51.587,1.41,2.323,0.352,72.054,57.654,87.277,49.109,61.193,61.996,110.396,98.724,122.374,38.184,56.015,40.819,-10.852,110,110,72.563,76.75,55.813,56.594,0.0,38.594,72,70,1000,200,0.142,235.25,70.25,69.688,0.008,72.188,71.438,56.438,57.375,0.0,41.406,72,70,1000,200,0.195,483.25,76.688,75.813,0.022,72.063,71.375,55.875,56.375,0.0,39.875,72,70,1000,200,0.186,471.5,75.625,74.938,0.024,72.438,70.438,55.281,56.156,0.0,49.094,72,70,1000,200,0.275,574.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,533.5,522.0,301.5,521.0,530.5,519.5,-0.01,2.027,0.0,5.017,1.137,0.289,0.001,0.003,0.002,0.001
5072008,1445,1,1,3,1,100,32.059,100.0,100.0,100.0,1,1,1146.366,290.398,0.01,13.645,0,80,55,1.4,1764.0,1842.501,1657.122,1739.988,54.876,62.048,72.069,61.797,51.587,1.394,2.319,0.345,72.057,57.623,87.138,49.081,61.167,61.889,110.323,98.937,122.3,38.257,56.015,40.819,-10.852,110,110,72.438,76.875,55.813,56.469,0.0,39.25,72,70,1000,200,0.14,233.25,70.375,69.688,0.008,72.125,71.625,56.438,57.375,0.0,42.156,72,70,1000,200,0.191,478.5,76.563,75.938,0.022,72.0,71.375,55.688,56.344,0.0,38.594,72,70,1000,200,0.195,480.5,75.625,74.938,0.024,72.625,70.313,55.063,55.906,0.0,48.938,72,70,1000,200,0.289,588.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.999,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,533.5,521.5,301.5,522.0,531.0,519.5,-0.011,1.969,0.0,4.852,1.146,0.29,0.001,0.002,0.002,0.0
5072008,1446,1,1,3,1,100,31.914,100.0,100.0,100.0,1,1,1153.392,291.569,0.01,13.689,0,80,55,1.4,1768.625,1843.938,1679.167,1741.583,54.876,62.155,72.069,61.687,51.696,1.391,2.319,0.348,71.991,57.603,87.444,48.966,61.225,61.996,110.544,98.618,122.079,38.184,55.911,40.746,-10.852,110,110,72.563,77.063,55.813,56.469,0.0,38.406,72,70,1000,200,0.15,242.625,70.375,69.688,0.008,72.125,71.75,56.438,57.25,0.0,41.844,72,70,1000,200,0.191,478.25,76.688,75.813,0.022,72.0,71.5,55.688,56.344,0.0,39.938,72,70,1000,200,0.183,468.0,75.625,74.938,0.024,72.625,70.063,55.281,56.031,0.0,49.25,72,70,1000,200,0.292,592.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.022,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,521.5,301.5,521.5,531.0,520.0,-0.01,1.978,0.0,4.867,1.153,0.292,0.001,0.003,0.002,0.001
5072008,1447,1,1,3,1,100,32.061,100.0,100.0,100.0,1,1,1167.444,291.569,0.01,13.704,0,80,55,1.4,1791.375,1846.813,1668.142,1746.369,54.983,62.262,72.069,62.016,51.696,1.41,2.308,0.352,72.022,57.618,87.666,49.023,61.484,62.103,110.396,98.724,121.931,38.257,56.015,40.819,-10.852,110,110,72.438,77.125,55.813,56.594,0.0,38.375,72,70,1000,200,0.151,243.125,70.25,69.688,0.008,72.125,71.75,56.438,57.25,0.0,42.094,72,70,1000,200,0.191,477.75,76.563,75.938,0.022,72.0,71.5,55.875,56.344,0.0,39.75,72,70,1000,200,0.185,468.25,75.625,74.938,0.024,72.625,69.938,55.344,56.156,0.0,49.625,72,70,1000,200,0.294,593.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.0,522.0,301.75,522.0,531.5,520.0,-0.01,1.977,0.0,4.873,1.167,0.292,0.001,0.002,0.002,0.001
5072008,1448,1,1,3,1,100,32.023,100.0,100.0,100.0,1,1,1159.247,291.569,0.01,13.689,0,80,55,1.4,1791.25,1846.813,1658.958,1763.94,54.983,62.369,72.069,62.016,51.804,1.413,2.301,0.359,72.023,57.618,87.833,49.023,61.607,62.21,110.101,98.618,121.709,38.984,56.225,41.402,-10.852,110,110,72.375,77.063,55.906,56.469,0.0,38.094,72,70,1000,200,0.151,243.25,70.375,69.688,0.008,72.125,71.625,56.438,57.25,0.0,42.688,72,70,1000,200,0.188,476.5,76.563,75.813,0.022,72.063,71.5,55.875,56.344,0.0,39.125,72,70,1000,200,0.192,477.0,75.563,75.0,0.024,72.25,69.875,55.344,56.031,0.0,49.25,72,70,1000,200,0.293,594.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.919,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,521.5,301.5,522.0,531.5,520.5,-0.01,1.92,0.0,4.593,1.159,0.292,0.001,0.002,0.002,0.002
5072008,1449,1,1,3,1,100,32.247,100.0,100.0,100.0,1,1,1170.957,318.501,0.01,13.602,0,80,55,1.4,1791.25,1849.689,1850.612,1739.988,55.09,62.369,72.069,62.016,51.804,1.303,2.344,0.326,72.641,57.926,87.722,49.167,61.659,62.21,109.954,98.724,121.488,39.347,56.225,41.767,-10.852,110,110,72.438,76.938,55.906,56.469,0.0,38.875,72,70,1000,200,0.148,240.875,70.375,69.688,0.008,72.125,71.625,56.438,57.25,0.0,41.844,72,70,1000,200,0.194,486.0,76.563,75.813,0.022,72.0,71.438,55.688,56.344,0.0,38.875,72,70,1000,200,0.191,474.25,75.625,75.0,0.024,72.625,69.875,55.344,56.031,0.0,50.688,72,70,1000,200,0.289,588.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.907,12.035,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,522.0,301.75,522.0,532.0,520.5,-0.01,1.95,0.0,4.567,1.171,0.319,0.001,0.002,0.002,0.0
5072008,1450,1,1,3,1,100,32.316,100.0,100.0,100.0,1,1,1188.521,322.014,0.01,13.66,0,80,55,1.4,1785.5,1913.091,1858.007,1757.546,55.09,62.369,71.96,62.126,51.913,1.314,2.351,0.337,72.928,58.244,88.389,49.138,61.886,62.425,109.88,98.511,121.266,39.565,56.225,41.985,-10.852,110,110,72.563,76.938,55.906,56.594,0.0,39.094,72,70,1000,200,0.149,241.0,70.25,69.813,0.008,72.125,71.563,56.5,57.25,0.0,42.344,72,70,1000,200,0.194,484.25,76.563,75.813,0.022,72.063,71.375,56.0,56.375,0.0,38.344,72,70,1000,200,0.192,480.75,75.625,74.938,0.024,72.688,69.875,55.438,56.156,0.0,51.625,72,70,1000,200,0.289,588.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.914,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,533.0,522.0,301.5,520.5,531.5,520.5,-0.01,1.984,0.0,4.586,1.189,0.322,0.001,0.002,0.002,0.0
