DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1451,1,1,3,1,100,33.27,100.0,100.0,100.0,1,1,1201.401,323.185,0.01,13.689,0,80,55,1.4,1797.875,1914.535,1865.404,1763.94,55.41,62.69,72.069,62.346,52.24,1.322,2.39,0.334,73.283,58.447,87.888,49.167,62.165,62.639,109.733,98.618,121.119,39.638,56.645,42.131,-10.852,110,110,72.563,77.0,56.0,56.594,0.0,39.438,72,70,1000,200,0.148,241.125,70.375,69.813,0.008,72.125,71.563,56.5,57.25,0.0,43.469,72,70,1000,200,0.186,469.5,76.563,75.938,0.022,72.0,71.375,56.094,56.375,0.0,38.5,72,70,1000,200,0.195,484.5,75.625,75.0,0.024,72.625,70.063,55.438,56.25,0.0,51.188,72,70,1000,200,0.309,608.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.902,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.5,522.0,301.75,520.5,531.0,520.0,-0.01,2.007,0.0,4.734,1.201,0.323,0.001,0.002,0.002,0.0
5072008,1452,1,1,3,1,100,33.669,100.0,100.0,100.0,1,1,1221.308,327.869,0.01,13.704,0,80,55,1.4,1810.375,1911.647,1882.052,1770.338,55.41,62.476,72.069,62.346,52.022,1.368,2.34,0.33,73.377,58.724,87.138,49.282,62.204,62.425,109.585,98.511,120.897,39.711,56.75,42.423,-10.852,110,110,72.438,77.0,56.0,56.688,0.0,39.469,72,70,1000,200,0.151,243.125,70.25,69.813,0.008,72.125,71.625,56.5,57.375,0.0,42.75,72,70,1000,200,0.194,482.5,76.563,75.938,0.022,72.0,71.375,56.094,56.375,0.0,39.875,72,70,1000,200,0.183,469.25,75.813,75.0,0.024,72.625,70.0,55.531,56.25,0.0,51.625,72,70,1000,200,0.313,612.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.908,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.5,522.0,301.5,521.0,531.0,520.5,-0.01,2.181,0.0,5.156,1.221,0.328,0.001,0.002,0.003,0.001
5072008,1453,1,1,3,1,100,33.447,100.0,100.0,100.0,1,1,1217.795,325.527,0.01,13.704,0,80,55,1.4,1803.875,1928.983,1876.502,1744.773,55.196,62.476,71.96,62.236,52.131,1.372,2.39,0.33,73.474,58.754,87.305,49.253,61.925,62.425,109.438,98.511,120.823,39.783,56.54,42.423,-10.852,110,110,72.563,77.0,56.0,56.594,0.0,39.344,72,70,1000,200,0.151,243.5,70.375,69.813,0.008,72.125,71.625,56.5,57.375,0.0,43.438,72,70,1000,200,0.193,479.5,76.563,75.938,0.022,71.938,71.313,56.094,56.375,0.0,39.219,72,70,1000,200,0.189,473.5,75.625,74.938,0.024,72.438,69.938,55.438,56.156,0.0,51.094,72,70,1000,200,0.302,601.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.908,12.013,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.5,522.0,301.75,521.5,531.0,520.0,-0.01,2.159,0.0,5.019,1.218,0.326,0.001,0.002,0.002,0.0
5072008,1454,1,1,3,1,100,33.973,100.0,100.0,100.0,1,1,1223.65,326.698,0.01,13.747,0,80,55,1.4,1803.875,1988.365,1872.802,1799.193,55.303,62.583,72.069,62.346,51.913,1.349,2.415,0.341,73.664,58.811,87.36,49.311,61.873,62.317,109.29,98.405,120.602,40.001,56.435,42.642,-10.852,110,110,72.438,77.0,56.0,56.688,0.0,39.5,72,70,1000,200,0.152,244.25,70.25,69.688,0.008,72.188,71.688,56.5,57.375,0.0,42.594,72,70,1000,200,0.206,493.0,76.563,75.938,0.022,71.938,71.313,56.094,56.5,0.0,39.406,72,70,1000,200,0.183,468.5,75.625,74.938,0.024,72.438,69.875,55.438,56.25,0.0,50.656,72,70,1000,200,0.32,621.0,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.9,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.0,522.0,301.75,520.5,531.0,520.5,-0.01,2.209,0.0,5.036,1.224,0.327,0.001,0.002,0.002,0.001
5072008,1455,1,1,3,1,100,34.255,100.0,100.0,100.0,1,1,1228.333,339.578,0.01,13.66,0,80,55,1.4,1825.0,1975.31,1937.598,1760.742,55.196,62.69,72.069,62.346,52.022,1.364,2.419,0.341,73.656,58.93,87.666,49.397,61.821,62.532,109.143,98.298,120.528,40.22,56.435,42.86,-10.852,110,110,72.438,77.063,56.0,56.906,0.0,40.031,72,70,1000,200,0.153,244.375,70.25,69.688,0.008,72.188,71.625,56.5,57.375,0.0,42.781,72,70,1000,200,0.202,495.75,76.563,75.938,0.022,72.0,71.313,56.094,56.5,0.0,39.875,72,70,1000,200,0.184,469.25,75.625,74.938,0.024,72.25,69.813,55.531,56.25,0.0,52.188,72,70,1000,200,0.303,602.5,74.938,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.5,522.0,301.75,520.5,531.0,520.5,-0.01,2.224,0.0,5.002,1.228,0.34,0.001,0.002,0.002,0.001
5072008,1456,1,1,3,1,100,34.548,100.0,100.0,100.0,1,1,1227.162,330.211,0.01,13.689,0,80,55,1.4,1819.5,1928.983,1876.502,1795.982,55.196,62.69,72.069,62.346,51.913,1.379,2.411,0.337,73.808,59.057,87.638,49.455,61.912,62.532,109.143,98.298,120.306,40.292,56.435,43.079,-10.852,110,110,72.438,77.0,56.0,56.688,0.0,40.0,72,70,1000,200,0.153,244.75,70.25,69.688,0.008,72.188,71.5,56.5,57.5,0.0,43.938,72,70,1000,200,0.195,483.0,76.563,75.938,0.022,72.0,71.313,56.0,56.5,0.0,39.656,72,70,1000,200,0.186,470.25,75.625,75.0,0.024,72.438,69.75,55.438,56.156,0.0,51.625,72,70,1000,200,0.333,630.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.899,12.018,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,533.0,522.0,301.5,521.5,531.0,520.5,-0.01,2.363,0.0,5.291,1.227,0.33,0.001,0.002,0.002,0.0
5072008,1457,1,1,3,1,100,34.841,100.0,100.0,100.0,1,1,1247.069,330.211,0.01,13.704,0,80,55,1.4,1830.875,1975.31,1878.352,1799.193,55.303,62.69,71.96,62.455,51.804,1.349,2.451,0.345,74.056,59.234,87.583,49.598,61.964,62.532,109.069,98.298,120.306,40.438,56.33,43.371,-10.852,110,110,72.563,76.813,56.0,56.688,0.0,38.906,72,70,1000,200,0.163,253.125,70.25,69.813,0.008,72.125,71.438,56.5,57.375,0.0,42.375,72,70,1000,200,0.209,501.5,76.563,75.938,0.022,71.813,71.25,56.094,56.5,0.0,38.75,72,70,1000,200,0.187,471.0,75.625,74.938,0.024,72.25,69.75,55.438,56.156,0.0,51.781,72,70,1000,200,0.327,625.5,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.002,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.5,533.5,522.0,301.75,520.5,531.0,521.0,-0.01,2.529,0.0,5.575,1.247,0.33,0.001,0.002,0.002,0.001
5072008,1458,1,1,3,1,100,34.579,100.0,100.0,100.0,1,1,1241.214,341.92,0.01,13.573,0,80,55,1.4,1834.75,1946.339,1874.652,1783.15,55.09,62.69,71.852,62.455,51.913,1.394,2.404,0.334,74.05,59.265,87.583,49.512,61.951,62.639,108.848,98.192,120.011,40.51,56.33,43.371,-10.852,110,110,72.563,77.0,56.0,56.688,0.0,39.688,72,70,1000,200,0.156,246.125,70.25,69.813,0.008,72.125,71.5,56.5,57.375,0.0,43.094,72,70,1000,200,0.203,491.0,76.563,75.813,0.022,72.0,71.313,56.0,56.375,0.0,38.813,72,70,1000,200,0.184,470.25,75.625,75.0,0.024,72.25,69.688,55.438,56.156,0.0,51.625,72,70,1000,200,0.32,620.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.894,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.5,522.0,301.75,520.5,531.0,520.5,-0.01,2.455,0.0,5.386,1.241,0.342,0.001,0.002,0.002,0.0
5072008,1459,1,1,3,1,100,34.969,100.0,100.0,100.0,1,1,1264.633,326.698,0.01,13.645,0,80,55,1.4,1832.5,2071.308,1880.202,1816.877,55.196,62.69,71.744,62.455,51.913,1.356,2.472,0.348,74.204,59.33,88.083,49.57,62.016,62.746,108.7,98.086,119.863,40.583,56.225,43.444,-10.852,110,110,72.563,76.875,56.0,56.688,0.0,38.969,72,70,1000,200,0.164,253.5,70.375,69.813,0.008,72.125,71.563,56.5,57.375,0.0,42.531,72,70,1000,200,0.206,498.5,76.563,75.938,0.022,72.0,71.313,56.0,56.5,0.0,39.438,72,70,1000,200,0.184,469.25,75.625,74.938,0.024,72.25,69.688,55.438,56.156,0.0,52.5,72,70,1000,200,0.329,627.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.896,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.5,522.0,301.5,521.0,530.5,521.0,-0.011,2.496,0.0,5.414,1.265,0.327,0.001,0.002,0.002,0.001
5072008,1500,1,1,3,1,100,35.154,100.0,100.0,100.0,1,1,1245.898,344.262,0.01,13.573,0,80,55,1.4,1832.5,2007.242,1893.155,1807.227,55.196,62.69,71.96,62.565,51.804,1.406,2.451,0.345,74.239,59.368,87.388,49.627,61.899,62.639,108.553,98.086,119.79,40.656,56.33,43.59,-10.852,110,110,72.438,76.813,56.0,56.688,0.0,40.0,72,70,1000,200,0.155,245.625,70.25,69.813,0.008,72.188,71.5,56.438,57.375,0.0,44.094,72,70,1000,200,0.199,487.0,76.563,75.813,0.022,72.063,71.375,55.875,56.5,0.0,38.813,72,70,1000,200,0.187,474.0,75.625,75.0,0.024,72.063,69.563,55.344,56.156,0.0,51.0,72,70,1000,200,0.332,630.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.0,522.0,301.5,521.0,531.0,521.0,-0.011,2.541,0.0,5.523,1.246,0.344,0.001,0.002,0.002,0.0
5072008,1501,1,1,3,1,100,35.019,100.0,100.0,100.0,1,1,1270.488,332.553,0.01,13.616,0,80,55,1.4,1841.125,1933.32,1895.006,1810.442,54.983,62.583,71.744,62.455,51.587,1.387,2.454,0.356,74.316,59.458,87.388,49.598,61.795,62.317,108.553,98.086,119.642,40.801,56.225,43.735,-10.852,110,110,72.563,76.625,55.906,56.594,0.0,39.375,72,70,1000,200,0.166,254.625,70.375,69.813,0.008,72.125,71.5,56.438,57.375,0.0,43.25,72,70,1000,200,0.209,501.0,76.563,75.938,0.022,72.0,71.375,56.0,56.375,0.0,39.813,72,70,1000,200,0.187,471.5,75.625,74.938,0.024,72.063,69.438,55.344,56.156,0.0,52.219,72,70,1000,200,0.315,617.0,74.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.896,12.024,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,533.0,522.0,301.75,521.0,531.0,521.0,-0.011,2.59,0.0,5.54,1.27,0.333,0.001,0.002,0.002,0.001
5072008,1502,1,1,3,1,100,35.078,100.0,100.0,100.0,1,1,1255.266,334.895,0.01,13.529,0,80,55,1.4,1852.125,1970.961,1893.155,1783.15,55.09,62.797,71.96,62.455,51.804,1.398,2.458,0.345,74.451,59.542,88.055,49.426,61.912,62.639,108.184,97.873,119.42,40.801,56.12,43.735,-10.852,110,110,72.563,76.688,55.906,56.594,0.0,38.938,72,70,1000,200,0.169,257.25,70.25,69.688,0.008,72.125,71.563,56.438,57.375,0.0,43.156,72,70,1000,200,0.205,497.25,76.563,75.938,0.022,72.0,71.438,55.875,56.375,0.0,38.875,72,70,1000,200,0.191,478.25,75.563,74.938,0.024,72.063,69.438,55.438,56.156,0.0,52.344,72,70,1000,200,0.311,610.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.016,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,533.0,522.0,301.5,521.0,530.5,521.0,-0.011,2.591,0.0,5.505,1.255,0.335,0.001,0.002,0.002,0.0
5072008,1503,1,1,3,1,100,34.922,100.0,100.0,100.0,1,1,1263.462,330.211,0.01,13.544,0,80,55,1.4,1846.75,1965.164,1865.404,1794.377,55.09,62.797,71.96,62.455,51.587,1.413,2.468,0.341,74.432,59.562,87.916,49.368,62.055,62.639,108.331,97.873,119.347,41.019,56.225,43.954,-10.852,110,110,72.438,76.875,55.906,56.594,0.0,39.25,72,70,1000,200,0.165,251.875,70.375,69.813,0.008,72.188,71.625,56.438,57.25,0.0,42.625,72,70,1000,200,0.209,501.75,76.563,75.813,0.022,72.063,71.438,56.0,56.375,0.0,39.031,72,70,1000,200,0.187,474.5,75.563,74.938,0.024,72.0,69.438,55.438,56.156,0.0,52.125,72,70,1000,200,0.312,611.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.887,12.027,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,522.0,301.75,521.5,531.0,521.0,-0.011,2.614,0.0,5.512,1.263,0.33,0.001,0.002,0.002,0.0
5072008,1504,1,1,3,1,100,35.216,100.0,100.0,100.0,1,1,1276.343,331.382,0.01,13.573,0,80,55,1.4,1838.75,1984.012,1876.502,1808.834,55.09,62.904,71.96,62.565,51.696,1.372,2.422,0.356,74.441,59.555,88.139,49.512,62.379,62.853,108.184,97.766,119.199,41.019,56.33,44.027,-10.852,110,110,72.438,76.875,55.906,56.469,0.0,39.375,72,70,1000,200,0.165,253.875,70.25,69.813,0.008,72.188,71.438,56.438,57.25,0.0,43.531,72,70,1000,200,0.209,500.25,76.563,75.938,0.022,72.063,71.375,56.0,56.344,0.0,38.188,72,70,1000,200,0.195,486.75,75.563,74.938,0.024,72.0,69.563,55.344,56.156,0.0,51.813,72,70,1000,200,0.302,604.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.027,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,522.0,301.5,521.5,530.5,521.0,-0.011,2.667,0.0,5.661,1.276,0.331,0.001,0.002,0.002,0.0
5072008,1505,1,1,3,1,100,35.334,100.0,100.0,100.0,1,1,1272.83,333.724,0.01,13.573,0,80,55,1.4,1849.75,2027.598,1880.202,1815.267,55.196,63.118,71.96,62.785,51.913,1.398,2.472,0.345,74.511,59.651,88.194,49.656,62.573,63.175,108.11,97.873,119.051,41.164,56.435,44.1,-10.852,110,110,72.563,76.75,56.0,56.594,0.0,38.844,72,70,1000,200,0.169,257.5,70.375,69.688,0.008,72.188,71.5,56.438,57.375,0.0,42.844,72,70,1000,200,0.212,503.0,76.563,75.938,0.022,72.063,71.313,56.0,56.375,0.0,38.156,72,70,1000,200,0.188,474.5,75.625,75.0,0.024,72.063,69.563,55.438,56.156,0.0,52.094,72,70,1000,200,0.311,609.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.905,12.034,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,522.0,301.75,522.5,530.5,521.0,-0.011,2.61,0.0,5.526,1.273,0.334,0.001,0.002,0.002,0.0
5072008,1506,1,1,3,1,100,36.064,100.0,100.0,100.0,1,1,1277.514,333.724,0.01,13.587,0,80,55,1.4,1851.0,1934.766,1883.902,1795.982,55.41,63.439,71.852,62.895,52.131,1.398,2.44,0.356,74.547,59.627,88.889,49.656,63.007,63.711,107.963,97.553,118.977,41.237,56.54,44.392,-10.852,110,110,72.563,76.688,56.0,56.688,0.0,39.344,72,70,1000,200,0.168,256.25,70.375,69.813,0.008,72.188,71.563,56.5,57.375,0.0,44.0,72,70,1000,200,0.208,501.0,76.563,75.938,0.022,71.938,71.313,56.094,56.375,0.0,37.938,72,70,1000,200,0.188,474.25,75.625,74.938,0.024,71.563,69.563,55.438,56.156,0.0,51.875,72,70,1000,200,0.314,612.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,533.0,521.5,302.0,522.0,530.5,521.0,-0.011,2.801,0.0,5.944,1.278,0.334,0.001,0.002,0.002,0.0
5072008,1507,1,1,3,1,100,36.413,100.0,100.0,100.0,1,1,1283.368,333.724,0.01,13.558,0,80,55,1.4,1839.25,1923.202,1887.603,1794.377,55.303,63.654,71.852,63.334,52.022,1.413,2.429,0.341,74.537,59.644,88.75,49.713,63.286,63.925,107.889,97.553,118.83,41.31,56.54,44.61,-10.852,110,110,72.438,76.813,56.0,56.594,0.0,39.219,72,70,1000,200,0.17,258.25,70.375,69.688,0.008,72.188,71.5,56.5,57.375,0.0,44.094,72,70,1000,200,0.212,504.5,76.563,75.813,0.022,72.063,71.563,56.094,56.375,0.0,38.188,72,70,1000,200,0.188,474.5,75.563,74.938,0.024,72.063,69.563,55.438,56.25,0.0,51.781,72,70,1000,200,0.304,603.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.93,12.046,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,533.0,521.5,301.5,522.0,530.5,521.0,-0.011,2.938,0.0,6.204,1.283,0.334,0.001,0.002,0.002,0.0
5072008,1508,1,1,3,1,100,37.046,100.0,100.0,100.0,1,1,1292.736,331.382,0.01,13.515,0,80,55,1.4,1839.25,1955.025,1898.708,1815.267,55.41,63.975,71.852,63.553,52.131,1.387,2.472,0.348,74.643,59.68,88.222,49.8,63.467,64.139,107.741,97.553,118.682,41.382,56.645,44.829,-10.852,110,110,72.438,76.813,56.0,56.688,0.0,39.719,72,70,1000,200,0.167,256.0,70.25,69.813,0.008,72.188,71.688,56.5,57.375,0.0,43.063,72,70,1000,200,0.22,515.0,76.563,75.938,0.022,72.063,71.563,56.094,56.5,0.0,39.344,72,70,1000,200,0.185,470.5,75.625,75.0,0.024,72.25,69.625,55.531,56.25,0.0,50.938,72,70,1000,200,0.319,618.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,533.0,521.5,301.75,521.5,530.5,521.0,-0.011,3.052,0.0,6.459,1.293,0.331,0.001,0.002,0.002,0.0
5072008,1509,1,1,3,1,100,37.418,100.0,100.0,100.0,1,1,1286.881,338.408,0.01,13.471,0,80,55,1.4,1864.0,2040.697,1904.261,1871.777,55.303,64.296,71.96,63.773,52.022,1.333,2.483,0.356,74.851,59.722,88.584,49.857,63.798,64.568,107.741,97.447,118.608,41.455,56.435,44.975,-10.852,110,110,72.375,76.938,56.219,56.688,0.0,39.938,72,70,1000,200,0.166,254.5,70.375,69.688,0.008,72.188,71.938,56.5,57.375,0.0,43.563,72,70,1000,200,0.219,513.0,76.563,75.938,0.022,72.25,71.563,56.094,56.5,0.0,38.938,72,70,1000,200,0.201,489.25,75.625,74.938,0.024,72.25,69.625,55.531,56.25,0.0,52.375,72,70,1000,200,0.334,630.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.896,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,521.5,301.5,522.0,530.5,521.0,-0.011,3.165,0.0,6.574,1.287,0.338,0.001,0.002,0.002,0.0
5072008,1510,1,1,3,1,100,37.535,100.0,100.0,100.0,1,1,1299.762,337.237,0.01,13.544,0,80,55,1.4,1883.0,1963.715,1896.857,1847.51,55.303,64.296,71.96,63.992,51.913,1.379,2.504,0.341,74.931,59.859,87.805,49.886,63.772,64.461,107.668,97.341,118.46,41.528,56.435,45.048,-10.852,110,110,72.438,76.813,56.0,56.906,0.0,40.531,72,70,1000,200,0.167,255.375,70.375,69.813,0.008,72.188,72.0,56.5,57.375,0.0,44.313,72,70,1000,200,0.223,516.0,76.563,75.938,0.022,72.063,71.5,56.0,56.375,0.0,39.344,72,70,1000,200,0.2,488.5,75.625,74.938,0.024,72.25,69.688,55.438,56.25,0.0,52.594,72,70,1000,200,0.325,624.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,533.0,521.5,301.5,522.0,530.5,521.0,-0.01,3.198,0.0,6.61,1.3,0.337,0.001,0.002,0.002,0.0
5072008,1511,1,1,3,1,100,37.283,100.0,100.0,100.0,1,1,1297.42,340.749,0.01,13.529,0,80,55,1.4,1882.5,1999.979,1911.667,1860.444,55.09,64.296,71.852,63.992,51.696,1.379,2.44,0.352,75.028,60.034,87.277,49.829,63.591,64.354,107.52,97.234,118.387,41.382,56.33,45.048,-10.852,110,110,72.438,76.813,55.906,56.594,0.0,40.469,72,70,1000,200,0.169,256.5,70.375,69.813,0.008,72.313,72.125,56.438,57.25,0.0,44.5,72,70,1000,200,0.224,518.5,76.563,75.938,0.022,72.0,71.563,56.0,56.5,0.0,39.75,72,70,1000,200,0.19,476.25,75.563,74.938,0.024,72.25,69.625,55.344,56.156,0.0,52.313,72,70,1000,200,0.346,643.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.878,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,521.5,530.5,521.0,-0.011,3.318,0.0,6.877,1.297,0.341,0.001,0.002,0.002,0.0
5072008,1512,1,1,3,1,100,37.343,100.0,100.0,100.0,1,1,1304.446,343.091,0.01,13.471,0,80,55,1.4,1905.25,2017.417,1900.559,1841.052,55.09,64.296,71.96,63.883,51.587,1.383,2.518,0.356,75.045,60.029,87.444,49.627,63.532,64.354,107.446,97.234,118.239,40.801,56.33,44.61,-10.852,110,110,72.563,76.813,55.906,56.594,0.0,40.594,72,70,1000,200,0.169,257.0,70.375,69.813,0.008,72.313,72.125,56.438,57.25,0.0,44.656,72,70,1000,200,0.225,520.5,76.563,75.813,0.022,72.0,71.5,55.875,56.375,0.0,39.625,72,70,1000,200,0.187,473.5,75.563,74.938,0.024,72.188,69.625,55.344,56.031,0.0,52.25,72,70,1000,200,0.332,631.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.886,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,522.0,530.5,521.5,-0.011,3.304,0.0,7.116,1.304,0.343,0.001,0.002,0.002,0.0
5072008,1513,1,1,3,1,100,37.089,100.0,100.0,100.0,1,1,1295.078,339.578,0.01,13.427,0,80,55,1.4,1892.5,2004.336,1900.559,1870.157,54.983,64.189,71.852,63.992,51.478,1.349,2.529,0.341,75.12,60.097,87.138,49.57,63.591,64.139,107.299,97.234,118.091,40.51,56.225,44.246,-10.852,110,110,72.438,76.75,55.813,56.469,0.0,40.969,72,70,1000,200,0.169,257.0,70.375,69.813,0.008,72.188,72.0,56.438,57.25,0.0,44.125,72,70,1000,200,0.226,520.5,76.563,75.938,0.022,72.063,71.563,55.688,56.344,0.0,38.125,72,70,1000,200,0.198,487.75,75.625,74.938,0.024,71.875,69.688,55.281,56.031,0.0,51.063,72,70,1000,200,0.333,633.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.022,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,532.0,521.5,301.75,522.0,530.5,521.5,-0.011,3.192,0.0,6.957,1.295,0.34,0.001,0.002,0.002,0.0
5072008,1514,1,1,3,1,100,36.515,100.0,100.0,100.0,1,1,1307.958,337.237,0.01,13.456,0,80,55,1.4,1889.0,1947.786,1909.816,1860.444,54.77,64.189,71.96,63.992,51.369,1.402,2.529,0.348,75.13,60.138,87.36,49.455,63.746,64.354,107.151,97.128,117.944,40.365,55.911,44.173,-10.852,110,110,72.438,76.625,55.813,56.469,0.0,41.125,72,70,1000,200,0.171,258.75,70.25,69.813,0.008,72.188,72.0,56.313,57.063,0.0,44.031,72,70,1000,200,0.228,523.5,76.563,75.938,0.022,72.063,71.563,55.688,56.344,0.0,39.188,72,70,1000,200,0.188,472.5,75.563,74.938,0.024,72.0,69.563,55.281,55.906,0.0,52.125,72,70,1000,200,0.318,619.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.874,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.0,521.5,301.5,522.0,530.5,521.5,-0.011,3.296,0.0,7.107,1.308,0.337,0.001,0.002,0.002,0.0
5072008,1515,1,1,3,1,100,36.333,100.0,100.0,100.0,1,1,1319.668,344.262,0.01,13.427,0,80,55,1.4,1903.5,2037.785,1922.778,1873.397,54.77,64.403,71.96,63.992,51.369,1.372,2.493,0.352,75.183,60.127,88.0,49.426,63.973,64.461,107.151,97.021,117.87,40.292,56.12,44.027,-10.852,110,110,72.563,76.563,55.688,56.406,0.0,40.594,72,70,1000,200,0.18,265.75,70.375,69.688,0.008,72.188,72.063,56.313,57.063,0.0,44.625,72,70,1000,200,0.226,520.5,76.563,75.938,0.022,72.063,71.688,55.688,56.344,0.0,37.813,72,70,1000,200,0.199,488.25,75.563,74.938,0.024,72.188,69.563,55.063,55.906,0.0,50.906,72,70,1000,200,0.332,630.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.997,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,521.0,530.5,521.5,-0.011,3.168,0.0,6.956,1.32,0.344,0.001,0.002,0.002,0.0
5072008,1516,1,1,3,1,100,36.373,100.0,100.0,100.0,1,1,1324.352,339.578,0.01,13.456,0,80,55,1.4,1903.5,2013.055,1898.708,1865.299,54.876,64.51,71.852,64.212,51.369,1.391,2.507,0.363,75.246,60.243,87.277,49.426,64.09,64.568,107.004,96.702,117.796,40.365,56.12,44.1,-10.852,110,110,72.438,76.688,55.813,56.406,0.0,40.156,72,70,1000,200,0.183,265.0,70.375,69.813,0.008,72.188,72.188,56.313,57.063,0.0,44.719,72,70,1000,200,0.227,522.5,76.563,75.938,0.022,72.063,71.688,55.688,56.219,0.0,37.969,72,70,1000,200,0.2,487.25,75.563,75.0,0.024,71.688,69.438,55.063,55.906,0.0,51.688,72,70,1000,200,0.319,621.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.989,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.5,301.75,521.0,530.5,521.5,-0.01,3.19,0.0,6.971,1.324,0.34,0.001,0.002,0.002,0.0
5072008,1517,1,1,3,1,100,35.947,100.0,100.0,100.0,1,1,1299.762,338.408,0.01,13.442,0,80,55,1.4,1891.5,1982.562,1889.454,1834.598,54.77,64.51,71.852,64.322,51.26,1.425,2.525,0.359,75.201,60.161,87.11,49.109,64.161,64.782,106.93,96.808,117.648,40.292,56.12,44.1,-10.852,110,110,72.375,76.813,55.594,56.313,0.0,40.406,72,70,1000,200,0.182,267.5,70.25,69.688,0.008,72.313,72.063,56.094,57.063,0.0,44.5,72,70,1000,200,0.231,526.0,76.438,75.938,0.022,72.0,71.688,55.563,56.219,0.0,39.281,72,70,1000,200,0.188,473.5,75.563,74.938,0.024,71.563,69.438,55.063,55.813,0.0,50.906,72,70,1000,200,0.3,600.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.0,521.5,301.75,522.5,530.5,521.0,-0.011,3.234,0.0,7.1,1.3,0.338,0.001,0.002,0.002,0.0
5072008,1518,1,1,3,1,100,35.656,100.0,100.0,100.0,1,1,1324.352,338.408,0.01,13.442,0,80,55,1.4,1877.5,2036.33,1889.454,1873.397,54.77,64.831,71.96,64.541,51.369,1.368,2.543,0.352,75.236,60.169,87.833,49.052,64.485,65.104,106.856,96.808,117.574,40.22,56.12,44.027,-10.852,110,110,72.375,76.813,55.688,56.313,0.0,39.906,72,70,1000,200,0.183,267.75,70.25,69.875,0.008,72.188,72.063,56.094,56.938,0.0,44.75,72,70,1000,200,0.231,529.0,76.563,75.938,0.022,72.25,71.75,55.688,56.219,0.0,38.031,72,70,1000,200,0.199,488.25,75.625,74.938,0.024,72.188,69.5,55.063,55.906,0.0,50.781,72,70,1000,200,0.316,615.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.866,12.0,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,522.5,530.5,521.0,-0.011,3.218,0.0,7.098,1.324,0.338,0.0,0.002,0.002,0.0
5072008,1519,1,1,3,1,100,35.405,100.0,100.0,100.0,1,1,1322.01,341.92,0.01,13.442,0,80,55,1.4,1880.75,2017.417,1913.519,1837.824,54.77,64.724,71.96,64.432,51.26,1.406,2.529,0.363,75.252,60.188,87.11,49.081,64.524,64.782,106.709,96.702,117.427,40.147,56.225,43.954,-10.852,110,110,72.375,76.625,55.594,56.313,0.0,41.375,72,70,1000,200,0.17,257.25,70.375,69.813,0.008,72.188,72.0,56.094,56.938,0.0,44.719,72,70,1000,200,0.233,530.0,76.563,75.938,0.022,72.0,71.813,55.563,56.219,0.0,39.156,72,70,1000,200,0.187,476.5,75.563,74.938,0.024,72.188,69.5,54.969,55.906,0.0,51.406,72,70,1000,200,0.321,619.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.0,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,302.0,521.5,530.5,521.0,-0.011,3.183,0.0,7.098,1.322,0.342,0.001,0.002,0.002,0.0
5072008,1520,1,1,3,1,100,35.073,100.0,100.0,100.0,1,1,1320.839,340.749,0.01,13.471,0,80,55,1.4,1880.75,2072.767,1909.816,1868.537,54.77,64.938,71.96,64.432,51.26,1.391,2.504,0.348,75.331,60.251,86.86,49.023,64.55,64.997,106.635,96.595,117.353,40.147,56.225,43.881,-10.852,110,110,72.438,76.625,55.594,56.313,0.0,40.344,72,70,1000,200,0.183,268.0,70.375,69.813,0.008,72.188,71.938,56.094,56.938,0.0,44.5,72,70,1000,200,0.236,535.5,76.563,75.938,0.022,72.063,71.75,55.563,56.219,0.0,39.813,72,70,1000,200,0.19,476.75,75.563,74.938,0.024,72.25,69.5,54.969,55.813,0.0,51.625,72,70,1000,200,0.329,626.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,11.997,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,532.5,521.5,301.75,522.0,530.5,521.0,-0.011,3.129,0.0,6.977,1.321,0.341,0.001,0.002,0.002,0.0
5072008,1521,1,1,3,1,100,34.491,100.0,100.0,100.0,1,1,1324.352,345.433,0.01,13.486,0,80,55,1.4,1902.25,2029.053,1932.04,1866.918,54.663,64.938,71.852,64.541,51.152,1.391,2.5,0.356,75.434,60.324,86.248,48.994,64.511,64.997,106.561,96.595,117.279,40.001,56.225,43.881,-10.852,110,110,72.438,76.563,55.594,56.313,0.0,40.438,72,70,1000,200,0.183,267.25,70.375,69.875,0.008,72.313,72.125,56.094,56.844,0.0,44.969,72,70,1000,200,0.235,533.0,76.563,75.938,0.022,72.063,71.813,55.563,56.0,0.0,39.656,72,70,1000,200,0.193,479.75,75.563,74.938,0.024,72.25,69.5,54.906,55.813,0.0,52.25,72,70,1000,200,0.328,625.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.866,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,532.0,521.5,301.75,521.5,530.5,521.0,-0.011,3.225,0.0,7.258,1.324,0.345,0.001,0.002,0.002,0.0
5072008,1522,1,1,3,1,100,34.045,100.0,100.0,100.0,1,1,1326.694,346.604,0.01,13.456,0,80,55,1.4,1902.5,2081.524,1895.006,1894.491,54.663,64.938,71.852,64.651,51.043,1.356,2.475,0.348,75.541,60.381,86.248,48.736,64.485,64.997,106.34,96.595,117.131,40.001,56.12,43.881,-10.852,110,110,72.563,76.688,55.406,56.313,0.0,40.344,72,70,1000,200,0.184,268.5,70.375,69.813,0.008,72.188,72.188,56.0,56.844,0.0,45.219,72,70,1000,200,0.242,539.0,76.563,75.813,0.022,72.0,71.813,55.5,56.0,0.0,39.188,72,70,1000,200,0.198,484.5,75.563,74.938,0.024,72.25,69.5,54.906,55.625,0.0,51.75,72,70,1000,200,0.338,632.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.989,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,532.0,521.5,301.75,522.0,530.5,521.0,-0.011,3.239,0.0,7.242,1.327,0.347,0.001,0.002,0.002,0.0
5072008,1523,1,1,3,1,100,33.326,100.0,100.0,100.0,1,1,1357.139,344.262,0.01,13.486,0,80,55,1.4,1912.5,2110.754,1930.188,1902.619,54.557,65.045,71.852,64.651,51.043,1.379,2.532,0.359,75.65,60.395,86.109,48.736,64.362,65.211,106.34,96.489,117.057,40.001,56.225,43.881,-10.852,110,110,72.438,76.813,55.281,56.063,0.0,40.531,72,70,1000,200,0.183,267.75,70.375,69.813,0.008,72.188,72.188,55.906,56.844,0.0,45.031,72,70,1000,200,0.24,536.5,76.563,75.813,0.022,72.25,71.75,55.5,55.938,0.0,38.406,72,70,1000,200,0.204,490.5,75.563,74.938,0.024,72.063,69.438,54.906,55.531,0.0,51.406,72,70,1000,200,0.34,638.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.878,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,532.0,521.5,301.75,522.0,530.5,521.5,-0.011,3.225,0.0,7.258,1.357,0.344,0.001,0.002,0.002,0.0
5072008,1524,1,1,3,1,100,32.752,100.0,100.0,100.0,1,1,1329.036,347.775,0.01,13.486,0,80,55,1.4,1921.5,1960.818,1922.778,1881.504,54.557,65.152,71.744,64.761,51.043,1.353,2.539,0.37,75.651,60.493,86.165,48.448,64.232,65.318,106.192,96.383,116.91,39.929,56.225,43.808,-10.852,110,110,72.438,76.688,55.406,56.063,0.0,40.469,72,70,1000,200,0.185,268.75,70.25,69.875,0.008,72.125,72.188,56.0,56.781,0.0,44.688,72,70,1000,200,0.245,541.0,76.563,75.813,0.022,72.0,71.813,55.375,55.938,0.0,39.313,72,70,1000,200,0.199,486.0,75.563,74.938,0.024,72.063,69.438,54.906,55.531,0.0,52.188,72,70,1000,200,0.323,621.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.005,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.0,532.0,521.5,302.0,523.0,530.5,521.5,-0.011,3.21,0.0,7.256,1.329,0.348,0.0,0.002,0.002,0.0
5072008,1525,1,1,3,1,100,32.347,100.0,100.0,100.0,1,1,1352.455,347.775,0.01,13.5,0,80,55,1.4,1936.75,2034.874,1928.335,1910.755,54.557,65.152,71.744,64.871,51.043,1.394,2.532,0.356,75.692,60.56,86.22,48.362,64.388,65.211,106.119,96.276,116.836,39.929,56.33,43.808,-10.852,110,110,72.438,76.375,55.281,56.063,0.0,40.594,72,70,1000,200,0.183,267.75,70.25,69.813,0.008,72.188,72.188,55.906,56.781,0.0,45.469,72,70,1000,200,0.24,537.0,76.563,75.938,0.022,72.063,71.813,55.375,55.938,0.0,38.719,72,70,1000,200,0.203,489.75,75.563,74.938,0.024,72.063,69.5,54.906,55.531,0.0,51.906,72,70,1000,200,0.339,637.5,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.0,521.5,302.0,522.0,530.5,521.0,-0.011,3.193,0.0,7.264,1.352,0.348,0.001,0.002,0.002,0.0
5072008,1526,1,1,3,1,100,31.823,100.0,100.0,100.0,1,1,1340.745,348.946,0.01,13.427,0,80,55,1.4,1936.75,2126.853,1922.778,1891.242,54.45,65.045,71.852,64.871,50.934,1.379,2.539,0.367,75.713,60.574,86.109,48.304,64.459,64.997,106.045,96.17,116.762,39.929,56.33,43.808,-10.852,110,110,72.375,76.375,55.406,56.063,0.0,40.469,72,70,1000,200,0.185,269.25,70.25,69.813,0.008,72.188,72.188,55.906,56.781,0.0,46.0,72,70,1000,200,0.241,537.0,76.688,75.813,0.022,72.0,71.875,55.5,55.938,0.0,38.344,72,70,1000,200,0.206,493.25,75.563,74.938,0.024,72.0,69.438,54.906,55.531,0.0,52.031,72,70,1000,200,0.32,620.0,74.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.896,12.029,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,532.0,521.5,301.75,523.0,530.5,521.0,-0.011,3.176,0.0,7.225,1.341,0.349,0.001,0.003,0.002,0.0
5072008,1527,1,1,3,1,100,31.269,100.0,100.0,100.0,1,1,1372.361,347.775,0.01,13.515,0,80,55,1.4,1920.75,2039.241,1928.335,1910.755,54.557,65.152,71.852,64.871,51.152,1.372,2.561,0.359,75.725,60.558,86.721,48.247,64.738,65.211,105.824,96.063,116.614,39.856,56.225,43.735,-10.852,110,110,72.25,76.313,55.281,56.063,0.0,40.75,72,70,1000,200,0.184,268.0,70.25,69.813,0.008,72.188,72.125,55.906,56.781,0.0,45.938,72,70,1000,200,0.24,541.5,76.563,75.938,0.022,72.063,71.875,55.375,55.938,0.0,38.281,72,70,1000,200,0.205,496.0,75.563,74.938,0.024,72.063,69.438,54.781,55.531,0.0,52.125,72,70,1000,200,0.324,625.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,532.0,521.0,302.0,522.5,530.0,521.0,-0.011,3.203,0.0,7.272,1.372,0.348,0.001,0.002,0.002,0.0
5072008,1528,1,1,3,1,100,30.754,100.0,100.0,100.0,1,1,1347.771,346.604,0.01,13.471,0,80,55,1.4,1922.5,2056.724,1926.483,1896.116,54.557,65.152,71.744,64.871,51.152,1.372,2.525,0.352,75.762,60.592,86.053,48.333,64.764,65.318,105.824,95.957,116.54,39.783,56.435,43.808,-10.852,110,110,72.375,76.25,55.406,56.063,0.0,40.781,72,70,1000,200,0.185,268.5,70.375,69.813,0.008,72.125,72.063,55.906,56.781,0.0,46.313,72,70,1000,200,0.241,540.5,76.563,75.813,0.022,72.063,71.688,55.375,55.938,0.0,38.656,72,70,1000,200,0.204,494.5,75.563,74.938,0.024,72.0,69.438,54.906,55.531,0.0,52.438,72,70,1000,200,0.327,628.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.872,12.0,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,532.0,521.5,301.75,523.0,530.5,521.5,-0.011,3.256,0.0,7.521,1.348,0.347,0.001,0.002,0.002,0.0
5072008,1529,1,1,3,1,100,30.28,100.0,100.0,100.0,1,1,1336.061,351.288,0.01,13.442,0,80,55,1.4,1918.75,2021.779,1907.964,1868.537,54.663,65.152,71.635,64.871,51.152,1.391,2.536,0.352,75.785,60.636,86.165,48.362,64.789,65.318,105.676,96.063,116.393,39.783,56.435,43.735,-10.852,110,110,72.375,76.125,55.281,56.063,0.0,41.063,72,70,1000,200,0.185,268.5,70.375,69.813,0.008,72.188,72.125,55.906,56.781,0.0,46.844,72,70,1000,200,0.243,537.0,76.438,75.938,0.022,72.063,71.625,55.375,55.781,0.0,39.688,72,70,1000,200,0.196,487.25,75.563,74.938,0.024,72.0,69.438,54.781,55.531,0.0,51.875,72,70,1000,200,0.323,622.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.983,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,532.0,521.5,302.0,524.0,530.5,521.0,-0.011,3.19,0.0,7.369,1.336,0.351,0.001,0.002,0.002,0.0
5072008,1530,1,1,3,1,100,30.087,100.0,100.0,100.0,1,1,1329.036,320.843,0.01,13.515,0,80,55,1.4,1918.75,2061.097,1774.907,1899.366,54.663,65.152,71.527,65.09,51.152,1.49,2.546,0.385,75.336,60.291,86.415,48.419,64.867,65.533,105.676,95.957,116.319,39.856,56.435,43.735,-10.852,110,110,72.375,76.313,55.406,56.063,0.0,41.188,72,70,1000,200,0.188,270.75,70.25,69.813,0.008,72.125,72.125,55.813,56.781,0.0,46.156,72,70,1000,200,0.249,544.0,76.563,75.938,0.022,72.063,71.75,55.375,55.938,0.0,40.125,72,70,1000,200,0.197,484.0,75.563,74.938,0.024,72.063,69.438,54.906,55.531,0.0,50.875,72,70,1000,200,0.334,633.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,532.0,521.0,301.75,523.0,530.5,521.5,-0.011,3.162,0.0,7.272,1.329,0.321,0.001,0.002,0.002,0.0
5072008,1531,1,1,3,1,100,29.639,100.0,100.0,100.0,1,1,1340.745,322.014,0.01,13.427,0,80,55,1.4,1934.5,2066.931,1743.571,1912.383,54.663,65.367,71.744,65.2,51.26,1.455,2.504,0.378,75.115,60.133,86.026,48.39,64.906,65.425,105.455,95.85,116.171,39.783,56.54,43.662,-10.852,110,110,72.375,76.25,55.406,56.063,0.0,41.156,72,70,1000,200,0.187,270.75,70.25,69.813,0.008,72.125,72.063,55.906,56.781,0.0,46.25,72,70,1000,200,0.245,540.0,76.563,75.938,0.022,72.25,71.813,55.5,55.938,0.0,39.219,72,70,1000,200,0.21,503.0,75.563,74.938,0.024,72.0,69.438,54.906,55.625,0.0,51.719,72,70,1000,200,0.338,638.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,521.0,302.0,523.0,531.0,522.0,-0.011,3.108,0.0,7.225,1.341,0.322,0.001,0.002,0.002,0.0
5072008,1532,1,1,3,1,100,29.192,100.0,100.0,100.0,1,1,1318.497,317.33,0.01,13.471,0,80,55,1.4,1957.0,1995.623,1725.154,1889.618,54.663,65.152,71.635,64.871,51.152,1.474,2.5,0.374,74.9,60.049,85.831,48.189,64.919,65.318,105.381,95.744,116.171,39.638,56.435,43.59,-10.852,110,110,72.25,76.438,55.406,56.0,0.0,41.344,72,70,1000,200,0.188,271.0,70.375,69.813,0.008,72.125,71.875,55.906,56.781,0.0,46.094,72,70,1000,200,0.246,541.5,76.563,75.938,0.022,72.063,71.75,55.5,55.938,0.0,39.625,72,70,1000,200,0.199,491.25,75.563,74.938,0.024,72.063,69.313,54.906,55.531,0.0,51.594,72,70,1000,200,0.327,626.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.978,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,531.5,521.0,302.0,523.0,531.0,522.5,-0.011,3.169,0.0,7.385,1.318,0.317,0.001,0.002,0.002,0.0
5072008,1533,1,1,3,1,100,28.424,100.0,100.0,100.0,1,1,1313.813,313.817,0.01,13.5,0,80,55,1.4,1930.75,2082.985,1732.519,1912.383,54.557,65.26,71.852,64.981,51.152,1.452,2.483,0.378,74.774,59.864,86.192,47.959,65.016,65.318,105.381,95.744,116.024,39.783,56.54,43.59,-10.852,110,110,72.375,76.688,55.281,56.0,0.0,41.875,72,70,1000,200,0.185,269.25,70.25,69.813,0.008,72.125,71.813,55.813,56.688,0.0,45.531,72,70,1000,200,0.254,546.5,76.563,75.938,0.022,72.063,71.813,55.375,55.938,0.0,38.656,72,70,1000,200,0.208,498.0,75.563,74.938,0.024,72.188,69.25,54.906,55.531,0.0,52.75,72,70,1000,200,0.325,623.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,531.5,520.5,302.0,523.0,531.5,522.5,-0.011,3.067,0.0,7.129,1.314,0.314,0.001,0.002,0.002,0.0
5072008,1534,1,1,3,1,100,28.423,100.0,100.0,100.0,1,1,1316.155,312.646,0.01,13.544,0,80,55,1.4,1949.0,2075.685,1745.413,1933.58,54.77,65.474,71.852,64.981,51.478,1.41,2.511,0.378,74.689,59.765,86.47,48.045,65.042,65.533,105.16,95.638,115.95,39.783,56.96,43.444,-10.852,110,110,72.25,76.563,55.406,56.0,0.0,42.438,72,70,1000,200,0.184,268.0,70.375,69.813,0.008,72.125,71.75,55.906,56.688,0.0,45.844,72,70,1000,200,0.254,551.5,76.563,75.938,0.022,72.25,71.813,55.5,55.938,0.0,38.656,72,70,1000,200,0.207,497.5,75.563,74.938,0.024,72.188,69.188,54.906,55.531,0.0,51.656,72,70,1000,200,0.342,639.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.877,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,531.5,520.5,301.75,523.0,532.0,523.0,-0.011,2.887,0.0,6.878,1.316,0.313,0.001,0.002,0.002,0.0
5072008,1535,1,1,3,1,100,28.164,100.0,100.0,100.0,1,1,1318.497,316.159,0.01,13.486,0,80,55,1.4,1964.25,2049.437,1726.995,1923.79,54.77,65.367,71.852,65.09,51.587,1.429,2.486,0.378,74.627,59.755,85.998,48.017,64.893,65.425,105.16,95.638,115.876,39.783,57.064,43.517,-10.852,110,110,72.25,76.375,55.594,56.063,0.0,41.25,72,70,1000,200,0.197,277.25,70.25,69.688,0.008,72.125,71.75,55.906,56.781,0.0,46.781,72,70,1000,200,0.246,539.5,76.563,75.813,0.022,72.063,71.813,55.563,55.938,0.0,40.406,72,70,1000,200,0.207,497.5,75.563,74.938,0.024,72.063,69.125,54.969,55.625,0.0,51.438,72,70,1000,200,0.344,640.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,531.5,520.5,301.75,523.0,531.5,523.0,-0.011,2.914,0.0,6.985,1.318,0.316,0.001,0.002,0.002,0.0
5072008,1536,1,1,3,1,100,27.992,100.0,100.0,100.0,1,1,1318.497,312.646,0.01,13.5,0,80,55,1.4,1964.25,2069.849,1738.045,1936.846,54.77,65.152,71.635,64.981,51.478,1.433,2.49,0.378,74.605,59.694,85.609,48.045,64.828,65.104,104.939,95.425,115.654,39.638,56.96,43.517,-10.852,110,110,72.375,76.375,55.594,56.063,0.0,41.344,72,70,1000,200,0.194,273.25,70.25,69.875,0.008,72.0,71.75,55.906,56.781,0.0,45.313,72,70,1000,200,0.256,553.0,76.563,75.813,0.022,72.063,71.938,55.5,55.938,0.0,39.75,72,70,1000,200,0.206,495.75,75.563,74.938,0.024,71.875,69.125,54.969,55.625,0.0,52.313,72,70,1000,200,0.326,625.0,74.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,531.5,520.5,301.75,523.0,532.0,523.0,-0.011,3.023,0.0,7.265,1.318,0.313,0.0,0.002,0.002,0.0
5072008,1537,1,1,3,1,100,27.709,100.0,100.0,100.0,1,1,1306.788,311.475,0.01,13.602,0,80,55,1.4,1946.75,2033.418,1723.313,1899.366,54.77,65.152,71.635,64.871,51.587,1.425,2.483,0.389,74.486,59.584,86.443,48.16,64.841,65.211,104.865,95.425,115.581,39.638,56.855,43.225,-10.852,110,110,72.25,76.438,55.594,56.063,0.0,41.531,72,70,1000,200,0.192,274.75,70.375,69.813,0.008,72.125,71.688,56.0,56.781,0.0,45.938,72,70,1000,200,0.243,543.0,76.563,75.938,0.022,72.0,71.938,55.5,55.938,0.0,39.688,72,70,1000,200,0.207,496.75,75.563,74.938,0.024,72.0,69.063,55.063,55.813,0.0,51.438,72,70,1000,200,0.328,624.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,531.5,520.0,302.0,523.5,532.0,523.5,-0.011,2.834,0.0,6.768,1.307,0.311,0.001,0.002,0.002,0.0
5072008,1538,1,1,3,1,100,28.057,100.0,100.0,100.0,1,1,1305.617,310.304,0.01,13.471,0,80,55,1.4,1940.5,2055.266,1732.519,1899.366,54.983,65.367,71.744,65.09,51.804,1.448,2.486,0.367,74.446,59.555,86.582,48.218,65.094,65.533,104.865,95.318,115.507,39.711,57.274,43.298,-10.852,110,110,72.25,76.438,55.813,56.313,0.0,41.219,72,70,1000,200,0.197,277.25,70.375,69.813,0.008,72.125,71.625,56.0,56.844,0.0,45.906,72,70,1000,200,0.25,550.5,76.563,75.813,0.022,71.938,71.875,55.688,56.0,0.0,38.938,72,70,1000,200,0.205,491.0,75.563,74.938,0.024,71.688,69.063,55.281,55.813,0.0,50.906,72,70,1000,200,0.329,628.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.985,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,531.5,520.5,302.0,523.5,532.0,523.5,-0.011,2.751,0.0,6.703,1.306,0.31,0.001,0.002,0.002,0.0
5072008,1539,1,1,3,1,100,28.11,100.0,100.0,100.0,1,1,1314.984,310.304,0.01,13.5,0,80,55,1.4,1932.5,2169.379,1736.203,1920.529,54.983,65.474,71.635,65.2,51.804,1.429,2.497,0.381,74.344,59.424,85.414,48.247,65.12,65.533,104.717,95.318,115.433,39.638,57.379,43.371,-10.852,110,110,72.375,76.688,55.813,56.313,0.0,41.188,72,70,1000,200,0.198,277.5,70.375,69.813,0.008,72.125,71.625,56.094,56.844,0.0,47.313,72,70,1000,200,0.249,548.5,76.563,75.938,0.022,72.063,71.813,55.688,56.0,0.0,40.0,72,70,1000,200,0.204,494.25,75.563,74.938,0.024,71.5,69.125,55.281,55.906,0.0,50.313,72,70,1000,200,0.305,604.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,531.0,520.5,302.0,524.0,532.0,523.5,-0.011,2.841,0.0,6.991,1.315,0.31,0.001,0.002,0.002,0.0
5072008,1540,1,1,3,1,100,27.838,100.0,100.0,100.0,1,1,1298.591,310.304,0.01,13.486,0,80,55,1.4,1929.5,1997.075,1725.154,1900.993,54.876,65.367,71.744,65.09,51.696,1.436,2.447,0.37,74.247,59.421,84.747,48.16,65.146,65.318,104.644,95.318,115.285,39.493,57.274,43.298,-10.852,110,110,72.438,76.688,55.594,56.406,0.0,41.563,72,70,1000,200,0.196,277.0,70.25,69.813,0.008,72.125,71.625,56.094,56.844,0.0,47.844,72,70,1000,200,0.245,543.0,76.563,75.813,0.022,72.25,71.813,55.688,56.0,0.0,40.25,72,70,1000,200,0.205,494.5,75.563,74.938,0.024,71.563,69.25,55.063,55.906,0.0,49.969,72,70,1000,200,0.308,604.5,74.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.831,11.956,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,531.0,520.5,302.0,523.0,532.0,523.5,-0.011,2.886,0.0,7.119,1.299,0.31,0.001,0.002,0.002,0.0
5072008,1541,1,1,3,1,100,27.742,100.0,100.0,100.0,1,1,1312.642,312.646,0.01,13.471,0,80,55,1.4,1917.75,2075.685,1730.678,1941.747,54.876,65.581,71.852,65.31,51.696,1.402,2.475,0.37,74.277,59.404,84.858,48.045,65.198,65.64,104.496,95.212,115.211,39.565,57.274,43.298,-10.852,110,110,72.438,76.75,55.813,56.313,0.0,41.781,72,70,1000,200,0.194,275.25,70.375,69.813,0.008,72.125,71.688,56.094,56.781,0.0,46.938,72,70,1000,200,0.255,552.0,76.563,75.938,0.022,72.25,71.875,55.563,56.0,0.0,40.0,72,70,1000,200,0.218,510.5,75.563,74.938,0.024,71.875,69.25,55.281,55.906,0.0,50.594,72,70,1000,200,0.304,603.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.851,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.5,520.0,302.0,524.5,532.0,523.5,-0.012,2.84,0.0,6.976,1.313,0.313,0.001,0.002,0.002,0.0
5072008,1542,1,1,3,1,100,27.704,100.0,100.0,100.0,1,1,1285.71,319.672,0.01,13.529,0,80,55,1.4,1938.0,2106.366,1865.404,1894.491,54.876,65.581,71.744,65.31,51.587,1.356,2.475,0.352,74.302,59.411,84.33,47.844,65.224,65.64,104.422,94.999,115.137,39.565,57.484,43.298,-10.852,110,110,72.375,76.75,55.688,56.406,0.0,42.094,72,70,1000,200,0.193,275.0,70.25,69.813,0.008,72.125,71.625,56.094,56.844,0.0,46.875,72,70,1000,200,0.255,554.0,76.563,75.938,0.022,72.375,71.938,55.563,56.0,0.0,41.156,72,70,1000,200,0.205,495.25,75.563,74.938,0.024,72.0,69.188,55.281,55.906,0.0,50.656,72,70,1000,200,0.3,598.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.5,520.5,302.25,523.5,532.5,523.0,-0.011,2.818,0.0,7.006,1.286,0.32,0.001,0.002,0.002,0.0
5072008,1543,1,1,3,1,100,28.103,100.0,100.0,100.0,1,1,1325.523,314.988,0.01,13.5,0,80,55,1.4,1927.0,2132.712,1738.045,1936.846,55.09,65.581,71.744,65.42,51.696,1.413,2.475,0.37,74.286,59.421,84.357,47.729,65.172,65.747,104.275,94.999,114.99,39.493,57.379,43.225,-10.852,110,110,72.375,76.625,55.688,56.406,0.0,42.313,72,70,1000,200,0.194,275.5,70.375,69.813,0.008,72.125,71.625,56.094,56.844,0.0,47.563,72,70,1000,200,0.254,551.0,76.563,75.938,0.022,71.938,71.875,55.688,56.219,0.0,40.563,72,70,1000,200,0.221,515.0,75.563,74.938,0.024,71.875,69.313,55.281,55.906,0.0,51.781,72,70,1000,200,0.304,603.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,531.0,520.5,302.25,523.5,532.5,523.0,-0.012,2.817,0.0,6.99,1.326,0.315,0.001,0.002,0.002,0.0
5072008,1544,1,1,3,1,100,27.626,100.0,100.0,100.0,1,1,1309.13,309.133,0.01,13.5,0,80,55,1.4,1951.5,2087.366,1749.099,1936.846,54.876,65.367,71.852,65.2,51.587,1.425,2.429,0.37,74.17,59.419,82.939,47.326,65.016,65.318,104.275,94.893,114.99,39.565,57.484,43.225,-10.852,110,110,72.25,76.625,55.813,56.313,0.0,42.406,72,70,1000,200,0.196,276.5,70.375,69.813,0.008,72.125,71.625,56.0,56.844,0.0,47.25,72,70,1000,200,0.258,555.0,76.563,75.938,0.022,72.0,71.875,55.563,56.0,0.0,40.688,72,70,1000,200,0.206,497.0,75.375,74.938,0.024,71.688,69.375,55.281,55.906,0.0,51.25,72,70,1000,200,0.31,607.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.994,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.0,532.0,523.5,-0.011,2.757,0.0,6.855,1.309,0.309,0.001,0.002,0.002,0.0
5072008,1545,1,1,3,1,100,27.532,100.0,100.0,100.0,1,1,1310.3,311.475,0.01,13.456,0,80,55,1.4,1934.0,2066.931,1726.995,1946.652,54.876,65.581,72.069,65.31,51.696,1.406,2.497,0.374,74.215,59.37,83.301,47.182,64.997,65.64,104.127,94.786,114.842,39.565,57.274,43.225,-10.852,110,110,72.375,76.625,55.688,56.313,0.0,42.719,72,70,1000,200,0.193,274.75,70.25,69.813,0.008,72.125,71.75,56.094,56.844,0.0,47.75,72,70,1000,200,0.255,553.5,76.563,75.813,0.022,72.063,72.0,55.563,56.0,0.0,41.0,72,70,1000,200,0.209,500.75,75.375,74.938,0.024,71.563,69.375,55.063,55.813,0.0,51.125,72,70,1000,200,0.308,607.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.875,11.994,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.25,523.5,532.5,523.0,-0.011,2.781,0.0,6.832,1.31,0.311,0.001,0.002,0.002,0.0
5072008,1546,1,1,3,1,100,27.416,100.0,100.0,100.0,1,1,1303.275,313.817,0.01,13.442,0,80,55,1.4,1924.0,2084.445,1739.887,1930.315,54.876,65.367,71.96,65.09,51.587,1.417,2.468,0.378,74.198,59.353,82.467,47.039,64.906,65.318,103.906,94.786,114.694,39.42,57.274,43.079,-10.852,110,110,72.375,76.5,55.688,56.313,0.0,43.094,72,70,1000,200,0.196,276.25,70.25,69.813,0.008,72.0,71.75,56.094,56.844,0.0,48.0,72,70,1000,200,0.257,554.0,76.563,75.813,0.022,72.25,72.0,55.563,56.0,0.0,40.938,72,70,1000,200,0.211,502.5,75.563,74.938,0.024,71.688,69.375,55.281,55.906,0.0,51.031,72,70,1000,200,0.288,587.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.0,524.5,532.5,523.0,-0.012,2.755,0.0,6.824,1.303,0.314,0.001,0.002,0.002,0.0
5072008,1547,1,1,3,1,100,27.201,100.0,100.0,100.0,1,1,1293.907,311.475,0.01,13.456,0,80,55,1.4,1924.0,2020.325,1732.519,1918.899,54.876,65.367,71.96,65.09,51.478,1.398,2.44,0.367,74.194,59.356,82.995,46.837,64.919,65.425,103.832,94.786,114.621,39.42,57.274,42.86,-10.852,110,110,72.375,76.625,55.688,56.313,0.0,43.438,72,70,1000,200,0.194,277.0,70.375,69.813,0.008,72.125,71.813,56.094,56.844,0.0,48.563,72,70,1000,200,0.256,553.5,76.563,75.813,0.022,72.0,71.938,55.5,56.0,0.0,41.469,72,70,1000,200,0.209,501.5,75.375,74.938,0.024,71.688,69.313,55.281,55.813,0.0,50.031,72,70,1000,200,0.301,596.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.877,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,531.0,520.5,302.25,524.5,532.5,523.0,-0.012,2.593,0.0,6.422,1.294,0.311,0.001,0.002,0.002,0.0
5072008,1548,1,1,3,1,100,27.107,100.0,100.0,100.0,1,1,1312.642,311.475,0.01,13.544,0,80,55,1.4,1926.75,2049.437,1745.413,1922.159,54.876,65.367,71.96,65.2,51.696,1.394,2.465,0.359,74.218,59.354,81.911,46.751,64.867,65.425,103.832,94.68,114.547,39.347,57.379,42.933,-10.852,110,110,72.375,76.5,55.688,56.313,0.0,42.0,72,70,1000,200,0.206,284.75,70.25,69.813,0.008,72.125,71.875,56.094,56.781,0.0,47.656,72,70,1000,200,0.263,563.0,76.438,75.938,0.022,71.938,72.0,55.688,56.0,0.0,41.313,72,70,1000,200,0.208,499.75,75.563,74.938,0.024,71.688,69.313,55.281,55.906,0.0,50.875,72,70,1000,200,0.3,599.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.5,532.5,523.0,-0.012,2.693,0.0,6.738,1.313,0.311,0.001,0.002,0.002,0.0
