DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1549,1,1,3,1,100,27.215,100.0,100.0,100.0,1,1,1292.736,309.133,0.01,13.515,0,80,55,1.4,1937.5,2119.533,1717.791,1904.245,54.983,65.367,71.852,65.2,51.804,1.417,2.443,0.381,74.177,59.341,81.716,46.492,64.919,65.533,103.759,94.467,114.473,39.493,57.589,42.787,-10.852,110,110,72.25,76.625,55.813,56.313,0.0,42.875,72,70,1000,200,0.199,280.0,70.375,69.813,0.008,72.125,71.75,56.094,56.844,0.0,48.5,72,70,1000,200,0.254,550.0,76.563,75.813,0.022,72.0,72.125,55.688,56.219,0.0,40.75,72,70,1000,200,0.211,503.0,75.563,74.938,0.024,71.688,69.25,55.281,56.031,0.0,51.219,72,70,1000,200,0.286,584.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,531.0,520.5,302.0,524.5,532.5,523.5,-0.012,2.46,0.0,6.176,1.293,0.309,0.001,0.002,0.002,0.0
5072008,1550,1,1,3,1,100,27.672,100.0,100.0,100.0,1,1,1299.762,310.304,0.01,13.471,0,80,55,1.4,1938.0,2066.931,1723.313,1940.113,55.196,65.367,71.96,65.09,51.913,1.36,2.447,0.367,74.185,59.348,80.548,46.147,64.971,65.425,103.537,94.573,114.325,39.347,57.799,42.787,-10.852,110,110,72.25,76.813,55.813,56.406,0.0,42.5,72,70,1000,200,0.207,283.75,70.375,69.813,0.008,72.125,71.875,56.094,56.844,0.0,47.844,72,70,1000,200,0.266,564.5,76.563,75.938,0.022,71.938,72.125,55.688,56.0,0.0,40.594,72,70,1000,200,0.208,498.5,75.563,74.938,0.024,71.875,69.25,55.344,56.031,0.0,50.906,72,70,1000,200,0.301,600.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.839,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,531.0,520.5,302.0,524.5,532.5,523.5,-0.012,2.511,0.0,6.429,1.3,0.31,0.001,0.002,0.002,0.0
5072008,1551,1,1,3,1,100,27.555,100.0,100.0,100.0,1,1,1299.762,307.963,0.01,13.515,0,80,55,1.4,1937.5,2024.688,1752.784,1915.64,55.09,65.581,72.069,65.31,51.913,1.413,2.468,0.381,74.201,59.362,81.438,46.089,65.081,65.533,103.39,94.467,114.178,39.347,57.799,42.787,-10.852,110,110,72.25,76.75,55.813,56.406,0.0,41.969,72,70,1000,200,0.207,285.0,70.25,69.813,0.008,72.125,71.875,56.313,56.844,0.0,48.031,72,70,1000,200,0.265,561.5,76.438,75.938,0.022,72.063,72.063,55.875,56.219,0.0,40.563,72,70,1000,200,0.21,502.5,75.563,74.938,0.024,72.0,69.375,55.344,56.031,0.0,50.531,72,70,1000,200,0.286,586.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.887,12.016,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,531.0,520.5,302.0,524.0,532.5,523.5,-0.012,2.52,0.0,6.45,1.3,0.308,0.001,0.002,0.002,0.0
5072008,1552,1,1,3,1,100,28.014,100.0,100.0,100.0,1,1,1304.446,311.475,0.01,13.5,0,80,55,1.4,1937.5,2053.809,1745.413,1931.947,55.196,65.474,71.96,65.2,52.131,1.398,2.468,0.374,74.18,59.34,81.522,45.888,65.016,65.64,103.316,94.36,114.104,39.42,57.799,42.933,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,43.031,72,70,1000,200,0.199,280.0,70.25,69.813,0.008,72.125,71.813,56.313,56.844,0.0,47.531,72,70,1000,200,0.268,566.5,76.563,75.813,0.022,72.25,72.063,55.875,56.219,0.0,41.156,72,70,1000,200,0.211,503.0,75.563,74.938,0.024,71.688,69.313,55.344,56.156,0.0,49.719,72,70,1000,200,0.289,588.5,74.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.024,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,531.0,520.5,302.25,524.5,532.5,523.0,-0.012,2.58,0.0,6.58,1.304,0.311,0.001,0.002,0.002,-0.001
5072008,1553,1,1,3,1,100,28.249,100.0,100.0,100.0,1,1,1322.01,317.33,0.01,13.442,0,80,55,1.4,1936.25,2148.835,1726.995,1936.846,55.41,65.581,72.069,65.42,52.24,1.398,2.483,0.378,74.213,59.349,81.577,46.061,65.055,65.64,103.464,94.36,114.104,39.347,57.904,42.86,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,42.563,72,70,1000,200,0.205,283.0,70.375,69.875,0.008,72.0,71.75,56.313,56.938,0.0,47.75,72,70,1000,200,0.266,565.0,76.563,75.813,0.022,72.063,71.938,56.0,56.344,0.0,41.031,72,70,1000,200,0.225,517.0,75.563,74.938,0.024,71.688,69.375,55.438,56.156,0.0,49.688,72,70,1000,200,0.297,597.5,74.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.5,302.25,523.5,532.5,523.0,-0.012,2.545,0.0,6.551,1.322,0.317,0.001,0.002,0.002,-0.001
5072008,1554,1,1,3,1,100,28.88,100.0,100.0,100.0,1,1,1284.539,310.304,0.01,13.5,0,80,55,1.4,1952.25,2084.445,1721.472,1907.499,55.303,65.474,71.96,65.31,52.131,1.402,2.454,0.378,74.144,59.345,80.799,46.061,65.068,65.318,103.316,94.254,113.956,39.42,57.904,42.86,-10.852,110,110,72.375,76.438,56.0,56.469,0.0,42.094,72,70,1000,200,0.21,286.25,70.25,69.813,0.008,72.125,71.75,56.313,56.938,0.0,47.594,72,70,1000,200,0.267,565.5,76.438,75.813,0.022,72.0,71.938,56.0,56.344,0.0,40.75,72,70,1000,200,0.218,508.5,75.375,74.938,0.024,71.875,69.438,55.438,56.156,0.0,49.25,72,70,1000,200,0.28,580.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.879,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.012,2.512,0.0,6.443,1.285,0.31,0.001,0.002,0.002,0.0
5072008,1555,1,1,3,1,100,29.213,100.0,100.0,100.0,1,1,1289.223,311.475,0.01,13.471,0,80,55,1.4,1948.75,2059.639,1725.154,1917.27,55.303,65.26,71.96,65.09,52.348,1.429,2.433,0.374,74.116,59.309,80.604,45.888,64.945,65.318,103.168,94.254,113.882,39.347,57.589,42.86,-10.867,110,110,72.375,76.563,56.0,56.469,0.0,42.313,72,70,1000,200,0.208,285.5,70.25,69.813,0.008,72.125,71.688,56.438,56.938,0.0,48.625,72,70,1000,200,0.261,560.0,76.563,75.813,0.022,72.063,72.063,56.0,56.344,0.0,40.906,72,70,1000,200,0.212,502.75,75.563,74.938,0.024,71.563,69.438,55.438,56.25,0.0,49.844,72,70,1000,200,0.29,588.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.0,302.0,524.5,532.5,523.0,-0.012,2.594,0.0,6.566,1.289,0.311,0.001,0.002,0.002,0.0
5072008,1556,1,1,3,1,100,29.262,100.0,100.0,100.0,1,1,1288.052,306.792,0.01,13.442,0,80,55,1.4,1948.75,2010.148,1712.27,1886.371,55.196,65.26,72.069,65.09,52.022,1.433,2.454,0.385,73.954,59.215,81.077,45.716,64.815,65.211,102.947,94.148,113.734,39.202,57.484,42.715,-10.852,110,110,72.375,76.75,56.0,56.469,0.0,43.406,72,70,1000,200,0.195,276.0,70.25,69.875,0.008,72.125,71.75,56.313,57.063,0.0,48.531,72,70,1000,200,0.265,563.0,76.438,75.938,0.022,71.938,72.0,56.0,56.375,0.0,40.938,72,70,1000,200,0.208,498.25,75.375,74.938,0.024,71.688,69.5,55.438,56.25,0.0,49.688,72,70,1000,200,0.275,576.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.5,531.5,520.5,302.25,525.0,532.5,523.0,-0.012,2.583,0.0,6.552,1.288,0.307,0.0,0.002,0.002,0.0
5072008,1557,1,1,3,1,100,29.526,100.0,100.0,100.0,1,1,1296.249,310.304,0.01,13.442,0,80,55,1.4,1913.0,2138.573,1730.678,1945.017,55.196,65.152,71.96,65.09,51.913,1.413,2.433,0.359,74.029,59.217,81.688,45.629,64.712,65.104,102.873,93.935,113.587,39.275,57.589,42.715,-10.852,110,110,72.375,76.688,56.0,56.469,0.0,43.0,72,70,1000,200,0.205,283.0,70.375,69.813,0.008,72.125,71.875,56.438,56.938,0.0,47.563,72,70,1000,200,0.274,570.0,76.438,75.938,0.022,72.0,72.063,56.0,56.344,0.0,40.375,72,70,1000,200,0.222,512.5,75.563,74.938,0.024,71.875,69.5,55.438,56.156,0.0,49.906,72,70,1000,200,0.283,583.0,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,531.0,520.5,302.25,525.5,532.5,523.0,-0.012,2.525,0.0,6.415,1.296,0.31,0.001,0.002,0.002,0.0
5072008,1558,1,1,3,1,100,29.742,100.0,100.0,100.0,1,1,1300.933,310.304,0.01,13.486,0,80,55,1.4,1940.0,2037.785,1728.837,1941.747,55.303,65.152,72.069,64.981,52.022,1.402,2.451,0.363,74.034,59.224,83.106,45.687,64.712,65.211,102.873,94.041,113.513,39.275,57.589,42.715,-10.852,110,110,72.375,76.5,56.0,56.469,0.0,43.031,72,70,1000,200,0.207,283.75,70.25,69.813,0.008,72.0,72.0,56.438,57.063,0.0,47.813,72,70,1000,200,0.272,571.0,76.563,75.813,0.022,72.063,71.938,56.0,56.344,0.0,41.031,72,70,1000,200,0.211,503.25,75.375,74.938,0.024,72.0,69.563,55.531,56.156,0.0,49.188,72,70,1000,200,0.287,586.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.892,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.0,520.0,302.0,524.0,532.5,523.5,-0.012,2.533,0.0,6.436,1.301,0.31,0.001,0.002,0.002,0.0
5072008,1559,1,1,3,1,100,30.333,100.0,100.0,100.0,1,1,1289.223,310.304,0.01,13.398,0,80,55,1.4,1944.25,2043.61,1721.472,1948.287,55.303,65.152,72.069,64.981,52.131,1.383,2.451,0.37,74.032,59.226,83.774,45.802,64.589,64.997,102.8,93.935,113.439,39.275,57.589,42.715,-10.852,110,110,72.25,76.563,56.219,56.594,0.0,43.031,72,70,1000,200,0.207,284.75,70.375,69.813,0.008,72.125,72.0,56.438,57.063,0.0,47.406,72,70,1000,200,0.274,575.0,76.563,75.813,0.022,71.938,72.063,56.0,56.375,0.0,41.188,72,70,1000,200,0.211,502.25,75.375,74.938,0.024,72.063,69.5,55.531,56.25,0.0,48.906,72,70,1000,200,0.287,586.0,74.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.916,12.0,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,531.5,520.0,302.0,523.5,533.0,523.5,-0.012,2.517,0.0,6.394,1.289,0.31,0.001,0.002,0.002,-0.001
5072008,1600,1,1,3,1,100,30.957,100.0,100.0,100.0,1,1,1297.42,310.304,0.01,13.442,0,80,55,1.4,1941.5,2100.517,1714.11,1914.011,55.41,65.045,72.177,64.981,52.24,1.402,2.461,0.363,74.026,59.216,84.58,45.974,64.653,65.104,102.726,93.935,113.365,39.202,57.589,42.715,-10.852,110,110,72.25,76.688,56.219,56.594,0.0,43.156,72,70,1000,200,0.208,285.0,70.25,69.813,0.008,72.125,71.875,56.438,57.063,0.0,47.188,72,70,1000,200,0.275,576.5,76.438,75.813,0.022,72.063,72.125,56.094,56.375,0.0,40.844,72,70,1000,200,0.212,504.75,75.375,74.938,0.024,72.0,69.563,55.594,56.25,0.0,49.25,72,70,1000,200,0.288,587.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.864,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.0,525.0,532.5,523.5,-0.012,2.568,0.0,6.552,1.297,0.31,0.001,0.002,0.002,0.0
5072008,1601,1,1,3,1,100,31.921,100.0,100.0,100.0,1,1,1300.933,309.133,0.01,13.471,0,80,55,1.4,1941.5,2093.21,1736.203,1922.159,55.623,65.26,72.069,64.981,52.348,1.406,2.461,0.367,74.032,59.229,84.941,46.205,64.854,65.318,102.505,93.828,113.218,39.129,57.694,42.715,-10.852,110,110,72.25,76.688,56.219,56.688,0.0,43.094,72,70,1000,200,0.208,284.25,70.25,69.813,0.008,72.125,71.875,56.5,57.25,0.0,47.188,72,70,1000,200,0.276,577.0,76.438,75.938,0.022,72.063,72.063,56.156,56.375,0.0,41.781,72,70,1000,200,0.211,503.5,75.375,74.938,0.024,72.0,69.563,55.844,56.406,0.0,48.688,72,70,1000,200,0.286,585.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.024,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.5,531.0,520.0,302.0,524.5,533.0,523.0,-0.012,2.602,0.0,6.702,1.301,0.309,0.001,0.002,0.002,0.0
5072008,1602,1,1,3,1,100,32.591,100.0,100.0,100.0,1,1,1290.394,310.304,0.01,13.369,0,80,55,1.4,1947.75,2112.217,1728.837,1923.79,55.623,65.367,72.069,65.2,52.457,1.391,2.443,0.359,74.032,59.225,84.747,46.578,64.997,65.425,102.652,93.615,113.218,39.275,57.799,42.787,-10.852,110,110,72.25,76.563,56.344,56.688,0.0,43.313,72,70,1000,200,0.208,285.0,70.25,69.813,0.008,72.0,71.875,56.625,57.25,0.0,47.719,72,70,1000,200,0.274,574.5,76.438,75.813,0.022,72.25,72.063,56.156,56.5,0.0,42.156,72,70,1000,200,0.212,504.25,75.375,74.938,0.024,72.0,69.563,55.844,56.531,0.0,49.781,72,70,1000,200,0.282,582.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.914,12.034,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.5,531.0,520.5,302.25,524.5,532.5,523.0,-0.012,2.535,0.0,6.514,1.29,0.31,0.001,0.002,0.002,-0.001
5072008,1603,1,1,3,1,100,32.982,100.0,100.0,100.0,1,1,1292.736,307.963,0.01,13.355,0,80,55,1.4,1955.5,2126.853,1734.361,1922.159,55.623,65.474,72.285,65.2,52.457,1.402,2.465,0.367,74.07,59.248,83.94,46.665,64.88,65.425,102.283,93.615,113.07,39.129,57.799,42.715,-10.852,110,110,72.25,76.625,56.344,56.688,0.0,43.5,72,70,1000,200,0.207,283.75,70.375,69.813,0.008,72.125,71.75,56.625,57.25,0.0,48.719,72,70,1000,200,0.266,567.0,76.438,75.938,0.022,72.063,72.063,56.094,56.5,0.0,41.25,72,70,1000,200,0.228,523.0,75.375,74.938,0.024,72.063,69.625,55.844,56.531,0.0,50.313,72,70,1000,200,0.285,585.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.948,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.5,302.0,525.0,532.5,523.0,-0.012,2.565,0.0,6.645,1.293,0.308,0.001,0.002,0.002,0.0
5072008,1604,1,1,3,1,100,33.634,100.0,100.0,100.0,1,1,1291.565,311.475,0.01,13.355,0,80,55,1.4,1960.75,2163.507,1739.887,1922.159,55.516,65.26,72.069,65.09,52.457,1.391,2.454,0.37,74.097,59.283,82.495,46.809,64.725,65.211,102.21,93.615,112.996,39.129,57.799,42.715,-10.852,110,110,72.25,76.75,56.344,56.906,0.0,43.688,72,70,1000,200,0.207,284.0,70.375,69.813,0.008,72.125,71.75,56.625,57.25,0.0,47.344,72,70,1000,200,0.278,578.0,76.438,75.813,0.022,72.063,72.0,56.25,56.5,0.0,41.25,72,70,1000,200,0.214,507.0,75.563,74.938,0.024,71.875,69.688,55.594,56.531,0.0,49.719,72,70,1000,200,0.287,586.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.823,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,531.0,520.5,302.0,524.5,533.0,523.0,-0.013,2.565,0.0,6.645,1.292,0.311,0.001,0.002,0.002,0.0
5072008,1605,1,1,3,1,100,34.209,100.0,100.0,100.0,1,1,1284.539,310.304,0.01,13.282,0,80,55,1.4,1951.75,2101.979,1736.203,1936.846,55.516,65.152,72.177,64.981,52.348,1.398,2.44,0.37,74.067,59.265,82.105,46.636,64.55,65.211,102.136,93.509,112.848,39.057,57.589,42.642,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,44.063,72,70,1000,200,0.207,285.0,70.25,69.813,0.008,72.125,71.75,56.5,57.25,0.0,48.719,72,70,1000,200,0.264,561.5,76.563,75.813,0.022,72.0,72.0,56.156,56.5,0.0,39.875,72,70,1000,200,0.219,511.0,75.375,74.938,0.024,71.688,69.625,55.594,56.531,0.0,48.844,72,70,1000,200,0.288,587.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.0,524.5,533.0,523.0,-0.012,2.569,0.0,6.607,1.285,0.31,0.001,0.002,0.002,0.0
5072008,1606,1,1,3,1,100,34.443,100.0,100.0,100.0,1,1,1291.565,311.475,0.01,13.326,0,80,55,1.4,1951.25,2110.754,1736.203,1935.212,55.41,65.045,72.177,64.871,52.131,1.433,2.451,0.367,74.077,59.263,82.828,46.435,64.414,64.997,102.062,93.509,112.701,39.202,57.589,42.715,-10.852,110,110,72.25,77.0,56.344,56.688,0.0,44.281,72,70,1000,200,0.208,285.75,70.25,69.813,0.008,72.125,71.875,56.5,57.25,0.0,47.469,72,70,1000,200,0.281,577.5,76.438,75.813,0.022,72.063,72.063,56.156,56.5,0.0,40.219,72,70,1000,200,0.218,511.0,75.563,74.813,0.024,71.875,69.688,55.594,56.531,0.0,50.344,72,70,1000,200,0.274,572.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.0,524.5,533.0,523.0,-0.012,2.546,0.0,6.495,1.292,0.311,0.001,0.002,0.003,0.0
5072008,1607,1,1,3,1,100,34.92,100.0,100.0,100.0,1,1,1317.326,312.646,0.01,13.311,0,80,55,1.4,1944.0,2085.905,1749.099,1940.113,55.41,65.152,72.177,64.871,52.24,1.383,2.475,0.367,74.093,59.256,83.218,46.463,64.653,65.104,102.136,93.403,112.775,39.202,57.589,42.715,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,44.0,72,70,1000,200,0.213,289.75,70.25,69.813,0.008,72.125,71.875,56.5,57.375,0.0,48.313,72,70,1000,200,0.275,574.0,76.438,75.813,0.022,72.25,71.938,56.156,56.5,0.0,41.031,72,70,1000,200,0.23,527.0,75.563,74.938,0.024,71.688,69.688,55.594,56.531,0.0,49.094,72,70,1000,200,0.283,582.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.97,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,531.0,520.0,302.0,524.5,533.0,523.0,-0.012,2.543,0.0,6.488,1.317,0.313,0.001,0.002,0.002,0.0
5072008,1608,1,1,3,1,100,35.368,100.0,100.0,100.0,1,1,1305.617,310.304,0.01,13.297,0,80,55,1.4,1967.0,2080.065,1741.729,1930.315,55.41,65.045,72.177,64.871,52.131,1.402,2.447,0.378,74.072,59.257,81.911,46.463,64.589,64.89,101.915,93.296,112.553,39.129,57.589,42.715,-10.852,110,110,72.25,76.688,56.219,56.688,0.0,43.281,72,70,1000,200,0.221,293.5,70.25,69.688,0.008,72.125,71.875,56.5,57.25,0.0,48.438,72,70,1000,200,0.28,580.0,76.438,75.813,0.022,72.063,71.875,56.094,56.5,0.0,41.219,72,70,1000,200,0.22,514.0,75.375,74.938,0.024,71.875,69.75,55.594,56.406,0.0,49.594,72,70,1000,200,0.275,576.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,524.5,533.0,523.0,-0.012,2.583,0.0,6.616,1.306,0.31,0.001,0.002,0.002,0.0
5072008,1609,1,1,3,1,100,35.582,100.0,100.0,100.0,1,1,1302.104,310.304,0.01,13.253,0,80,55,1.4,1960.5,2013.055,1743.571,1943.382,55.303,64.938,72.069,64.761,52.022,1.387,2.458,0.363,74.072,59.258,82.189,46.348,64.589,64.89,101.988,93.296,112.553,39.129,57.274,42.715,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,43.156,72,70,1000,200,0.219,293.25,70.25,69.813,0.008,72.125,71.938,56.625,57.25,0.0,47.813,72,70,1000,200,0.282,581.0,76.563,75.813,0.022,71.938,71.75,56.094,56.5,0.0,41.125,72,70,1000,200,0.218,510.75,75.375,74.938,0.024,72.0,69.688,55.531,56.406,0.0,49.719,72,70,1000,200,0.272,573.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.963,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.012,2.619,0.0,6.594,1.302,0.31,0.001,0.002,0.002,0.0
5072008,1610,1,1,3,1,100,35.633,100.0,100.0,100.0,1,1,1298.591,312.646,0.01,13.166,0,80,55,1.4,1960.5,2099.055,1741.729,1923.79,55.303,64.938,72.069,64.761,51.913,1.41,2.461,0.37,74.072,59.258,82.717,46.348,64.537,64.997,101.767,93.19,112.405,39.057,57.274,42.86,-10.852,110,110,72.25,76.625,56.219,56.594,0.0,43.25,72,70,1000,200,0.221,291.5,70.375,69.813,0.008,72.125,71.938,56.5,57.25,0.0,47.813,72,70,1000,200,0.282,581.0,76.438,75.813,0.022,72.0,71.813,56.094,56.5,0.0,40.188,72,70,1000,200,0.219,511.75,75.375,74.938,0.024,72.0,69.688,55.438,56.406,0.0,49.906,72,70,1000,200,0.27,572.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,531.0,520.5,302.25,525.0,533.0,523.0,-0.012,2.749,0.0,6.947,1.299,0.313,0.001,0.002,0.002,0.0
5072008,1611,1,1,3,1,100,36.099,100.0,100.0,100.0,1,1,1297.42,304.45,0.01,13.224,0,80,55,1.4,1957.0,2077.145,1714.11,1902.619,55.303,65.26,72.177,64.871,51.913,1.406,2.451,0.374,74.072,59.258,83.44,46.348,64.828,65.211,101.693,93.19,112.332,38.984,57.274,42.86,-10.852,110,110,72.188,76.375,56.0,56.594,0.0,43.813,72,70,1000,200,0.215,290.5,70.375,69.813,0.008,72.125,71.813,56.438,57.063,0.0,48.344,72,70,1000,200,0.271,571.0,76.438,75.938,0.022,72.063,71.813,56.0,56.375,0.0,40.531,72,70,1000,200,0.219,513.5,75.375,74.938,0.024,72.0,69.688,55.438,56.25,0.0,50.406,72,70,1000,200,0.273,571.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.963,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.5,520.5,302.0,525.0,533.0,523.0,-0.013,2.802,0.0,7.112,1.297,0.304,0.001,0.002,0.002,0.0
5072008,1612,1,1,3,1,100,35.806,100.0,100.0,100.0,1,1,1303.275,306.792,0.01,13.18,0,80,55,1.4,1958.5,2110.754,1723.313,1948.287,55.09,65.045,72.069,64.871,51.587,1.375,2.475,0.37,74.115,59.273,83.301,46.32,65.016,64.997,101.546,93.083,112.184,38.984,57.169,42.86,-10.852,110,110,72.188,76.25,55.906,56.594,0.0,43.281,72,70,1000,200,0.219,292.0,70.25,69.813,0.008,72.125,71.813,56.438,57.063,0.0,48.938,72,70,1000,200,0.278,574.5,76.438,75.813,0.022,72.063,71.688,55.875,56.344,0.0,40.438,72,70,1000,200,0.224,518.0,75.375,74.938,0.024,71.688,69.688,55.344,56.25,0.0,48.656,72,70,1000,200,0.286,584.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.5,520.5,302.0,525.0,533.0,523.0,-0.013,2.809,0.0,7.088,1.303,0.307,0.001,0.002,0.002,0.0
5072008,1613,1,1,3,1,100,35.624,100.0,100.0,100.0,1,1,1302.104,309.133,0.01,13.166,0,80,55,1.4,1954.0,2110.754,1734.361,1923.79,54.983,64.831,72.069,64.761,51.587,1.41,2.475,0.37,74.102,59.284,83.607,46.348,64.751,64.675,101.472,93.083,112.11,39.057,56.96,42.787,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,43.844,72,70,1000,200,0.213,286.75,70.25,69.688,0.008,72.0,71.75,56.438,57.063,0.0,48.813,72,70,1000,200,0.282,580.5,76.438,75.938,0.022,72.0,71.813,55.875,56.344,0.0,41.5,72,70,1000,200,0.211,506.75,75.375,74.938,0.024,71.875,69.75,55.344,56.25,0.0,49.375,72,70,1000,200,0.273,574.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.846,11.983,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.013,2.743,0.0,6.814,1.302,0.309,0.001,0.002,0.002,0.0
5072008,1614,1,1,3,1,100,35.576,100.0,100.0,100.0,1,1,1302.104,307.963,0.01,13.18,0,80,55,1.4,1951.75,2104.903,1734.361,1943.382,54.983,64.938,72.177,64.761,51.587,1.394,2.465,0.381,74.103,59.283,84.302,46.406,64.705,64.89,101.546,92.977,112.036,39.057,56.855,42.86,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,43.781,72,70,1000,200,0.217,292.0,70.25,69.813,0.008,72.125,71.625,56.438,56.938,0.0,48.719,72,70,1000,200,0.283,582.5,76.438,75.938,0.022,72.063,71.875,55.875,56.344,0.0,40.125,72,70,1000,200,0.222,516.0,75.375,74.938,0.024,71.563,69.688,55.344,56.156,0.0,49.125,72,70,1000,200,0.264,561.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.012,2.816,0.0,6.955,1.302,0.308,0.001,0.002,0.002,0.0
5072008,1615,1,1,3,1,100,35.606,100.0,100.0,100.0,1,1,1298.591,309.133,0.01,13.151,0,80,55,1.4,1951.75,2066.931,1719.631,1927.052,54.983,65.045,71.96,64.871,51.587,1.402,2.443,0.378,74.104,59.283,84.83,46.607,64.712,65.104,102.062,92.87,112.11,38.984,56.96,42.86,-10.852,110,110,71.938,76.563,55.906,56.406,0.0,43.188,72,70,1000,200,0.22,293.25,70.25,69.813,0.008,72.0,71.5,56.438,56.938,0.0,50.0,72,70,1000,200,0.27,568.0,76.438,75.813,0.022,72.063,71.875,55.875,56.219,0.0,40.344,72,70,1000,200,0.221,515.0,75.375,74.813,0.024,71.875,69.688,55.344,56.156,0.0,49.0,72,70,1000,200,0.273,570.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.812,11.95,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.5,531.0,520.5,302.25,524.0,533.0,523.0,-0.011,2.836,0.0,7.073,1.299,0.309,0.001,0.002,0.002,0.0
5072008,1616,1,1,3,1,100,35.831,100.0,100.0,100.0,1,1,1305.617,310.304,0.01,13.18,0,80,55,1.4,1946.75,2109.291,1736.203,1956.47,55.09,65.26,72.069,64.871,51.696,1.402,2.458,0.37,74.15,59.307,84.052,46.636,64.789,65.211,101.546,92.764,111.741,38.911,57.169,42.787,-10.852,110,110,72.188,76.688,56.0,56.406,0.0,44.688,72,70,1000,200,0.206,283.5,70.375,69.813,0.008,72.0,71.563,56.313,57.063,0.0,48.531,72,70,1000,200,0.281,580.0,76.438,75.938,0.022,72.0,71.813,55.875,56.344,0.0,40.625,72,70,1000,200,0.223,517.5,75.375,74.938,0.024,72.063,69.688,55.344,56.156,0.0,49.156,72,70,1000,200,0.28,578.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.5,531.5,520.5,302.25,524.5,533.0,523.0,-0.012,2.798,0.0,7.088,1.306,0.31,0.001,0.002,0.002,0.0
5072008,1617,1,1,3,1,100,35.608,100.0,100.0,100.0,1,1,1293.907,309.133,0.01,13.107,0,80,55,1.4,1959.0,2160.571,1734.361,1914.011,54.983,65.152,72.069,64.981,51.587,1.421,2.44,0.374,74.128,59.306,83.829,46.578,64.459,65.104,101.693,92.764,111.667,39.057,57.064,42.86,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,43.406,72,70,1000,200,0.22,293.75,70.25,69.813,0.008,72.0,71.625,56.313,56.938,0.0,49.688,72,70,1000,200,0.272,569.5,76.438,75.938,0.022,71.938,71.875,55.688,56.344,0.0,41.688,72,70,1000,200,0.21,499.75,75.375,74.938,0.024,72.063,69.625,55.344,56.156,0.0,50.5,72,70,1000,200,0.272,571.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.939,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,523.5,531.0,520.5,302.0,524.5,533.0,523.0,-0.011,2.768,0.0,6.916,1.294,0.309,0.001,0.002,0.002,0.0
5072008,1618,1,1,3,1,100,35.552,100.0,100.0,100.0,1,1,1295.078,309.133,0.01,13.166,0,80,55,1.4,1949.25,2040.697,1745.413,1928.683,54.876,65.045,71.96,64.871,51.696,1.394,2.461,0.367,74.193,59.309,83.968,46.521,64.161,64.997,101.472,92.658,111.298,38.911,56.96,42.787,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,43.156,72,70,1000,200,0.221,294.25,70.375,69.813,0.008,72.0,71.563,56.313,56.938,0.0,48.438,72,70,1000,200,0.282,581.5,76.438,75.813,0.022,71.938,71.813,55.688,56.219,0.0,41.344,72,70,1000,200,0.211,501.25,75.375,74.938,0.024,72.188,69.688,55.281,56.156,0.0,49.625,72,70,1000,200,0.281,579.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,531.0,520.5,302.25,524.0,533.5,523.0,-0.011,2.827,0.0,7.081,1.295,0.309,0.001,0.002,0.002,0.0
5072008,1619,1,1,3,1,100,35.25,100.0,100.0,100.0,1,1,1302.104,312.646,0.01,13.049,0,80,55,1.4,1956.75,2082.985,1738.045,1940.113,54.876,65.045,71.96,64.761,51.587,1.402,2.472,0.378,74.158,59.327,83.218,46.435,64.09,64.997,101.398,92.658,111.298,38.984,56.96,42.787,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,43.094,72,70,1000,200,0.221,294.0,70.25,69.813,0.008,72.0,71.438,56.313,56.938,0.0,48.781,72,70,1000,200,0.279,580.0,76.438,75.813,0.022,72.063,71.813,55.688,56.219,0.0,41.656,72,70,1000,200,0.209,500.0,75.375,74.938,0.024,72.0,69.625,55.281,56.156,0.0,49.531,72,70,1000,200,0.284,580.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.843,11.972,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,524.5,533.5,522.5,-0.011,2.761,0.0,6.886,1.302,0.313,0.001,0.002,0.002,0.0
5072008,1620,1,1,3,1,100,35.358,100.0,100.0,100.0,1,1,1319.668,311.475,0.01,13.151,0,80,55,1.4,1966.25,2104.903,1750.941,1961.384,54.983,65.152,72.069,64.871,51.696,1.379,2.472,0.37,74.196,59.326,83.774,46.406,64.284,65.104,101.398,92.551,111.076,38.984,57.064,42.787,-10.852,110,110,71.938,76.25,55.688,56.406,0.0,43.0,72,70,1000,200,0.221,293.75,70.188,69.813,0.008,72.0,71.313,56.313,56.938,0.0,48.469,72,70,1000,200,0.281,579.5,76.438,75.813,0.022,72.063,71.813,55.688,56.0,0.0,41.0,72,70,1000,200,0.221,514.5,75.375,74.938,0.024,72.063,69.625,55.281,56.031,0.0,48.938,72,70,1000,200,0.287,586.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.836,11.967,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.5,531.0,520.0,302.25,526.0,533.0,523.0,-0.011,2.766,0.0,6.939,1.32,0.311,0.0,0.002,0.002,0.0
5072008,1621,1,1,3,1,100,35.04,100.0,100.0,100.0,1,1,1311.471,310.304,0.01,13.137,0,80,55,1.4,1966.25,2069.849,1728.837,1948.287,54.876,65.045,71.96,64.761,51.587,1.406,2.472,0.374,74.185,59.364,83.913,46.665,64.362,64.89,101.325,92.445,110.929,38.984,57.064,42.787,-10.852,110,110,72.188,76.25,55.688,56.469,0.0,43.875,72,70,1000,200,0.207,283.75,70.25,69.813,0.008,72.125,71.375,56.313,56.844,0.0,48.906,72,70,1000,200,0.277,578.0,76.438,75.938,0.022,72.0,71.75,55.688,56.219,0.0,41.875,72,70,1000,200,0.212,504.25,75.375,74.938,0.024,72.188,69.563,55.344,56.031,0.0,49.281,72,70,1000,200,0.285,585.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.011,2.763,0.0,6.932,1.311,0.31,0.001,0.002,0.002,0.0
5072008,1622,1,1,3,1,100,34.942,100.0,100.0,100.0,1,1,1327.865,312.646,0.01,13.107,0,80,55,1.4,1955.75,2104.903,1743.571,1976.143,54.876,65.045,71.96,64.761,51.587,1.379,2.483,0.378,74.24,59.373,84.135,46.55,64.615,64.89,101.325,92.445,110.781,38.984,56.96,42.787,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,43.75,72,70,1000,200,0.216,291.5,70.188,69.688,0.008,72.0,71.563,56.094,56.938,0.0,48.813,72,70,1000,200,0.279,578.0,76.438,75.813,0.022,72.0,71.813,55.688,56.219,0.0,40.469,72,70,1000,200,0.221,514.5,75.375,74.938,0.024,72.188,69.5,55.281,56.031,0.0,49.5,72,70,1000,200,0.295,596.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.85,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,524.5,533.5,523.0,-0.011,2.773,0.0,6.916,1.328,0.313,0.001,0.002,0.002,0.0
5072008,1623,1,1,3,1,100,35.147,100.0,100.0,100.0,1,1,1312.642,312.646,0.01,13.253,0,80,55,1.4,1971.25,2085.905,1734.361,1941.747,54.983,65.152,71.852,64.871,51.696,1.394,2.486,0.374,74.216,59.379,84.191,46.578,64.679,65.211,101.03,92.232,110.559,38.911,57.169,42.715,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,43.5,72,70,1000,200,0.22,293.75,70.25,69.813,0.008,72.0,71.5,56.313,56.938,0.0,49.438,72,70,1000,200,0.275,572.0,76.438,75.938,0.022,71.813,71.875,55.875,56.219,0.0,41.656,72,70,1000,200,0.208,499.75,75.375,74.938,0.024,72.063,69.438,55.281,56.031,0.0,49.719,72,70,1000,200,0.291,593.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,524.5,533.0,523.0,-0.011,2.761,0.0,6.995,1.313,0.313,0.001,0.002,0.002,-0.001
5072008,1624,1,1,3,1,100,35.157,100.0,100.0,100.0,1,1,1309.13,309.133,0.01,13.18,0,80,55,1.4,1961.75,2096.132,1728.837,1920.529,54.983,65.152,71.96,64.981,51.696,1.433,2.472,0.359,74.181,59.378,84.469,46.521,64.414,65.211,101.03,92.232,110.485,38.911,57.169,42.715,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,43.406,72,70,1000,200,0.222,294.25,70.25,69.813,0.008,72.0,71.438,56.313,56.844,0.0,48.906,72,70,1000,200,0.28,576.5,76.438,75.938,0.022,71.938,71.875,55.875,56.219,0.0,40.813,72,70,1000,200,0.207,501.0,75.563,74.938,0.024,72.063,69.563,55.281,56.031,0.0,50.344,72,70,1000,200,0.284,582.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.0,302.25,526.0,533.0,523.0,-0.011,2.746,0.0,6.957,1.309,0.309,0.001,0.002,0.002,0.0
5072008,1625,1,1,3,1,100,35.176,100.0,100.0,100.0,1,1,1304.446,307.963,0.01,13.195,0,80,55,1.4,1955.25,2094.671,1732.519,1946.652,54.983,65.152,71.96,64.981,51.696,1.402,2.44,0.363,74.207,59.356,83.774,46.578,64.375,65.211,100.956,92.232,110.338,38.839,57.274,42.715,-10.852,110,110,72.188,76.25,55.688,56.406,0.0,43.438,72,70,1000,200,0.221,293.75,70.25,69.813,0.008,72.0,71.375,56.313,56.938,0.0,49.313,72,70,1000,200,0.273,570.0,76.438,75.938,0.022,72.0,71.938,55.875,56.219,0.0,39.875,72,70,1000,200,0.217,509.25,75.375,74.938,0.024,72.0,69.563,55.344,56.156,0.0,51.094,72,70,1000,200,0.28,578.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.011,2.774,0.0,7.097,1.304,0.308,0.001,0.002,0.002,0.0
5072008,1626,1,1,3,1,100,34.945,100.0,100.0,100.0,1,1,1303.275,311.475,0.01,13.166,0,80,55,1.4,1961.25,2056.724,1745.413,1954.833,54.876,65.152,71.96,64.871,51.587,1.387,2.472,0.374,74.21,59.369,82.939,46.607,64.025,64.997,100.735,92.125,110.042,38.839,57.169,42.715,-10.852,110,110,72.25,76.375,55.688,56.406,0.0,43.5,72,70,1000,200,0.22,293.75,70.25,69.813,0.008,72.0,71.438,56.313,56.844,0.0,48.969,72,70,1000,200,0.281,578.0,76.438,75.938,0.022,72.0,71.875,55.688,56.219,0.0,39.531,72,70,1000,200,0.215,508.0,75.375,74.938,0.024,72.063,69.563,55.281,56.031,0.0,50.656,72,70,1000,200,0.279,578.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.996,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,531.0,520.0,302.25,526.0,533.0,523.0,-0.011,2.784,0.0,7.081,1.303,0.311,0.001,0.002,0.002,0.0
5072008,1627,1,1,3,1,100,34.878,100.0,100.0,100.0,1,1,1318.497,310.304,0.01,13.166,0,80,55,1.4,1950.25,2126.853,1734.361,1951.56,54.876,64.938,71.852,64.871,51.587,1.372,2.458,0.363,74.224,59.361,83.523,46.492,64.012,64.89,100.587,91.913,109.895,38.839,56.96,42.642,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,43.344,72,70,1000,200,0.222,294.5,70.375,69.813,0.008,71.938,71.5,56.313,56.938,0.0,50.281,72,70,1000,200,0.272,570.5,76.438,75.813,0.022,72.0,71.938,55.688,56.219,0.0,40.563,72,70,1000,200,0.213,505.75,75.375,74.938,0.024,71.875,69.625,55.281,56.031,0.0,50.313,72,70,1000,200,0.287,588.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.851,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.25,525.0,533.0,523.0,-0.011,2.763,0.0,6.948,1.318,0.31,0.001,0.002,0.002,0.0
5072008,1628,1,1,3,1,100,34.994,100.0,100.0,100.0,1,1,1293.907,311.475,0.01,13.151,0,80,55,1.4,1950.25,2064.014,1732.519,1930.315,54.983,64.938,71.852,64.761,51.587,1.402,2.461,0.374,74.209,59.371,83.551,46.463,64.349,64.89,100.587,92.019,109.747,38.839,56.96,42.642,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,44.281,72,70,1000,200,0.208,284.75,70.25,69.875,0.008,71.938,71.563,56.094,56.844,0.0,49.094,72,70,1000,200,0.275,574.5,76.438,75.938,0.022,72.0,72.0,55.688,56.219,0.0,39.5,72,70,1000,200,0.219,514.0,75.375,74.938,0.024,72.0,69.625,55.281,56.031,0.0,49.5,72,70,1000,200,0.271,569.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.011,2.76,0.0,6.94,1.294,0.311,0.0,0.002,0.002,0.0
5072008,1629,1,1,3,1,100,34.666,100.0,100.0,100.0,1,1,1305.617,309.133,0.01,13.18,0,80,55,1.4,1939.25,2101.979,1734.361,1948.287,54.876,64.831,71.852,64.651,51.478,1.398,2.479,0.378,74.189,59.339,83.44,46.463,64.219,64.782,100.513,91.913,109.673,38.766,56.96,42.642,-10.852,110,110,71.938,76.375,55.813,56.313,0.0,44.063,72,70,1000,200,0.22,291.75,70.375,69.813,0.008,71.938,71.563,56.094,56.844,0.0,49.844,72,70,1000,200,0.271,568.5,76.438,75.938,0.022,71.688,71.813,55.563,56.219,0.0,39.906,72,70,1000,200,0.213,506.5,75.375,74.938,0.024,72.0,69.75,55.281,56.031,0.0,50.063,72,70,1000,200,0.285,582.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.825,11.945,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.011,2.808,0.0,7.089,1.306,0.309,0.001,0.002,0.002,0.0
5072008,1630,1,1,3,1,100,34.521,100.0,100.0,100.0,1,1,1298.591,307.963,0.01,13.253,0,80,55,1.4,1950.75,2084.445,1719.631,1910.755,54.876,64.724,71.852,64.651,51.478,1.433,2.479,0.37,74.159,59.351,83.662,46.406,64.232,64.675,100.513,91.806,109.452,38.766,56.75,42.569,-10.852,110,110,72.188,76.313,55.813,56.313,0.0,45.063,72,70,1000,200,0.212,288.0,70.25,69.688,0.008,71.938,71.625,56.094,56.844,0.0,49.969,72,70,1000,200,0.275,573.0,76.438,75.813,0.022,71.938,71.875,55.563,56.0,0.0,40.938,72,70,1000,200,0.202,490.75,75.563,74.938,0.024,72.063,69.688,55.063,55.906,0.0,49.25,72,70,1000,200,0.285,584.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.846,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,526.0,533.0,523.0,-0.01,2.803,0.0,6.994,1.299,0.308,0.001,0.002,0.002,0.0
5072008,1631,1,1,3,1,100,34.085,100.0,100.0,100.0,1,1,1297.42,307.963,0.01,13.238,0,80,55,1.4,1940.5,2072.767,1723.313,1931.947,54.77,64.831,71.852,64.541,51.478,1.413,2.461,0.37,74.116,59.332,83.913,46.406,64.362,64.782,100.292,91.593,109.304,38.766,56.75,42.569,-10.852,110,110,72.188,76.5,55.688,56.313,0.0,43.75,72,70,1000,200,0.227,298.25,70.25,69.813,0.008,71.938,71.75,56.094,56.844,0.0,49.563,72,70,1000,200,0.272,572.0,76.438,75.813,0.022,71.813,71.938,55.563,56.0,0.0,40.469,72,70,1000,200,0.205,493.5,75.375,74.938,0.024,72.0,69.688,55.063,56.031,0.0,50.344,72,70,1000,200,0.28,580.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,11.977,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.0,525.5,533.0,523.0,-0.01,2.799,0.0,6.986,1.297,0.308,0.001,0.002,0.002,0.0
5072008,1632,1,1,3,1,100,33.83,100.0,100.0,100.0,1,1,1295.078,311.475,0.01,13.238,0,80,55,1.4,1942.0,2034.874,1736.203,1940.113,54.876,64.938,71.852,64.651,51.478,1.41,2.415,0.378,74.134,59.321,84.024,46.377,64.589,64.997,100.218,91.593,109.156,38.766,56.855,42.569,-10.852,110,110,71.938,76.563,55.688,56.063,0.0,44.375,72,70,1000,200,0.213,290.5,70.25,69.813,0.008,71.938,71.688,56.094,56.844,0.0,49.563,72,70,1000,200,0.272,571.5,76.438,75.813,0.022,71.938,71.875,55.563,56.0,0.0,40.406,72,70,1000,200,0.204,492.75,75.375,74.938,0.024,72.063,69.688,55.063,55.906,0.0,49.719,72,70,1000,200,0.282,580.5,74.625,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.854,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.5,525.0,533.5,523.0,-0.01,2.783,0.0,6.986,1.295,0.311,0.001,0.002,0.002,0.0
5072008,1633,1,1,3,1,100,33.639,100.0,100.0,100.0,1,1,1307.958,311.475,0.01,13.253,0,80,55,1.4,1942.0,2065.472,1738.045,1927.052,54.77,64.938,71.852,64.761,51.478,1.391,2.479,0.367,74.146,59.317,83.301,46.377,64.576,64.997,100.218,91.593,109.156,38.766,56.96,42.642,-10.852,110,110,71.938,76.563,55.688,56.063,0.0,43.563,72,70,1000,200,0.221,294.0,70.25,69.813,0.008,71.938,71.563,56.094,56.844,0.0,49.75,72,70,1000,200,0.271,569.5,76.438,75.813,0.022,71.938,71.813,55.563,56.0,0.0,40.188,72,70,1000,200,0.213,505.5,75.375,74.938,0.024,72.0,69.688,55.281,56.031,0.0,49.719,72,70,1000,200,0.281,579.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.5,302.0,525.0,533.0,523.0,-0.01,2.823,0.0,7.128,1.308,0.311,0.001,0.002,0.002,0.0
5072008,1634,1,1,3,1,100,33.455,100.0,100.0,100.0,1,1,1303.275,309.133,0.01,13.224,0,80,55,1.4,1942.0,2153.235,1739.887,1940.113,54.77,65.045,71.96,64.761,51.369,1.402,2.461,0.37,74.134,59.317,82.745,46.291,64.187,64.89,100.145,91.38,109.082,38.693,56.96,42.569,-10.852,110,110,71.938,76.563,55.594,56.063,0.0,43.219,72,70,1000,200,0.222,295.0,70.063,69.813,0.008,71.938,71.625,56.094,56.781,0.0,49.438,72,70,1000,200,0.272,570.5,76.563,75.813,0.022,72.0,71.875,55.563,56.0,0.0,40.438,72,70,1000,200,0.206,497.5,75.375,74.938,0.024,72.0,69.688,55.063,55.906,0.0,49.406,72,70,1000,200,0.282,581.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.01,2.806,0.0,7.113,1.303,0.309,0.0,0.002,0.002,0.0
5072008,1635,1,1,3,1,100,33.173,100.0,100.0,100.0,1,1,1293.907,309.133,0.01,13.195,0,80,55,1.4,1944.5,2093.21,1739.887,1940.113,54.77,64.831,71.96,64.651,51.478,1.398,2.451,0.37,74.132,59.313,82.634,46.147,63.921,64.782,99.997,91.38,108.787,38.693,56.75,42.496,-10.852,110,110,71.938,76.438,55.594,56.063,0.0,43.156,72,70,1000,200,0.221,293.75,70.25,69.813,0.008,72.0,71.688,56.0,56.781,0.0,49.313,72,70,1000,200,0.272,570.5,76.438,75.813,0.022,72.0,71.938,55.563,56.0,0.0,40.594,72,70,1000,200,0.209,500.5,75.375,74.938,0.024,72.0,69.688,54.969,55.813,0.0,49.375,72,70,1000,200,0.282,580.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.965,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.5,531.0,520.5,302.25,525.5,533.0,523.0,-0.01,2.779,0.0,6.963,1.294,0.309,0.001,0.002,0.002,0.0
5072008,1636,1,1,3,1,100,33.117,100.0,100.0,100.0,1,1,1285.71,312.646,0.01,13.209,0,80,55,1.4,1945.25,2080.065,1728.837,1935.212,54.876,64.724,71.96,64.651,51.369,1.406,2.429,0.374,74.128,59.3,83.079,46.032,63.96,64.782,99.997,91.38,108.713,38.766,56.75,42.496,-10.852,110,110,71.938,76.25,55.406,56.063,0.0,43.719,72,70,1000,200,0.215,288.5,70.25,69.688,0.008,71.938,71.625,56.0,56.781,0.0,49.625,72,70,1000,200,0.273,572.5,76.438,75.813,0.022,71.938,71.938,55.5,55.938,0.0,40.469,72,70,1000,200,0.21,501.75,75.375,74.813,0.024,71.875,69.625,55.063,55.813,0.0,49.094,72,70,1000,200,0.282,581.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.85,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.5,520.0,302.25,524.5,533.0,523.0,-0.01,2.74,0.0,6.837,1.286,0.313,0.001,0.002,0.002,0.0
5072008,1637,1,1,3,1,100,32.34,100.0,100.0,100.0,1,1,1284.539,311.475,0.01,13.107,0,80,55,1.4,1937.25,2053.809,1726.995,1930.315,54.663,64.831,71.96,64.651,51.26,1.406,2.433,0.374,74.119,59.303,82.411,46.089,63.882,64.782,99.776,91.274,108.566,38.62,56.855,42.496,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,43.906,72,70,1000,200,0.22,293.5,70.25,69.688,0.008,71.938,71.688,56.0,56.781,0.0,49.031,72,70,1000,200,0.273,571.5,76.438,75.813,0.022,71.938,71.75,55.5,55.938,0.0,40.438,72,70,1000,200,0.211,502.75,75.375,74.938,0.024,71.875,69.563,54.969,55.906,0.0,50.281,72,70,1000,200,0.269,567.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.5,525.5,533.5,523.0,-0.01,2.786,0.0,7.05,1.285,0.311,0.001,0.002,0.002,0.0
5072008,1638,1,1,3,1,100,32.01,100.0,100.0,100.0,1,1,1286.881,309.133,0.01,13.151,0,80,55,1.4,1947.25,2065.472,1736.203,1918.899,54.663,64.831,71.852,64.651,51.26,1.406,2.461,0.385,74.095,59.272,83.106,45.917,63.973,64.675,99.85,91.168,108.566,38.62,56.75,42.496,-10.852,110,110,71.875,76.375,55.406,56.0,0.0,43.875,72,70,1000,200,0.222,294.75,70.188,69.813,0.008,72.0,71.688,56.0,56.781,0.0,48.813,72,70,1000,200,0.274,570.5,76.438,75.813,0.022,72.0,71.75,55.5,55.938,0.0,40.469,72,70,1000,200,0.211,502.0,75.375,74.938,0.024,72.0,69.5,54.969,55.813,0.0,50.125,72,70,1000,200,0.268,568.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.5,302.25,524.0,533.0,523.0,-0.01,2.812,0.0,7.073,1.287,0.309,0.0,0.002,0.002,-0.001
5072008,1639,1,1,3,1,100,31.561,100.0,100.0,100.0,1,1,1298.591,309.133,0.01,13.166,0,80,55,1.4,1941.0,2058.181,1726.995,1918.899,54.663,64.938,71.852,64.651,51.26,1.394,2.465,0.37,74.117,59.296,84.135,45.888,64.297,64.997,99.776,91.061,108.492,38.766,56.855,42.496,-10.852,110,110,71.875,76.313,55.594,56.0,0.0,43.313,72,70,1000,200,0.221,293.75,70.25,69.688,0.008,71.938,71.75,56.0,56.781,0.0,48.438,72,70,1000,200,0.273,572.0,76.438,75.938,0.022,72.0,71.813,55.5,55.938,0.0,39.813,72,70,1000,200,0.21,501.5,75.375,74.938,0.024,71.875,69.563,54.906,55.813,0.0,50.313,72,70,1000,200,0.268,565.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.0,302.25,525.5,533.0,523.0,-0.01,2.715,0.0,6.814,1.299,0.309,0.001,0.002,0.002,0.0
5072008,1640,1,1,3,1,100,31.242,100.0,100.0,100.0,1,1,1279.856,307.963,0.01,13.18,0,80,55,1.4,1928.25,2049.437,1717.791,1915.64,54.663,64.831,71.744,64.651,51.369,1.452,2.426,0.378,74.07,59.289,82.078,45.888,64.362,64.782,99.628,91.061,108.344,38.766,56.96,42.569,-10.852,110,110,72.188,76.375,55.594,56.0,0.0,43.938,72,70,1000,200,0.214,288.25,70.25,69.688,0.008,71.938,71.75,56.0,56.781,0.0,47.75,72,70,1000,200,0.275,574.5,76.438,75.813,0.022,71.813,71.75,55.5,55.938,0.0,40.125,72,70,1000,200,0.204,491.75,75.375,74.938,0.024,71.688,69.563,54.969,55.813,0.0,49.063,72,70,1000,200,0.263,561.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.967,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.5,533.5,523.0,-0.01,2.755,0.0,6.955,1.28,0.308,0.001,0.002,0.002,0.0
5072008,1641,1,1,3,1,100,30.632,100.0,100.0,100.0,1,1,1293.907,311.475,0.01,13.122,0,80,55,1.4,1928.25,2040.697,1741.729,1933.58,54.557,64.724,71.852,64.541,51.26,1.394,2.475,0.37,74.038,59.196,80.799,45.629,64.135,64.675,99.554,91.061,108.196,38.693,56.75,42.423,-10.852,110,110,71.938,76.313,55.406,56.0,0.0,43.781,72,70,1000,200,0.217,291.5,70.25,69.813,0.008,72.0,71.813,55.906,56.688,0.0,48.531,72,70,1000,200,0.273,572.5,76.438,75.813,0.022,71.813,71.75,55.375,55.938,0.0,39.469,72,70,1000,200,0.208,499.75,75.375,74.938,0.024,71.688,69.625,54.906,55.813,0.0,48.156,72,70,1000,200,0.276,575.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.843,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,531.0,520.5,302.5,524.5,533.5,523.0,-0.01,2.711,0.0,6.792,1.294,0.311,0.001,0.002,0.002,-0.001
5072008,1642,1,1,3,1,100,30.116,100.0,100.0,100.0,1,1,1256.437,309.133,0.01,13.195,0,80,55,1.4,1940.25,1985.463,1715.951,1879.882,54.557,65.045,71.96,64.761,51.152,1.413,2.422,0.367,73.908,59.22,81.021,45.543,64.336,64.997,99.481,90.955,108.123,38.693,56.75,42.496,-10.852,110,110,71.938,76.125,55.406,56.0,0.0,43.125,72,70,1000,200,0.224,294.0,70.25,69.813,0.008,72.0,71.813,55.906,56.688,0.0,48.906,72,70,1000,200,0.267,563.5,76.438,75.938,0.022,71.688,71.75,55.375,55.938,0.0,39.781,72,70,1000,200,0.193,482.0,75.563,74.813,0.024,71.875,69.625,54.906,55.813,0.0,48.219,72,70,1000,200,0.261,558.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.01,2.779,0.0,6.963,1.256,0.309,0.001,0.002,0.003,0.0
5072008,1643,1,1,3,1,100,29.32,100.0,100.0,100.0,1,1,1277.514,309.133,0.01,13.078,0,80,55,1.4,1892.75,2010.148,1725.154,1918.899,54.45,65.045,71.96,64.761,51.043,1.402,2.443,0.381,73.932,59.128,79.297,45.169,64.615,65.104,99.259,90.848,107.901,38.548,56.645,42.423,-10.852,110,110,71.938,76.125,55.406,56.0,0.0,44.344,72,70,1000,200,0.218,292.25,70.375,69.813,0.008,71.938,71.813,55.906,56.688,0.0,48.313,72,70,1000,200,0.277,573.5,76.438,75.813,0.022,71.938,71.875,55.375,55.781,0.0,39.156,72,70,1000,200,0.205,497.0,75.375,74.938,0.024,72.063,69.625,54.906,55.625,0.0,49.125,72,70,1000,200,0.269,566.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.983,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.0,302.25,525.5,533.0,523.0,-0.01,2.8,0.0,7.032,1.278,0.309,0.001,0.002,0.002,-0.001
5072008,1644,1,1,3,1,100,28.778,100.0,100.0,100.0,1,1,1288.052,310.304,0.01,13.107,0,80,55,1.4,1921.25,1999.979,1719.631,1909.127,54.45,65.045,71.96,64.761,51.043,1.417,2.443,0.37,73.926,59.135,79.186,44.997,64.725,64.997,99.259,90.742,107.901,38.62,56.855,42.423,-10.852,110,110,71.938,76.25,55.281,55.906,0.0,43.438,72,70,1000,200,0.222,291.5,70.25,69.813,0.008,72.0,71.75,55.813,56.688,0.0,49.406,72,70,1000,200,0.268,567.0,76.438,75.938,0.022,72.0,71.938,55.375,55.781,0.0,39.25,72,70,1000,200,0.203,495.25,75.375,74.938,0.024,72.0,69.5,54.906,55.625,0.0,49.406,72,70,1000,200,0.264,562.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,531.0,520.5,302.25,526.0,533.0,523.0,-0.01,2.734,0.0,6.917,1.288,0.31,0.001,0.002,0.002,0.0
5072008,1645,1,1,3,1,100,28.176,100.0,100.0,100.0,1,1,1291.565,309.133,0.01,13.107,0,80,55,1.4,1897.25,2031.963,1726.995,1892.866,54.45,64.938,71.852,64.761,51.043,1.433,2.415,0.363,73.854,59.112,80.104,44.709,64.802,64.997,99.112,90.742,107.606,38.62,56.855,42.423,-10.852,110,110,71.938,76.313,55.281,55.906,0.0,43.563,72,70,1000,200,0.216,291.75,70.188,69.688,0.008,72.0,71.688,55.813,56.469,0.0,49.656,72,70,1000,200,0.268,566.0,76.438,75.813,0.022,72.0,72.0,55.375,55.781,0.0,38.938,72,70,1000,200,0.206,497.25,75.563,74.813,0.024,71.875,69.5,54.906,55.625,0.0,49.406,72,70,1000,200,0.265,563.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.851,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.5,526.0,533.0,522.5,-0.01,2.734,0.0,6.917,1.292,0.309,0.001,0.002,0.003,0.0
5072008,1646,1,1,3,1,100,27.594,100.0,100.0,100.0,1,1,1277.514,307.963,0.01,13.137,0,80,55,1.4,1914.0,2011.602,1714.11,1896.116,54.45,64.938,71.96,64.761,51.043,1.41,2.458,0.37,73.858,59.085,79.853,44.45,64.576,64.782,99.038,90.635,107.532,38.548,56.855,42.35,-10.852,110,110,71.875,76.313,55.281,55.906,0.0,43.969,72,70,1000,200,0.213,287.5,70.25,69.688,0.008,72.0,71.688,55.906,56.688,0.0,49.375,72,70,1000,200,0.267,565.5,76.438,75.813,0.022,72.0,71.938,55.25,55.781,0.0,38.656,72,70,1000,200,0.207,498.0,75.375,74.938,0.024,71.875,69.563,54.781,55.625,0.0,49.438,72,70,1000,200,0.265,563.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.993,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.5,533.0,523.0,-0.01,2.728,0.0,6.931,1.278,0.308,0.001,0.002,0.002,0.0
