DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1647,1,1,3,1,100,26.942,100.0,100.0,100.0,1,1,1296.249,306.792,0.01,13.137,0,80,55,1.4,1914.0,2031.963,1717.791,1918.899,54.45,64.831,71.852,64.651,51.152,1.421,2.447,0.359,73.849,59.074,79.714,44.421,64.414,64.782,98.964,90.529,107.31,38.475,56.855,42.131,-10.852,110,110,72.188,76.125,55.281,55.781,0.0,43.406,72,70,1000,200,0.22,294.0,70.375,69.813,0.008,72.0,71.75,55.813,56.469,0.0,48.125,72,70,1000,200,0.278,577.5,76.438,75.813,0.022,72.063,71.875,55.25,55.781,0.0,39.563,72,70,1000,200,0.206,497.75,75.375,74.938,0.024,72.0,69.5,54.781,55.625,0.0,49.313,72,70,1000,200,0.265,563.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.85,11.989,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.5,525.0,533.0,522.5,-0.01,2.613,0.0,6.665,1.296,0.307,0.001,0.002,0.002,0.0
5072008,1648,1,1,3,1,100,26.701,100.0,100.0,100.0,1,1,1279.856,307.963,0.01,13.035,0,80,55,1.4,1933.25,2033.418,1736.203,1910.755,54.557,64.724,71.852,64.651,51.26,1.417,2.436,0.381,73.84,59.075,79.659,44.277,64.401,64.675,98.891,90.422,107.31,38.548,56.96,42.058,-10.852,110,110,71.938,76.0,55.281,55.906,0.0,43.188,72,70,1000,200,0.221,294.0,70.25,69.688,0.008,72.0,71.813,55.719,56.469,0.0,47.938,72,70,1000,200,0.277,577.5,76.438,75.813,0.022,72.0,71.813,55.375,55.781,0.0,39.5,72,70,1000,200,0.209,501.25,75.375,74.938,0.024,71.688,69.438,54.969,55.625,0.0,49.813,72,70,1000,200,0.262,560.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,525.0,533.0,522.5,-0.01,2.485,0.0,6.349,1.28,0.308,0.001,0.002,0.002,0.0
5072008,1649,1,1,3,1,100,26.546,100.0,100.0,100.0,1,1,1262.291,310.304,0.01,13.064,0,80,55,1.4,1934.75,1978.21,1715.951,1878.26,54.663,64.831,71.852,64.651,51.478,1.436,2.433,0.363,73.813,59.072,79.409,44.249,64.349,64.89,98.891,90.316,107.236,38.548,57.169,42.131,-10.852,110,110,71.938,75.875,55.688,56.0,0.0,43.344,72,70,1000,200,0.22,291.25,70.25,69.688,0.008,72.125,71.688,55.906,56.688,0.0,48.0,72,70,1000,200,0.277,572.0,76.438,75.938,0.022,71.938,71.688,55.5,55.781,0.0,40.469,72,70,1000,200,0.196,485.5,75.375,74.938,0.024,72.0,69.5,54.969,55.813,0.0,49.5,72,70,1000,200,0.264,562.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,530.5,520.5,302.25,524.5,533.0,522.5,-0.01,2.514,0.0,6.496,1.262,0.31,0.001,0.002,0.002,0.0
5072008,1650,1,1,3,1,100,26.557,100.0,100.0,100.0,1,1,1277.514,307.963,0.01,13.049,0,80,55,1.4,1918.75,2013.055,1721.472,1894.491,54.77,64.938,71.852,64.651,51.587,1.41,2.44,0.374,73.807,59.056,77.907,44.191,64.362,64.997,98.743,90.21,107.015,38.475,57.274,41.912,-10.852,110,110,71.938,76.125,55.688,56.063,0.0,44.344,72,70,1000,200,0.216,291.25,70.375,69.688,0.008,72.188,71.625,55.906,56.688,0.0,48.625,72,70,1000,200,0.283,580.5,76.438,75.813,0.022,72.0,71.813,55.5,55.938,0.0,39.563,72,70,1000,200,0.2,491.75,75.375,74.938,0.024,72.0,69.438,55.063,55.813,0.0,49.75,72,70,1000,200,0.262,560.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,525.5,533.0,522.5,-0.01,2.386,0.0,6.224,1.278,0.308,0.001,0.002,0.002,0.0
5072008,1651,1,1,3,1,100,26.918,100.0,100.0,100.0,1,1,1285.71,306.792,0.01,13.035,0,80,55,1.4,1925.0,2055.266,1726.995,1935.212,54.983,64.938,71.852,64.651,51.913,1.406,2.458,0.374,73.796,59.038,77.601,44.191,64.362,64.89,98.669,90.316,107.089,38.548,57.484,41.985,-10.852,110,110,71.875,76.188,55.813,56.063,0.0,43.406,72,70,1000,200,0.221,293.5,70.25,69.688,0.008,72.125,71.75,56.0,56.781,0.0,48.75,72,70,1000,200,0.283,586.0,76.438,75.813,0.022,72.0,71.813,55.688,56.0,0.0,39.594,72,70,1000,200,0.205,495.75,75.375,74.813,0.024,71.875,69.438,55.281,55.906,0.0,49.313,72,70,1000,200,0.27,566.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.0,532.5,522.5,-0.01,2.366,0.0,6.217,1.286,0.307,0.001,0.002,0.002,0.0
5072008,1652,1,1,3,1,100,27.23,100.0,100.0,100.0,1,1,1250.582,306.792,0.01,13.064,0,80,55,1.4,1937.0,2007.242,1721.472,1891.242,55.09,64.724,71.744,64.651,52.022,1.425,2.443,0.374,73.732,58.973,76.851,44.105,64.284,64.782,98.596,90.103,106.867,38.402,57.589,41.912,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,43.094,72,70,1000,200,0.221,294.25,70.25,69.813,0.008,72.125,71.688,56.094,56.781,0.0,49.094,72,70,1000,200,0.279,578.0,76.438,75.813,0.022,72.0,71.688,55.688,56.0,0.0,40.5,72,70,1000,200,0.197,488.75,75.375,74.813,0.024,72.0,69.5,55.344,56.031,0.0,49.969,72,70,1000,200,0.264,562.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.839,11.972,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,531.0,520.5,302.25,524.0,533.0,522.5,-0.01,2.39,0.0,6.364,1.251,0.307,0.001,0.002,0.002,0.0
5072008,1653,1,1,3,1,100,27.346,100.0,100.0,100.0,1,1,1274.001,307.963,0.01,13.006,0,80,55,1.4,1931.0,2045.066,1736.203,1928.683,55.09,64.831,71.852,64.761,52.022,1.394,2.458,0.37,73.793,59.049,76.267,43.76,64.271,64.675,98.596,90.103,106.793,38.475,57.379,41.985,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,43.125,72,70,1000,200,0.219,292.75,70.25,69.688,0.008,72.125,71.938,56.094,56.781,0.0,49.906,72,70,1000,200,0.277,574.5,76.438,75.813,0.022,72.0,71.75,55.875,56.219,0.0,39.656,72,70,1000,200,0.208,500.0,75.375,74.938,0.024,71.875,69.5,55.344,56.031,0.0,47.969,72,70,1000,200,0.273,571.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.846,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.0,532.5,522.5,-0.01,2.415,0.0,6.335,1.274,0.308,0.001,0.002,0.002,0.0
5072008,1654,1,1,3,1,100,27.453,100.0,100.0,100.0,1,1,1279.856,311.475,0.01,13.078,0,80,55,1.4,1938.75,2036.33,1741.729,1915.64,55.09,64.831,71.852,64.651,52.022,1.413,2.429,0.37,73.795,59.044,77.184,43.501,64.42,64.89,98.522,90.103,106.646,38.402,57.379,41.912,-10.852,110,110,71.875,76.188,55.813,56.406,0.0,44.625,72,70,1000,200,0.204,281.75,70.188,69.813,0.008,72.125,71.875,56.313,56.844,0.0,49.156,72,70,1000,200,0.289,585.0,76.438,75.813,0.022,72.063,71.813,55.875,56.0,0.0,39.0,72,70,1000,200,0.208,500.25,75.375,74.938,0.024,72.063,69.563,55.344,56.156,0.0,48.0,72,70,1000,200,0.274,574.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,531.0,520.5,302.25,525.0,532.5,522.5,-0.01,2.419,0.0,6.37,1.28,0.311,0.0,0.002,0.002,0.0
5072008,1655,1,1,3,1,100,27.864,100.0,100.0,100.0,1,1,1288.052,305.621,0.01,12.962,0,80,55,1.4,1942.75,2066.931,1728.837,1943.382,55.196,64.831,71.852,64.651,52.131,1.394,2.436,0.367,73.839,59.06,77.49,43.558,64.362,64.89,98.374,89.89,106.572,38.33,57.484,41.912,-10.852,110,110,71.938,76.063,55.906,56.313,0.0,43.563,72,70,1000,200,0.217,291.75,70.25,69.688,0.008,72.125,71.75,56.094,56.844,0.0,48.313,72,70,1000,200,0.292,589.0,76.438,75.813,0.022,72.0,71.813,55.875,56.219,0.0,39.531,72,70,1000,200,0.209,503.0,75.375,74.813,0.024,72.0,69.563,55.438,56.156,0.0,48.844,72,70,1000,200,0.274,570.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,531.0,520.5,302.25,525.0,533.0,522.5,-0.01,2.424,0.0,6.444,1.288,0.306,0.001,0.002,0.002,0.0
5072008,1656,1,1,3,1,100,28.144,100.0,100.0,100.0,1,1,1295.078,310.304,0.01,12.933,0,80,55,1.4,1930.0,2059.639,1739.887,1951.56,55.196,64.724,71.96,64.651,52.131,1.383,2.44,0.367,73.797,59.04,76.99,43.501,64.323,64.568,98.301,89.89,106.424,38.33,57.484,41.912,-10.852,110,110,71.875,76.125,55.906,56.469,0.0,43.188,72,70,1000,200,0.22,293.0,70.188,69.688,0.008,72.125,71.938,56.094,56.844,0.0,49.844,72,70,1000,200,0.278,580.5,76.438,75.813,0.022,72.0,71.813,55.875,56.219,0.0,40.219,72,70,1000,200,0.208,499.5,75.375,74.813,0.024,72.0,69.625,55.438,56.156,0.0,49.281,72,70,1000,200,0.27,570.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.988,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,522.5,531.0,520.5,302.25,525.0,533.0,522.5,-0.01,2.419,0.0,6.429,1.295,0.31,0.001,0.002,0.002,0.0
5072008,1657,1,1,3,1,100,28.342,100.0,100.0,100.0,1,1,1268.146,307.963,0.01,12.962,0,80,55,1.4,1930.0,2042.154,1714.11,1900.993,55.196,64.617,71.96,64.541,52.022,1.394,2.447,0.378,73.794,59.042,78.296,43.616,64.122,64.568,98.227,89.784,106.276,38.33,57.379,41.84,-10.852,110,110,71.875,76.125,55.906,56.469,0.0,43.813,72,70,1000,200,0.211,286.0,70.25,69.688,0.008,72.188,72.063,56.313,56.844,0.0,49.094,72,70,1000,200,0.289,586.0,76.438,75.813,0.022,72.0,71.813,55.875,56.344,0.0,40.031,72,70,1000,200,0.204,496.0,75.375,74.938,0.024,72.0,69.625,55.438,56.25,0.0,49.25,72,70,1000,200,0.266,565.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,531.0,520.5,302.25,525.0,533.0,522.5,-0.01,2.388,0.0,6.314,1.268,0.308,0.001,0.002,0.002,-0.001
5072008,1658,1,1,3,1,100,28.577,100.0,100.0,100.0,1,1,1296.249,309.133,0.01,12.977,0,80,55,1.4,1932.25,2100.517,1728.837,1941.747,55.196,64.51,71.96,64.432,52.131,1.387,2.454,0.363,73.799,59.029,77.768,43.558,64.115,64.568,98.153,89.784,106.203,38.33,57.274,41.84,-10.852,110,110,71.938,76.188,55.906,56.406,0.0,44.0,72,70,1000,200,0.21,287.5,70.188,69.688,0.008,72.188,72.125,56.094,56.938,0.0,48.625,72,70,1000,200,0.296,597.5,76.438,75.813,0.022,72.0,71.938,55.875,56.219,0.0,39.656,72,70,1000,200,0.206,497.0,75.375,74.938,0.024,72.0,69.688,55.344,56.156,0.0,48.406,72,70,1000,200,0.277,576.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,522.5,531.0,520.5,302.25,525.0,533.0,523.0,-0.01,2.404,0.0,6.321,1.296,0.309,0.001,0.002,0.002,0.0
5072008,1659,1,1,3,1,100,28.586,100.0,100.0,100.0,1,1,1278.685,306.792,0.01,12.948,0,80,55,1.4,1948.25,2049.437,1723.313,1931.947,55.196,64.51,71.96,64.322,51.913,1.364,2.461,0.367,73.814,59.049,77.963,43.386,64.232,64.461,98.079,89.677,106.129,38.33,56.96,41.84,-10.852,110,110,71.938,76.25,56.0,56.406,0.0,43.219,72,70,1000,200,0.22,293.0,70.25,69.688,0.008,72.188,72.063,56.094,56.844,0.0,49.188,72,70,1000,200,0.295,596.5,76.438,75.813,0.022,72.0,71.875,56.0,56.344,0.0,40.406,72,70,1000,200,0.195,486.5,75.375,74.813,0.024,71.875,69.688,55.344,56.25,0.0,48.625,72,70,1000,200,0.278,574.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.991,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,522.5,531.0,520.5,302.25,525.0,533.0,522.5,-0.01,2.439,0.0,6.307,1.279,0.307,0.001,0.002,0.002,0.0
5072008,1700,1,1,3,1,100,28.753,100.0,100.0,100.0,1,1,1275.172,309.133,0.01,12.991,0,80,55,1.4,1948.0,2039.241,1734.361,1940.113,55.09,64.51,71.96,64.322,52.022,1.387,2.447,0.374,73.816,59.053,78.324,43.357,64.323,64.461,98.079,89.465,106.129,38.33,57.169,41.84,-10.852,110,110,71.938,76.313,55.906,56.406,0.0,42.969,72,70,1000,200,0.22,292.5,70.25,69.813,0.008,72.188,72.0,56.313,56.938,0.0,49.5,72,70,1000,200,0.294,596.5,76.438,75.813,0.022,72.0,71.875,55.875,56.344,0.0,39.125,72,70,1000,200,0.208,499.75,75.375,74.938,0.024,72.0,69.688,55.344,56.156,0.0,49.156,72,70,1000,200,0.262,560.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.997,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,522.5,531.0,520.5,302.5,524.5,533.0,522.5,-0.009,2.42,0.0,6.328,1.275,0.309,0.001,0.002,0.002,-0.001
5072008,1701,1,1,3,1,100,29.179,100.0,100.0,100.0,1,1,1292.736,307.963,0.01,12.933,0,80,55,1.4,1933.5,2052.351,1712.27,1931.947,55.196,64.51,71.96,64.322,51.913,1.391,2.443,0.367,73.825,59.052,77.435,43.357,64.433,64.461,98.079,89.571,105.981,38.33,57.274,41.84,-10.852,110,110,71.875,76.125,56.0,56.406,0.0,44.094,72,70,1000,200,0.21,287.75,70.25,69.688,0.008,72.313,72.063,56.313,56.844,0.0,50.344,72,70,1000,200,0.299,599.0,76.438,75.813,0.022,72.0,72.0,56.0,56.344,0.0,39.969,72,70,1000,200,0.203,493.75,75.375,74.938,0.024,72.063,69.813,55.438,56.156,0.0,49.781,72,70,1000,200,0.262,560.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.922,12.056,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.5,302.25,524.5,533.0,522.5,-0.009,2.396,0.0,6.3,1.293,0.308,0.001,0.002,0.002,-0.001
5072008,1702,1,1,3,1,100,29.3,100.0,100.0,100.0,1,1,1306.788,309.133,0.01,12.962,0,80,55,1.4,1969.5,2097.594,1725.154,1963.022,55.196,64.617,71.96,64.322,52.022,1.391,2.451,0.367,73.916,59.077,78.352,43.415,64.459,64.675,97.932,89.465,105.833,38.257,57.274,41.767,-10.852,110,110,71.938,76.0,55.906,56.406,0.0,43.344,72,70,1000,200,0.218,292.75,70.188,69.813,0.008,72.313,72.125,56.313,56.844,0.0,50.281,72,70,1000,200,0.319,616.0,76.25,75.75,0.022,71.938,72.0,56.0,56.344,0.0,39.563,72,70,1000,200,0.203,489.75,75.375,74.938,0.024,72.0,69.688,55.438,56.156,0.0,48.375,72,70,1000,200,0.277,576.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.933,12.06,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.5,524.5,533.0,522.5,-0.009,2.392,0.0,6.314,1.307,0.309,0.0,0.002,0.002,0.0
5072008,1703,1,1,3,1,100,29.785,100.0,100.0,100.0,1,1,1295.078,307.963,0.01,12.962,0,80,55,1.4,1961.25,2059.639,1719.631,1927.052,55.196,64.831,71.96,64.651,52.131,1.394,2.461,0.37,73.858,59.087,78.741,43.501,64.589,64.997,97.784,89.252,105.76,38.257,57.589,41.84,-10.852,110,110,71.938,76.125,56.0,56.594,0.0,43.031,72,70,1000,200,0.22,292.75,70.25,69.688,0.008,72.313,72.063,56.313,56.938,0.0,50.031,72,70,1000,200,0.311,609.5,76.25,75.813,0.022,72.0,71.875,56.0,56.344,0.0,40.094,72,70,1000,200,0.207,498.25,75.375,74.938,0.024,72.188,69.625,55.438,56.156,0.0,49.75,72,70,1000,200,0.263,561.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.054,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,524.5,533.0,522.5,-0.009,2.402,0.0,6.445,1.295,0.308,0.001,0.001,0.002,0.0
5072008,1704,1,1,3,1,100,30.116,100.0,100.0,100.0,1,1,1278.685,309.133,0.01,12.918,0,80,55,1.4,1961.25,2030.507,1715.951,1905.872,55.303,64.938,71.96,64.761,52.24,1.398,2.454,0.37,73.865,59.086,78.852,43.645,64.867,65.104,97.784,89.252,105.76,38.257,57.484,41.912,-10.852,110,110,71.938,76.313,56.0,56.469,0.0,44.5,72,70,1000,200,0.204,282.25,70.188,69.688,0.008,72.313,71.938,56.313,56.938,0.0,50.75,72,70,1000,200,0.31,608.5,76.25,75.813,0.022,72.0,71.875,56.0,56.375,0.0,40.438,72,70,1000,200,0.195,486.5,75.375,74.938,0.024,71.875,69.688,55.531,56.25,0.0,48.75,72,70,1000,200,0.282,580.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.904,12.044,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,532.5,523.0,-0.009,2.456,0.0,6.553,1.279,0.309,0.001,0.001,0.002,-0.001
5072008,1705,1,1,3,1,100,30.728,100.0,100.0,100.0,1,1,1300.933,312.646,0.01,12.918,0,80,55,1.4,1963.75,2059.639,1714.11,1917.27,55.41,64.938,71.96,64.761,52.348,1.402,2.461,0.374,73.866,59.101,76.156,43.587,64.841,65.104,97.784,89.252,105.464,38.257,57.589,41.84,-10.852,110,110,71.875,76.5,56.0,56.469,0.0,43.219,72,70,1000,200,0.219,293.5,70.063,69.813,0.008,72.188,71.938,56.438,56.938,0.0,49.969,72,70,1000,200,0.312,610.0,76.438,75.813,0.022,72.0,71.875,56.094,56.344,0.0,39.031,72,70,1000,200,0.209,500.5,75.375,74.938,0.024,71.688,69.625,55.531,56.25,0.0,48.438,72,70,1000,200,0.248,546.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.922,12.057,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.009,2.394,0.0,6.424,1.301,0.313,0.0,0.002,0.002,0.0
5072008,1706,1,1,3,1,100,30.781,100.0,100.0,100.0,1,1,1279.856,306.792,0.01,12.933,0,80,55,1.4,1942.75,2033.418,1717.791,1918.899,55.303,64.831,72.069,64.651,52.131,1.402,2.458,0.37,73.846,59.09,76.739,43.328,64.485,64.782,97.563,89.039,105.464,38.112,57.484,41.767,-10.852,110,110,72.188,76.438,56.0,56.469,0.0,44.438,72,70,1000,200,0.207,284.0,70.25,69.688,0.008,72.188,71.938,56.313,56.938,0.0,50.094,72,70,1000,200,0.312,611.5,76.438,75.813,0.022,72.063,71.938,56.0,56.375,0.0,39.781,72,70,1000,200,0.199,490.25,75.375,74.938,0.024,71.875,69.688,55.531,56.406,0.0,48.344,72,70,1000,200,0.261,559.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.932,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.5,525.0,533.0,522.5,-0.009,2.44,0.0,6.561,1.28,0.307,0.001,0.002,0.002,0.0
5072008,1707,1,1,3,1,100,31.112,100.0,100.0,100.0,1,1,1290.394,309.133,0.01,12.918,0,80,55,1.4,1964.0,2046.523,1725.154,1953.196,55.303,64.831,71.96,64.761,52.131,1.402,2.454,0.37,73.882,59.09,77.212,43.328,64.31,64.782,97.563,89.145,105.317,38.184,57.484,41.767,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,44.125,72,70,1000,200,0.219,292.75,70.188,69.688,0.008,72.188,71.875,56.438,56.938,0.0,50.75,72,70,1000,200,0.31,607.5,76.438,75.813,0.022,72.063,71.938,56.0,56.344,0.0,40.406,72,70,1000,200,0.214,506.75,75.375,74.938,0.024,71.875,69.75,55.531,56.406,0.0,49.156,72,70,1000,200,0.259,556.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.945,12.085,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,530.5,520.0,302.25,525.0,533.0,522.5,-0.009,2.398,0.0,6.424,1.29,0.309,0.001,0.002,0.002,0.0
5072008,1708,1,1,3,1,100,31.471,100.0,100.0,100.0,1,1,1299.762,310.304,0.01,12.933,0,80,55,1.4,1964.0,2071.308,1726.995,1945.017,55.303,64.724,72.069,64.541,52.131,1.383,2.454,0.367,73.92,59.102,76.878,43.271,64.271,64.675,97.637,89.039,105.39,38.257,57.484,41.84,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,44.281,72,70,1000,200,0.22,292.5,70.188,69.688,0.008,72.188,71.938,56.438,56.938,0.0,51.5,72,70,1000,200,0.308,607.0,76.438,75.813,0.022,72.063,71.875,56.0,56.375,0.0,39.906,72,70,1000,200,0.21,502.5,75.375,74.938,0.024,72.063,69.75,55.531,56.25,0.0,48.063,72,70,1000,200,0.272,571.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.93,12.062,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,530.5,520.0,302.25,525.5,533.0,522.5,-0.009,2.41,0.0,6.431,1.3,0.31,0.001,0.002,0.002,0.0
5072008,1709,1,1,3,1,100,32.036,100.0,100.0,100.0,1,1,1300.933,310.304,0.01,12.875,0,80,55,1.4,1973.25,2100.517,1726.995,1933.58,55.41,64.724,72.069,64.541,52.131,1.379,2.465,0.37,73.908,59.12,76.489,43.242,64.271,64.675,97.342,88.932,105.169,38.112,57.379,41.84,-10.852,110,110,72.188,76.438,56.0,56.469,0.0,43.781,72,70,1000,200,0.219,292.0,70.188,69.688,0.008,72.313,71.875,56.438,56.938,0.0,52.281,72,70,1000,200,0.308,607.0,76.438,75.813,0.022,71.938,71.875,56.094,56.375,0.0,40.188,72,70,1000,200,0.209,500.5,75.375,74.813,0.024,71.875,69.688,55.531,56.406,0.0,48.438,72,70,1000,200,0.265,566.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.94,12.085,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.009,2.491,0.0,6.662,1.301,0.31,0.001,0.002,0.002,-0.001
5072008,1710,1,1,3,1,100,32.154,100.0,100.0,100.0,1,1,1300.933,309.133,0.01,12.977,0,80,55,1.4,1972.25,2090.288,1725.154,1922.159,55.303,64.724,72.069,64.651,52.131,1.402,2.429,0.367,73.9,59.118,78.157,43.012,64.31,64.782,97.416,88.932,105.169,38.184,57.379,41.694,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,43.438,72,70,1000,200,0.221,293.75,70.188,69.688,0.008,72.188,71.75,56.438,57.25,0.0,51.75,72,70,1000,200,0.313,610.5,76.438,75.813,0.022,72.063,71.875,56.0,56.375,0.0,40.156,72,70,1000,200,0.21,501.0,75.375,75.0,0.024,71.875,69.813,55.531,56.25,0.0,48.281,72,70,1000,200,0.25,547.0,74.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.064,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.009,2.373,0.0,6.322,1.301,0.309,0.001,0.002,0.001,-0.001
5072008,1711,1,1,3,1,100,32.522,100.0,100.0,100.0,1,1,1303.275,310.304,0.01,12.889,0,80,55,1.4,1952.75,2049.437,1728.837,1931.947,55.303,64.938,71.96,64.651,52.131,1.391,2.447,0.374,73.912,59.134,77.49,43.069,64.485,64.997,97.268,88.826,105.021,38.184,57.379,41.767,-10.852,110,110,71.938,76.563,56.0,56.469,0.0,44.0,72,70,1000,200,0.22,293.75,70.188,69.688,0.008,72.188,71.688,56.438,57.063,0.0,51.469,72,70,1000,200,0.326,624.5,76.438,75.813,0.022,72.0,72.063,56.094,56.375,0.0,40.906,72,70,1000,200,0.199,487.0,75.375,74.813,0.024,72.0,69.875,55.531,56.406,0.0,47.594,72,70,1000,200,0.263,562.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.946,12.084,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.5,525.5,533.0,522.5,-0.009,2.406,0.0,6.409,1.303,0.31,0.001,0.002,0.002,-0.001
5072008,1712,1,1,3,1,100,33.107,100.0,100.0,100.0,1,1,1317.326,314.988,0.01,12.948,0,80,55,1.4,1965.25,2078.605,1736.203,1954.833,55.41,64.831,72.069,64.651,52.24,1.387,2.461,0.367,74.033,59.147,76.545,43.098,64.692,64.89,97.194,88.72,104.947,38.112,57.379,41.767,-10.852,110,110,72.188,76.563,56.219,56.594,0.0,44.25,72,70,1000,200,0.219,293.0,70.188,69.688,0.008,72.188,71.75,56.438,56.938,0.0,50.781,72,70,1000,200,0.325,625.0,76.438,75.813,0.022,72.063,72.0,56.094,56.375,0.0,40.406,72,70,1000,200,0.209,502.0,75.375,74.813,0.024,72.0,69.813,55.531,56.406,0.0,48.094,72,70,1000,200,0.262,560.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.955,12.082,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.009,2.456,0.0,6.568,1.317,0.315,0.001,0.002,0.002,-0.001
5072008,1713,1,1,3,1,100,33.169,100.0,100.0,100.0,1,1,1281.026,314.988,0.01,12.904,0,80,55,1.4,1982.5,2043.61,1730.678,1909.127,55.303,64.831,72.069,64.651,52.24,1.421,2.451,0.378,73.979,59.181,76.156,43.041,64.712,64.782,97.121,88.72,104.726,38.112,57.484,41.694,-10.852,110,110,71.875,76.563,56.219,56.469,0.0,44.125,72,70,1000,200,0.222,294.75,70.25,69.688,0.008,72.188,71.625,56.438,57.063,0.0,51.5,72,70,1000,200,0.316,613.5,76.25,75.813,0.022,72.063,71.875,56.094,56.375,0.0,41.0,72,70,1000,200,0.204,492.0,75.375,74.938,0.024,72.063,69.75,55.531,56.406,0.0,48.969,72,70,1000,200,0.251,547.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.068,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.25,525.0,533.0,522.5,-0.009,2.386,0.0,6.415,1.281,0.315,0.001,0.001,0.002,0.0
5072008,1714,1,1,3,1,100,33.528,100.0,100.0,100.0,1,1,1323.181,313.817,0.01,12.948,0,80,55,1.4,1972.5,2120.997,1750.941,1961.384,55.303,64.724,71.96,64.541,52.131,1.379,2.458,0.374,74.053,59.184,77.323,43.069,64.653,64.782,96.973,88.507,104.652,38.039,57.379,41.694,-10.852,110,110,71.938,76.563,56.219,56.594,0.0,43.906,72,70,1000,200,0.218,292.0,70.188,69.688,0.008,72.188,71.688,56.438,57.063,0.0,51.563,72,70,1000,200,0.333,629.0,76.438,75.813,0.022,72.063,71.875,56.094,56.375,0.0,40.375,72,70,1000,200,0.211,503.0,75.375,74.813,0.024,71.875,69.813,55.594,56.406,0.0,48.5,72,70,1000,200,0.263,561.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.952,12.072,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.009,2.447,0.0,6.568,1.323,0.314,0.001,0.002,0.002,-0.001
5072008,1715,1,1,3,1,100,33.936,100.0,100.0,100.0,1,1,1304.446,316.159,0.01,12.948,0,80,55,1.4,1967.75,2163.507,1738.045,1946.652,55.303,64.831,72.069,64.541,52.24,1.391,2.443,0.381,74.015,59.217,76.962,43.041,64.841,64.782,96.899,88.613,104.578,38.039,57.379,41.621,-10.852,110,110,71.938,76.688,56.219,56.594,0.0,43.75,72,70,1000,200,0.219,292.5,70.188,69.688,0.008,72.188,71.813,56.438,57.063,0.0,52.813,72,70,1000,200,0.327,624.5,76.438,75.813,0.022,72.0,71.813,56.094,56.375,0.0,39.688,72,70,1000,200,0.215,507.5,75.25,74.938,0.024,72.0,69.813,55.531,56.406,0.0,47.906,72,70,1000,200,0.246,545.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.064,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,531.0,520.0,302.25,526.0,533.0,522.5,-0.009,2.398,0.0,6.437,1.304,0.316,0.001,0.002,0.001,0.0
5072008,1716,1,1,3,1,100,34.521,100.0,100.0,100.0,1,1,1309.13,313.817,0.01,12.977,0,80,55,1.4,1967.75,2159.104,1741.729,1967.94,55.41,65.045,72.069,64.651,52.24,1.372,2.475,0.378,74.102,59.265,76.712,43.012,64.738,64.89,96.826,88.507,104.652,38.112,57.484,41.767,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,43.344,72,70,1000,200,0.219,292.5,70.188,69.813,0.008,72.188,71.813,56.5,57.063,0.0,51.656,72,70,1000,200,0.341,636.5,76.25,75.813,0.022,72.0,71.75,56.094,56.375,0.0,39.625,72,70,1000,200,0.215,507.25,75.375,74.938,0.024,72.063,69.875,55.594,56.406,0.0,49.375,72,70,1000,200,0.256,554.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.046,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,531.0,520.0,302.25,526.0,533.0,522.0,-0.009,2.448,0.0,6.583,1.309,0.314,0.0,0.001,0.002,-0.001
5072008,1717,1,1,3,1,100,35.008,100.0,100.0,100.0,1,1,1317.326,314.988,0.01,12.933,0,80,55,1.4,1990.0,2072.767,1758.313,1938.479,55.41,65.045,72.069,64.761,52.24,1.398,2.475,0.374,74.099,59.266,77.407,43.041,64.751,65.104,96.899,88.507,104.504,38.112,57.589,41.84,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,44.063,72,70,1000,200,0.211,285.75,70.188,69.688,0.008,72.125,71.813,56.438,57.063,0.0,51.594,72,70,1000,200,0.33,627.0,76.25,75.813,0.022,72.063,71.813,56.156,56.375,0.0,40.094,72,70,1000,200,0.208,500.75,75.375,74.813,0.024,71.875,69.938,55.531,56.531,0.0,49.375,72,70,1000,200,0.259,557.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.065,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.5,525.5,533.0,522.0,-0.009,2.475,0.0,6.692,1.317,0.315,0.001,0.001,0.002,-0.001
5072008,1718,1,1,3,1,100,35.194,100.0,100.0,100.0,1,1,1300.933,314.988,0.01,12.933,0,80,55,1.4,1973.5,2091.748,1745.413,1958.108,55.303,64.938,72.069,64.761,52.131,1.375,2.461,0.374,74.091,59.266,76.823,43.069,64.615,64.89,96.826,88.294,104.283,38.039,57.484,41.84,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,43.688,72,70,1000,200,0.218,291.75,70.188,69.688,0.008,72.125,71.75,56.438,57.063,0.0,51.844,72,70,1000,200,0.328,627.0,76.438,75.813,0.022,72.063,71.938,56.094,56.375,0.0,40.375,72,70,1000,200,0.21,504.0,75.375,74.813,0.024,72.0,69.938,55.531,56.406,0.0,49.094,72,70,1000,200,0.258,555.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.935,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.0,302.25,526.0,533.0,522.5,-0.009,2.528,0.0,6.823,1.301,0.315,0.001,0.002,0.002,0.0
5072008,1719,1,1,3,1,100,35.273,100.0,100.0,100.0,1,1,1304.446,314.988,0.01,12.962,0,80,55,1.4,1975.5,2131.247,1723.313,1940.113,55.196,65.045,72.177,64.761,51.913,1.398,2.458,0.374,74.101,59.297,77.657,42.926,64.653,64.997,96.752,88.294,104.135,38.112,57.169,41.912,-10.852,110,110,71.938,76.438,56.0,56.469,0.0,43.281,72,70,1000,200,0.221,293.5,70.188,69.688,0.008,72.313,71.688,56.438,57.063,0.0,52.406,72,70,1000,200,0.326,625.0,76.25,75.813,0.022,71.813,71.875,56.0,56.375,0.0,40.344,72,70,1000,200,0.203,495.25,75.375,74.938,0.024,72.0,69.938,55.531,56.406,0.0,48.969,72,70,1000,200,0.26,556.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.07,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.009,2.585,0.0,6.836,1.304,0.315,0.001,0.001,0.002,-0.001
5072008,1720,1,1,3,1,100,35.264,100.0,100.0,100.0,1,1,1337.232,316.159,0.01,12.962,0,80,55,1.4,1992.0,2128.318,1738.045,1966.301,55.09,65.045,71.96,64.981,51.913,1.356,2.475,0.378,74.209,59.338,76.795,43.098,64.751,64.997,96.604,88.294,104.061,38.039,57.274,41.84,-10.852,110,110,71.875,76.5,55.906,56.469,0.0,43.344,72,70,1000,200,0.218,292.0,70.188,69.688,0.008,72.188,71.688,56.438,56.938,0.0,52.219,72,70,1000,200,0.343,641.0,76.438,75.813,0.022,72.0,71.875,56.0,56.344,0.0,40.531,72,70,1000,200,0.207,496.5,75.375,74.938,0.024,72.063,69.875,55.438,56.25,0.0,48.125,72,70,1000,200,0.269,568.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.965,12.076,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.25,526.0,533.5,522.5,-0.009,2.561,0.0,6.838,1.337,0.316,0.001,0.002,0.002,0.0
5072008,1721,1,1,3,1,100,35.372,100.0,100.0,100.0,1,1,1314.984,313.817,0.01,12.948,0,80,55,1.4,1990.25,2145.902,1738.045,1964.662,55.09,64.831,71.96,64.651,51.804,1.391,2.468,0.378,74.192,59.355,77.101,43.012,64.472,64.675,96.604,88.081,104.061,38.039,57.064,41.767,-10.852,110,110,71.875,76.625,55.906,56.469,0.0,44.156,72,70,1000,200,0.21,285.5,70.188,69.688,0.008,72.125,71.563,56.313,56.938,0.0,52.313,72,70,1000,200,0.337,635.5,76.438,75.813,0.022,71.813,71.813,55.875,56.375,0.0,40.281,72,70,1000,200,0.208,498.75,75.375,74.938,0.024,72.063,69.813,55.438,56.25,0.0,47.906,72,70,1000,200,0.271,570.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.949,12.077,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,522.5,531.0,520.0,302.25,525.5,533.0,522.5,-0.009,2.537,0.0,6.699,1.315,0.314,0.001,0.002,0.002,0.0
5072008,1722,1,1,3,1,100,35.188,100.0,100.0,100.0,1,1,1326.694,314.988,0.01,12.904,0,80,55,1.4,1990.25,2131.247,1741.729,1984.355,54.983,64.724,71.96,64.541,51.804,1.375,2.461,0.378,74.219,59.351,78.296,42.897,64.459,64.675,96.457,88.081,103.914,37.966,56.855,41.767,-10.852,110,110,71.875,76.75,55.906,56.406,0.0,44.094,72,70,1000,200,0.21,287.75,70.188,69.688,0.008,72.125,71.438,56.313,56.938,0.0,53.625,72,70,1000,200,0.33,629.5,76.438,75.813,0.022,71.938,71.813,55.875,56.344,0.0,39.438,72,70,1000,200,0.208,497.75,75.25,74.938,0.023,72.0,69.813,55.344,56.156,0.0,48.125,72,70,1000,200,0.269,568.0,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.937,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,530.5,520.0,302.25,525.5,533.5,522.5,-0.009,2.597,0.0,6.808,1.327,0.315,0.001,0.002,0.001,0.0
5072008,1723,1,1,3,1,100,35.189,100.0,100.0,100.0,1,1,1327.865,317.33,0.01,12.904,0,80,55,1.4,1983.5,2109.291,1736.203,1961.384,54.983,64.831,71.96,64.541,51.587,1.394,2.479,0.367,74.223,59.368,78.964,42.983,64.563,64.675,96.457,88.081,103.84,38.039,56.96,41.767,-10.852,110,110,71.875,76.875,55.906,56.406,0.0,43.344,72,70,1000,200,0.22,292.75,70.188,69.688,0.008,72.125,71.375,56.313,56.844,0.0,52.969,72,70,1000,200,0.335,633.5,76.25,75.813,0.022,72.0,71.75,55.875,56.375,0.0,39.938,72,70,1000,200,0.207,497.0,75.375,74.938,0.023,71.875,69.813,55.344,56.156,0.0,48.844,72,70,1000,200,0.254,552.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.065,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.5,525.5,533.5,522.5,-0.009,2.542,0.0,6.677,1.328,0.317,0.001,0.001,0.001,0.0
5072008,1724,1,1,3,1,100,35.151,100.0,100.0,100.0,1,1,1324.352,316.159,0.01,12.962,0,80,55,1.4,1976.0,2106.366,1760.156,1967.94,54.983,64.617,71.96,64.432,51.696,1.394,2.483,0.374,74.283,59.438,76.35,43.012,64.42,64.675,96.383,87.975,103.766,37.966,56.855,41.84,-10.852,110,110,71.938,76.813,55.813,56.406,0.0,43.25,72,70,1000,200,0.22,292.5,70.188,69.688,0.008,72.0,71.188,56.313,56.844,0.0,52.094,72,70,1000,200,0.336,633.5,76.438,75.813,0.022,71.938,71.813,55.875,56.219,0.0,39.125,72,70,1000,200,0.207,498.0,75.375,74.813,0.023,72.063,69.875,55.344,56.156,0.0,48.469,72,70,1000,200,0.262,559.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.068,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,531.0,520.0,302.25,525.0,533.0,522.5,-0.009,2.658,0.0,6.97,1.324,0.316,0.001,0.002,0.002,-0.001
5072008,1725,1,1,3,1,100,35.063,100.0,100.0,100.0,1,1,1313.813,312.646,0.01,12.875,0,80,55,1.4,1968.0,2100.517,1743.571,1951.56,54.983,64.617,72.069,64.432,51.696,1.402,2.479,0.381,74.246,59.384,76.322,42.926,64.174,64.354,96.383,87.975,103.618,37.966,56.75,41.767,-10.852,110,110,71.938,76.5,55.813,56.313,0.0,44.438,72,70,1000,200,0.206,283.0,70.188,69.688,0.008,72.0,71.188,56.094,56.844,0.0,52.813,72,70,1000,200,0.329,630.5,76.25,75.813,0.022,72.0,71.813,55.688,56.219,0.0,39.375,72,70,1000,200,0.204,495.5,75.25,74.938,0.023,72.0,69.875,55.281,56.156,0.0,48.813,72,70,1000,200,0.265,560.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.065,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.0,302.25,525.5,533.0,523.0,-0.009,2.605,0.0,6.792,1.314,0.313,0.001,0.001,0.001,-0.001
5072008,1726,1,1,3,1,100,34.686,100.0,100.0,100.0,1,1,1323.181,314.988,0.01,12.948,0,80,55,1.4,1979.25,2093.21,1745.413,1966.301,54.876,64.617,72.069,64.322,51.478,1.394,2.479,0.381,74.247,59.398,77.017,42.724,64.122,64.354,96.236,87.868,103.618,37.966,56.75,41.694,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,43.5,72,70,1000,200,0.218,292.25,70.188,69.688,0.008,71.938,71.188,56.094,56.781,0.0,52.938,72,70,1000,200,0.323,624.5,76.438,75.813,0.022,72.0,71.813,55.688,56.219,0.0,39.281,72,70,1000,200,0.208,499.0,75.375,74.938,0.023,71.875,69.813,55.281,56.031,0.0,48.688,72,70,1000,200,0.266,562.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.924,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,526.5,533.0,522.5,-0.009,2.57,0.0,6.7,1.323,0.315,0.001,0.002,0.001,-0.001
5072008,1727,1,1,3,1,100,34.492,100.0,100.0,100.0,1,1,1309.13,314.988,0.01,12.86,0,80,55,1.4,1978.75,2074.226,1736.203,1953.196,54.876,64.51,71.852,64.322,51.587,1.398,2.486,0.374,74.258,59.408,77.907,42.638,64.148,64.461,96.162,87.868,103.47,37.966,56.75,41.767,-10.852,110,110,71.875,76.375,55.688,56.313,0.0,43.688,72,70,1000,200,0.215,288.75,70.188,69.688,0.008,71.938,71.188,56.094,56.781,0.0,51.813,72,70,1000,200,0.332,631.0,76.25,75.813,0.022,72.063,71.938,55.563,56.219,0.0,39.031,72,70,1000,200,0.208,499.5,75.375,74.813,0.023,72.0,69.813,55.344,56.031,0.0,48.406,72,70,1000,200,0.257,554.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.952,12.07,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.5,520.0,302.5,526.0,533.5,522.5,-0.009,2.602,0.0,6.784,1.309,0.315,0.001,0.001,0.002,0.0
5072008,1728,1,1,3,1,100,34.619,100.0,100.0,100.0,1,1,1317.326,314.988,0.01,12.918,0,80,55,1.4,1978.75,2013.055,1734.361,1933.58,54.983,64.617,71.852,64.432,51.587,1.421,2.483,0.389,74.241,59.384,78.241,42.696,64.362,64.675,96.014,87.655,103.544,38.039,56.855,41.84,-10.852,110,110,71.875,76.375,55.688,56.313,0.0,44.531,72,70,1000,200,0.205,284.5,70.188,69.688,0.008,71.938,71.313,56.094,56.781,0.0,53.0,72,70,1000,200,0.319,619.5,76.438,75.813,0.022,72.0,71.813,55.563,56.219,0.0,39.844,72,70,1000,200,0.21,498.5,75.375,74.938,0.023,72.0,69.813,55.281,56.031,0.0,49.0,72,70,1000,200,0.256,554.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.955,12.059,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,531.5,520.0,302.25,526.0,533.5,522.5,-0.009,2.61,0.0,6.815,1.317,0.315,0.001,0.002,0.001,0.0
5072008,1729,1,1,3,1,100,34.269,100.0,100.0,100.0,1,1,1314.984,314.988,0.01,12.933,0,80,55,1.4,1958.25,2014.509,1743.571,1959.746,54.876,64.831,71.96,64.541,51.587,1.413,2.486,0.381,74.241,59.393,76.35,42.811,64.485,64.89,96.014,87.549,103.323,37.966,56.96,41.694,-10.852,110,110,71.938,76.25,55.813,56.313,0.0,43.094,72,70,1000,200,0.221,294.5,70.188,69.688,0.008,72.0,71.188,56.094,56.781,0.0,51.313,72,70,1000,200,0.333,637.5,76.25,75.813,0.022,71.938,71.75,55.688,56.219,0.0,40.219,72,70,1000,200,0.2,488.0,75.375,74.938,0.023,72.0,69.813,55.281,56.031,0.0,49.25,72,70,1000,200,0.256,553.5,74.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.5,520.0,302.25,526.5,533.5,522.5,-0.009,2.538,0.0,6.692,1.315,0.315,0.001,0.001,0.001,0.0
5072008,1730,1,1,3,1,100,34.184,100.0,100.0,100.0,1,1,1304.446,316.159,0.01,12.918,0,80,55,1.4,1975.0,1986.914,1745.413,1940.113,54.876,64.617,71.96,64.541,51.587,1.421,2.454,0.37,74.188,59.337,74.321,42.609,64.219,64.675,95.94,87.868,103.249,37.966,57.064,41.767,-10.852,110,110,71.875,76.375,55.688,56.313,0.0,44.438,72,70,1000,200,0.208,284.75,70.188,69.688,0.008,72.0,71.063,56.0,56.781,0.0,51.156,72,70,1000,200,0.333,633.0,76.25,75.75,0.022,72.0,71.813,55.688,56.219,0.0,40.469,72,70,1000,200,0.199,488.5,75.375,74.938,0.023,71.875,69.813,55.281,56.156,0.0,49.188,72,70,1000,200,0.256,554.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.963,12.084,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,531.5,520.0,302.25,527.0,533.5,522.5,-0.009,2.571,0.0,6.815,1.304,0.316,0.001,0.002,0.001,-0.001
5072008,1731,1,1,3,1,100,33.796,100.0,100.0,100.0,1,1,1318.497,311.475,0.01,12.948,0,80,55,1.4,1959.25,2008.695,1738.045,1946.652,54.77,64.51,71.852,64.322,51.478,1.421,2.475,0.381,74.204,59.359,74.599,42.408,64.064,64.461,95.867,87.549,103.175,37.966,56.855,41.694,-10.852,110,110,71.938,76.375,55.688,56.313,0.0,43.406,72,70,1000,200,0.218,293.25,70.25,69.688,0.008,72.125,71.063,56.0,56.781,0.0,51.844,72,70,1000,200,0.329,627.5,76.25,75.813,0.022,72.0,71.813,55.688,56.219,0.0,40.031,72,70,1000,200,0.211,501.75,75.375,74.938,0.023,72.063,69.813,55.281,55.906,0.0,48.75,72,70,1000,200,0.255,553.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.971,12.089,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,522.0,531.5,520.0,302.5,526.5,533.5,522.5,-0.009,2.555,0.0,6.7,1.318,0.311,0.001,0.001,0.001,0.0
5072008,1732,1,1,3,1,100,33.502,100.0,100.0,100.0,1,1,1298.591,312.646,0.01,12.904,0,80,55,1.4,1972.0,1989.816,1728.837,1930.315,54.77,64.51,71.744,64.322,51.478,1.413,2.475,0.374,74.195,59.363,75.405,42.264,64.148,64.461,95.719,87.549,103.027,37.894,56.75,41.694,-10.852,110,110,71.938,76.5,55.688,56.313,0.0,44.469,72,70,1000,200,0.207,283.5,70.188,69.688,0.008,72.0,71.125,56.0,56.781,0.0,51.844,72,70,1000,200,0.328,627.5,76.438,75.813,0.022,72.0,71.75,55.563,56.0,0.0,40.656,72,70,1000,200,0.205,494.5,75.375,74.938,0.023,72.063,69.813,55.063,55.906,0.0,48.563,72,70,1000,200,0.265,561.5,74.313,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.983,12.1,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,522.5,531.5,520.0,302.0,526.5,533.5,522.5,-0.009,2.601,0.0,6.806,1.299,0.313,0.001,0.002,0.001,-0.001
5072008,1733,1,1,3,1,100,33.302,100.0,100.0,100.0,1,1,1320.839,311.475,0.01,12.933,0,80,55,1.4,1971.0,2013.055,1738.045,1930.315,54.77,64.51,71.744,64.322,51.478,1.383,2.468,0.374,74.184,59.345,75.516,42.207,64.414,64.568,95.867,87.336,103.101,37.966,56.855,41.694,-10.852,110,110,71.875,76.5,55.688,56.063,0.0,43.531,72,70,1000,200,0.218,292.25,70.188,69.688,0.008,72.125,71.125,56.0,56.781,0.0,51.969,72,70,1000,200,0.329,627.0,76.438,75.813,0.022,72.0,71.813,55.563,56.0,0.0,40.688,72,70,1000,200,0.205,494.75,75.375,74.938,0.023,72.063,69.688,55.281,55.906,0.0,48.719,72,70,1000,200,0.262,563.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.031,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,531.5,520.0,302.25,527.0,533.5,522.5,-0.008,2.553,0.0,6.692,1.321,0.311,0.001,0.002,0.001,0.0
5072008,1734,1,1,3,1,100,33.311,100.0,100.0,100.0,1,1,1304.446,313.817,0.01,13.02,0,80,55,1.4,1971.0,1989.816,1736.203,1946.652,54.876,64.724,71.744,64.541,51.587,1.417,2.461,0.37,74.189,59.35,75.405,42.178,64.42,64.782,95.645,87.442,103.027,37.966,56.96,41.767,-10.852,110,110,71.875,76.563,55.688,56.063,0.0,43.969,72,70,1000,200,0.212,287.0,70.188,69.563,0.008,72.0,71.25,56.0,56.688,0.0,51.688,72,70,1000,200,0.331,631.0,76.25,75.813,0.022,71.813,71.875,55.688,56.0,0.0,40.844,72,70,1000,200,0.205,494.5,75.375,74.813,0.023,72.063,69.688,55.281,56.031,0.0,49.594,72,70,1000,200,0.258,555.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.925,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.5,520.0,302.25,526.5,533.5,522.5,-0.009,2.606,0.0,6.869,1.304,0.314,0.001,0.001,0.002,-0.001
5072008,1735,1,1,3,1,100,32.945,100.0,100.0,100.0,1,1,1303.275,312.646,0.01,13.035,0,80,55,1.4,1971.75,1991.268,1734.361,1943.382,54.876,64.51,71.852,64.322,51.478,1.413,2.486,0.37,74.187,59.351,74.654,42.063,64.174,64.354,95.645,87.23,102.954,37.966,56.855,41.694,-10.852,110,110,71.875,76.563,55.594,56.063,0.0,44.688,72,70,1000,200,0.205,282.75,70.188,69.688,0.008,72.0,71.313,56.0,56.781,0.0,51.938,72,70,1000,200,0.331,629.5,76.25,75.813,0.022,71.813,71.813,55.563,56.0,0.0,39.156,72,70,1000,200,0.205,496.0,75.375,74.813,0.023,72.0,69.75,55.063,55.906,0.0,49.625,72,70,1000,200,0.264,561.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.927,12.041,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.5,520.0,302.5,527.0,533.5,522.5,-0.009,2.573,0.0,6.745,1.303,0.313,0.001,0.001,0.002,-0.001
5072008,1736,1,1,3,1,100,32.762,100.0,100.0,100.0,1,1,1291.565,312.646,0.01,12.977,0,80,55,1.4,1983.75,1984.012,1728.837,1930.315,54.77,64.296,71.744,64.212,51.478,1.433,2.475,0.381,74.155,59.343,74.71,41.977,64.012,64.139,95.645,87.123,102.732,37.821,56.645,41.621,-10.852,110,110,71.938,76.5,55.594,56.063,0.0,43.094,72,70,1000,200,0.221,292.0,70.188,69.813,0.008,72.0,71.25,55.906,56.688,0.0,51.813,72,70,1000,200,0.333,630.5,76.25,75.813,0.022,72.0,71.813,55.563,56.0,0.0,40.156,72,70,1000,200,0.195,483.75,75.375,74.938,0.023,72.063,69.688,55.063,55.906,0.0,48.813,72,70,1000,200,0.258,559.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.93,12.048,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,526.0,533.0,523.0,-0.008,2.62,0.0,6.845,1.292,0.313,0.0,0.001,0.001,0.0
5072008,1737,1,1,3,1,100,32.226,100.0,100.0,100.0,1,1,1297.42,313.817,0.01,12.889,0,80,55,1.4,1967.75,2008.695,1726.995,1954.833,54.663,64.296,71.744,64.102,51.369,1.398,2.483,0.381,74.16,59.328,75.905,41.775,64.09,64.247,95.498,87.23,102.658,38.184,56.645,41.767,-10.852,110,110,71.875,76.438,55.688,56.313,0.0,44.688,72,70,1000,200,0.204,282.0,70.188,69.688,0.008,72.0,71.25,55.906,56.688,0.0,51.438,72,70,1000,200,0.331,628.5,76.25,75.813,0.022,71.938,71.813,55.563,56.0,0.0,39.406,72,70,1000,200,0.207,498.25,75.375,74.938,0.023,72.063,69.688,54.969,55.906,0.0,47.75,72,70,1000,200,0.27,568.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.0,531.0,520.0,302.25,527.0,533.0,522.5,-0.009,2.502,0.0,6.409,1.297,0.314,0.001,0.001,0.001,0.0
5072008,1738,1,1,3,1,100,31.875,100.0,100.0,100.0,1,1,1297.42,312.646,0.01,12.948,0,80,55,1.4,1979.5,1986.914,1728.837,1945.017,54.663,64.403,71.852,64.212,51.478,1.402,2.483,0.359,74.132,59.329,75.989,41.718,64.206,64.354,95.424,87.123,102.732,38.911,56.75,42.35,-10.852,110,110,71.938,76.313,55.688,56.063,0.0,43.531,72,70,1000,200,0.215,288.25,70.25,69.688,0.008,72.0,71.188,55.906,56.688,0.0,51.969,72,70,1000,200,0.33,629.5,76.438,75.813,0.022,71.688,71.813,55.563,56.0,0.0,40.031,72,70,1000,200,0.193,481.0,75.375,74.938,0.023,72.0,69.625,55.063,55.813,0.0,48.531,72,70,1000,200,0.257,557.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.929,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,531.0,520.0,302.25,526.5,533.5,523.0,-0.009,2.496,0.0,6.179,1.297,0.313,0.001,0.002,0.001,-0.001
5072008,1739,1,1,3,1,100,31.85,100.0,100.0,100.0,1,1,1292.736,312.646,0.01,12.904,0,80,55,1.4,1956.0,1994.171,1738.045,1948.287,54.77,64.403,71.852,64.322,51.478,1.413,2.458,0.374,74.136,59.316,75.655,41.775,64.148,64.354,95.277,87.017,102.511,39.057,56.855,42.569,-10.852,110,110,71.875,76.125,55.594,56.313,0.0,44.531,72,70,1000,200,0.204,283.0,70.25,69.563,0.008,72.0,71.188,55.906,56.688,0.0,52.0,72,70,1000,200,0.332,629.0,76.25,75.813,0.022,71.688,71.75,55.5,55.938,0.0,39.688,72,70,1000,200,0.195,482.5,75.563,74.938,0.023,72.063,69.625,55.063,55.906,0.0,48.0,72,70,1000,200,0.266,565.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.043,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,522.5,531.0,520.0,302.75,527.0,533.5,522.5,-0.009,2.546,0.0,6.288,1.293,0.313,0.001,0.001,0.002,-0.001
5072008,1740,1,1,3,1,100,31.859,100.0,100.0,100.0,1,1,1298.591,312.646,0.01,12.904,0,80,55,1.4,1961.0,2002.884,1738.045,1946.652,54.876,64.51,71.852,64.212,51.696,1.402,2.468,0.378,74.12,59.282,76.489,41.833,64.038,64.461,95.277,87.017,102.363,39.275,56.96,42.715,-10.852,110,110,71.938,76.063,55.813,56.063,0.0,43.156,72,70,1000,200,0.219,293.5,70.188,69.688,0.008,72.125,71.25,56.0,56.688,0.0,53.156,72,70,1000,200,0.324,621.0,76.25,75.813,0.022,71.938,71.688,55.563,56.0,0.0,39.938,72,70,1000,200,0.195,482.25,75.375,74.938,0.023,72.0,69.563,55.281,55.906,0.0,48.094,72,70,1000,200,0.266,565.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.035,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,531.0,520.0,302.25,526.5,533.0,522.5,-0.009,2.51,0.0,6.159,1.299,0.313,0.001,0.001,0.001,-0.001
5072008,1741,1,1,3,1,100,32.014,100.0,100.0,100.0,1,1,1291.565,317.33,0.01,12.933,0,80,55,1.4,1954.5,2011.602,1752.784,1946.652,54.983,64.51,71.852,64.541,51.804,1.394,2.468,0.363,74.133,59.311,75.905,41.948,64.077,64.461,95.129,87.017,102.289,39.275,57.169,42.86,-10.852,110,110,71.875,76.125,55.688,56.313,0.0,44.25,72,70,1000,200,0.206,283.5,70.063,69.563,0.008,72.125,71.313,56.0,56.688,0.0,53.656,72,70,1000,200,0.333,632.5,76.438,75.813,0.022,71.938,71.75,55.688,56.0,0.0,40.094,72,70,1000,200,0.194,482.5,75.25,74.938,0.023,72.0,69.563,55.281,56.031,0.0,48.313,72,70,1000,200,0.255,554.0,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.056,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.0,520.0,302.25,526.5,533.0,522.5,-0.009,2.591,0.0,6.433,1.292,0.317,0.001,0.002,0.001,-0.001
5072008,1742,1,1,3,1,100,32.299,100.0,100.0,100.0,1,1,1296.249,314.988,0.01,12.962,0,80,55,1.4,1952.75,2002.884,1739.887,1945.017,55.09,64.724,71.852,64.432,52.022,1.394,2.472,0.385,74.131,59.305,78.825,42.092,64.135,64.782,95.129,86.91,102.289,39.42,57.274,42.933,-10.852,110,110,71.875,76.25,55.813,56.313,0.0,44.25,72,70,1000,200,0.206,285.75,70.188,69.688,0.008,72.125,71.188,56.313,56.781,0.0,53.781,72,70,1000,200,0.333,631.0,76.25,75.813,0.022,72.0,71.75,55.875,56.219,0.0,40.25,72,70,1000,200,0.193,481.25,75.375,74.938,0.023,72.0,69.563,55.281,56.156,0.0,48.219,72,70,1000,200,0.26,557.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.935,12.051,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.0,530.5,520.0,302.25,527.0,533.0,522.5,-0.009,2.55,0.0,6.317,1.296,0.315,0.001,0.001,0.001,0.0
5072008,1743,1,1,3,1,100,32.998,100.0,100.0,100.0,1,1,1326.694,318.501,0.01,13.006,0,80,55,1.4,1952.75,2027.598,1763.843,1959.746,55.303,64.724,71.852,64.651,52.131,1.387,2.468,0.378,74.138,59.306,74.821,42.235,64.025,64.782,94.982,86.91,102.141,39.493,57.484,43.079,-10.852,110,110,71.938,76.438,55.906,56.406,0.0,42.906,72,70,1000,200,0.218,292.25,70.188,69.688,0.008,72.125,71.0,56.094,56.781,0.0,53.281,72,70,1000,200,0.34,638.0,76.25,75.75,0.022,72.0,71.625,55.875,56.344,0.0,39.656,72,70,1000,200,0.2,491.75,75.375,74.938,0.023,72.063,69.625,55.438,56.156,0.0,49.375,72,70,1000,200,0.257,554.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.954,12.073,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.0,531.0,520.0,302.25,527.0,533.0,522.5,-0.009,2.592,0.0,6.47,1.327,0.319,0.001,0.002,0.001,0.0
5072008,1744,1,1,3,1,100,33.263,100.0,100.0,100.0,1,1,1300.933,316.159,0.01,12.948,0,80,55,1.4,1971.25,1992.719,1741.729,1933.58,55.303,64.724,71.744,64.541,52.24,1.425,2.475,0.378,74.153,59.319,74.293,42.12,64.122,64.675,94.982,86.697,102.067,39.711,57.379,43.152,-10.852,110,110,71.875,76.313,56.0,56.469,0.0,44.344,72,70,1000,200,0.205,282.75,70.188,69.688,0.008,72.125,70.938,56.313,56.781,0.0,53.5,72,70,1000,200,0.331,631.0,76.25,75.813,0.022,72.0,71.563,56.0,56.344,0.0,40.5,72,70,1000,200,0.195,482.5,75.375,74.938,0.023,72.0,69.563,55.531,56.25,0.0,48.469,72,70,1000,200,0.267,563.0,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.943,12.062,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.5,530.5,520.5,302.25,526.5,533.0,522.5,-0.009,2.522,0.0,6.181,1.301,0.316,0.001,0.001,0.001,0.0
