DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1745,1,1,3,1,100,33.876,100.0,100.0,100.0,1,1,1306.788,316.159,0.01,12.962,0,80,55,1.4,1969.0,2002.884,1749.099,1948.287,55.41,64.831,71.852,64.541,52.348,1.406,2.472,0.374,74.159,59.332,75.572,42.092,64.42,64.89,96.162,86.591,102.215,39.929,57.484,43.371,-10.852,110,110,71.938,76.125,56.219,56.469,0.0,43.438,72,70,1000,200,0.214,290.25,70.188,69.563,0.008,72.0,70.938,56.438,56.844,0.0,52.656,72,70,1000,200,0.339,637.5,76.25,75.813,0.022,72.0,71.625,56.0,56.344,0.0,40.5,72,70,1000,200,0.194,481.5,75.375,74.813,0.023,72.0,69.688,55.531,56.25,0.0,48.594,72,70,1000,200,0.261,558.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.919,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,530.5,520.5,302.25,527.0,533.0,522.5,-0.006,2.541,0.0,6.189,1.307,0.316,0.001,0.001,0.002,0.0
5072008,1746,1,1,3,1,100,34.616,100.0,100.0,100.0,1,1,1332.549,318.501,0.01,12.904,0,80,55,1.4,1982.75,2037.785,1745.413,1984.355,55.516,64.831,71.852,64.651,52.457,1.379,2.483,0.374,74.248,59.372,74.932,42.235,64.537,64.89,95.94,86.697,101.846,39.929,57.589,43.444,-10.852,110,110,71.938,76.313,56.219,56.594,0.0,43.063,72,70,1000,200,0.217,291.75,70.188,69.563,0.008,72.0,70.938,56.438,56.938,0.0,53.906,72,70,1000,200,0.335,634.0,76.25,75.813,0.022,71.938,71.625,56.094,56.375,0.0,39.406,72,70,1000,200,0.204,494.0,75.375,74.938,0.023,72.063,69.75,55.594,56.406,0.0,48.125,72,70,1000,200,0.269,568.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.0,302.25,526.5,533.0,522.5,-0.006,2.568,0.0,6.292,1.333,0.319,0.001,0.001,0.001,-0.001
5072008,1747,1,1,3,1,100,35.433,100.0,100.0,100.0,1,1,1313.813,312.646,0.01,13.006,0,80,55,1.4,1967.0,2026.143,1738.045,1963.022,55.623,64.831,71.852,64.651,52.566,1.394,2.465,0.378,74.21,59.37,75.099,42.235,64.42,64.782,95.719,86.485,101.624,40.074,57.694,43.59,-10.852,110,110,71.875,76.313,56.344,56.688,0.0,44.219,72,70,1000,200,0.206,283.5,70.188,69.563,0.008,71.938,70.938,56.5,56.938,0.0,52.344,72,70,1000,200,0.338,635.5,76.25,75.813,0.022,71.938,71.625,56.156,56.375,0.0,40.031,72,70,1000,200,0.191,479.0,75.375,74.938,0.023,72.188,69.688,55.844,56.531,0.0,47.813,72,70,1000,200,0.271,570.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.044,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.0,302.25,527.0,533.0,523.0,-0.006,2.595,0.0,6.343,1.314,0.313,0.001,0.001,0.001,-0.001
5072008,1748,1,1,3,1,100,35.891,100.0,100.0,100.0,1,1,1300.933,310.304,0.01,12.962,0,80,55,1.4,1967.0,2018.87,1738.045,1948.287,55.516,64.617,71.852,64.541,52.457,1.398,2.479,0.37,74.183,59.36,73.32,42.178,63.986,64.568,95.793,86.591,101.477,40.147,57.484,43.881,-10.852,110,110,72.188,76.313,56.344,56.688,0.0,44.344,72,70,1000,200,0.205,282.75,70.188,69.563,0.008,71.938,71.0,56.438,56.938,0.0,52.875,72,70,1000,200,0.334,634.5,76.25,75.813,0.022,71.938,71.688,56.156,56.5,0.0,39.219,72,70,1000,200,0.196,484.5,75.375,74.813,0.023,71.875,69.688,55.844,56.531,0.0,49.438,72,70,1000,200,0.257,554.5,74.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.919,12.038,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,526.5,533.5,522.5,-0.006,2.792,0.0,6.713,1.301,0.31,0.001,0.001,0.002,0.0
5072008,1749,1,1,3,1,100,36.184,100.0,100.0,100.0,1,1,1300.933,314.988,0.01,12.948,0,80,55,1.4,1956.25,1992.719,1739.887,1928.683,55.41,64.51,71.852,64.322,52.348,1.421,2.468,0.381,74.184,59.35,73.014,41.804,63.811,64.461,95.793,86.485,101.477,40.365,57.274,43.954,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,43.969,72,70,1000,200,0.219,291.25,70.188,69.688,0.008,71.938,71.125,56.438,56.938,0.0,53.406,72,70,1000,200,0.327,624.0,76.25,75.813,0.022,72.063,71.813,56.094,56.5,0.0,39.875,72,70,1000,200,0.195,483.5,75.375,74.938,0.023,72.0,69.75,55.594,56.406,0.0,48.531,72,70,1000,200,0.258,556.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.927,12.049,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.5,527.0,533.0,522.5,-0.006,2.748,0.0,6.445,1.301,0.315,0.001,0.001,0.001,0.0
5072008,1750,1,1,3,1,100,36.301,100.0,100.0,100.0,1,1,1320.839,317.33,0.01,12.918,0,80,55,1.4,1952.25,2011.602,1743.571,1945.017,55.303,64.617,71.852,64.322,52.022,1.406,2.479,0.356,74.185,59.348,74.571,41.775,63.785,64.568,95.719,86.378,101.181,40.292,57.169,43.954,-10.852,110,110,71.938,76.375,56.219,56.594,0.0,44.031,72,70,1000,200,0.209,286.75,70.188,69.688,0.008,72.0,71.063,56.438,56.938,0.0,52.031,72,70,1000,200,0.337,633.0,76.25,75.813,0.022,71.938,71.813,56.0,56.375,0.0,39.156,72,70,1000,200,0.203,496.0,75.375,74.938,0.023,71.875,69.813,55.531,56.406,0.0,49.25,72,70,1000,200,0.253,550.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.056,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.25,527.0,533.0,522.5,-0.006,2.803,0.0,6.561,1.321,0.317,0.001,0.001,0.001,0.0
5072008,1751,1,1,3,1,100,36.389,100.0,100.0,100.0,1,1,1295.078,312.646,0.01,12.948,0,80,55,1.4,1956.25,1968.062,1732.519,1925.42,55.196,64.617,71.96,64.432,51.913,1.417,2.479,0.363,74.143,59.306,74.348,41.775,63.772,64.675,95.719,86.378,101.034,40.438,57.169,44.173,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,44.625,72,70,1000,200,0.212,288.25,70.063,69.563,0.008,71.938,71.125,56.438,56.938,0.0,53.438,72,70,1000,200,0.324,623.5,76.25,75.75,0.022,72.0,71.875,56.0,56.375,0.0,39.719,72,70,1000,200,0.192,479.75,75.25,74.938,0.023,72.063,69.813,55.531,56.406,0.0,49.531,72,70,1000,200,0.257,554.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.034,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.25,527.0,533.0,522.5,-0.006,2.89,0.0,6.707,1.295,0.313,0.001,0.002,0.001,0.0
5072008,1752,1,1,3,1,100,36.612,100.0,100.0,100.0,1,1,1314.984,314.988,0.01,12.875,0,80,55,1.4,1957.0,1997.075,1739.887,1964.662,55.196,64.617,71.96,64.432,51.913,1.394,2.479,0.378,74.193,59.332,72.208,41.545,63.565,64.568,95.793,86.165,100.886,40.583,56.96,44.173,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,44.313,72,70,1000,200,0.217,292.5,70.063,69.688,0.008,72.0,71.0,56.438,56.938,0.0,53.625,72,70,1000,200,0.336,634.5,76.25,75.813,0.022,72.0,71.875,56.0,56.375,0.0,39.344,72,70,1000,200,0.204,491.75,75.375,74.813,0.023,72.0,69.688,55.438,56.25,0.0,48.813,72,70,1000,200,0.262,558.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.929,12.051,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.5,526.5,533.0,522.5,-0.005,2.822,0.0,6.41,1.315,0.315,0.0,0.001,0.002,0.0
5072008,1753,1,1,3,1,100,36.827,100.0,100.0,100.0,1,1,1318.497,313.817,0.01,12.991,0,80,55,1.4,1976.5,2004.336,1747.256,1977.785,55.196,64.51,71.852,64.322,52.022,1.391,2.472,0.374,74.195,59.362,72.18,41.373,63.441,64.568,95.719,86.378,100.812,40.656,56.96,44.319,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,44.281,72,70,1000,200,0.211,287.25,70.188,69.563,0.008,72.0,70.875,56.438,56.938,0.0,52.531,72,70,1000,200,0.338,637.5,76.25,75.813,0.022,72.0,71.688,56.0,56.375,0.0,40.563,72,70,1000,200,0.196,484.25,75.375,74.813,0.023,72.0,69.688,55.438,56.25,0.0,48.063,72,70,1000,200,0.272,568.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.919,12.044,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,527.0,533.5,522.5,-0.005,2.919,0.0,6.599,1.318,0.314,0.001,0.001,0.002,0.0
5072008,1754,1,1,3,1,100,36.693,100.0,100.0,100.0,1,1,1310.3,314.988,0.01,13.049,0,80,55,1.4,1976.5,2001.431,1750.941,1963.022,55.09,64.403,71.852,64.322,51.804,1.398,2.475,0.363,74.187,59.349,71.874,41.257,63.493,64.354,95.645,86.059,100.664,40.728,56.96,44.392,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,44.344,72,70,1000,200,0.21,286.75,70.188,69.563,0.008,71.938,71.0,56.313,56.844,0.0,52.0,72,70,1000,200,0.34,638.0,76.25,75.75,0.022,72.063,71.625,55.875,56.344,0.0,39.563,72,70,1000,200,0.195,484.25,75.25,74.938,0.023,72.063,69.625,55.344,56.25,0.0,48.375,72,70,1000,200,0.27,565.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.041,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,532.0,520.5,302.5,527.5,533.0,523.0,-0.005,2.946,0.0,6.63,1.31,0.315,0.001,0.002,0.001,0.0
5072008,1755,1,1,3,1,100,36.547,100.0,100.0,100.0,1,1,1300.933,314.988,0.01,13.049,0,80,55,1.4,1972.0,1975.31,1726.995,1940.113,54.983,64.51,71.852,64.322,51.696,1.421,2.468,0.378,74.167,59.333,71.985,41.142,63.506,64.461,95.645,86.059,100.517,40.801,56.96,44.465,-10.852,110,110,72.188,76.563,55.906,56.406,0.0,44.031,72,70,1000,200,0.213,289.0,70.188,69.688,0.008,71.75,71.0,56.313,56.844,0.0,53.438,72,70,1000,200,0.325,622.5,76.438,75.813,0.022,72.0,71.813,55.875,56.344,0.0,39.469,72,70,1000,200,0.198,487.25,75.375,74.813,0.023,72.0,69.625,55.344,56.25,0.0,49.313,72,70,1000,200,0.258,556.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.93,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,531.5,520.5,302.25,527.0,533.5,522.5,-0.005,2.959,0.0,6.63,1.301,0.315,0.001,0.002,0.002,-0.001
5072008,1756,1,1,3,1,100,36.53,100.0,100.0,100.0,1,1,1304.446,313.817,0.01,13.093,0,80,55,1.4,1957.5,1976.76,1738.045,1941.747,54.983,64.51,71.852,64.322,51.696,1.421,2.479,0.37,74.167,59.335,72.486,40.999,63.493,64.461,95.645,86.165,100.443,40.874,57.064,44.537,-10.852,110,110,71.938,76.5,55.813,56.406,0.0,44.188,72,70,1000,200,0.212,287.75,70.188,69.688,0.008,71.938,70.938,56.313,56.844,0.0,52.563,72,70,1000,200,0.332,627.5,76.25,75.813,0.022,72.0,71.875,55.875,56.344,0.0,39.438,72,70,1000,200,0.196,486.0,75.375,74.938,0.023,71.563,69.688,55.344,56.156,0.0,49.313,72,70,1000,200,0.255,553.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.924,12.044,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,531.5,520.5,302.5,527.5,533.5,522.5,-0.005,2.962,0.0,6.651,1.304,0.314,0.001,0.001,0.001,0.0
5072008,1757,1,1,3,1,100,36.277,100.0,100.0,100.0,1,1,1286.881,311.475,0.01,13.137,0,80,55,1.4,1952.5,1956.473,1728.837,1920.529,54.876,64.51,71.744,64.212,51.587,1.429,2.454,0.378,74.067,59.305,72.124,40.97,63.506,64.247,95.572,85.952,100.295,41.019,56.855,44.61,-10.852,110,110,71.938,76.5,55.813,56.406,0.0,44.063,72,70,1000,200,0.213,288.25,70.188,69.688,0.008,71.938,70.938,56.313,56.844,0.0,53.031,72,70,1000,200,0.325,623.5,76.25,75.813,0.022,72.0,71.875,55.688,56.344,0.0,39.031,72,70,1000,200,0.199,488.5,75.375,74.938,0.023,71.875,69.75,55.281,56.156,0.0,48.031,72,70,1000,200,0.244,539.5,74.438,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.921,12.043,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,532.0,520.0,302.25,527.5,533.5,522.5,-0.005,2.979,0.0,6.542,1.287,0.311,0.001,0.001,0.001,-0.001
5072008,1758,1,1,3,1,100,36.19,100.0,100.0,100.0,1,1,1302.104,314.988,0.01,13.122,0,80,55,1.4,1943.75,1973.86,1736.203,1940.113,54.876,64.403,71.744,64.212,51.587,1.413,2.472,0.381,74.081,59.247,72.208,40.941,63.454,64.247,95.424,85.952,100.221,41.019,56.75,44.61,-10.852,110,110,71.938,76.563,55.688,56.406,0.0,44.063,72,70,1000,200,0.212,287.75,70.063,69.688,0.008,71.938,71.0,56.094,56.781,0.0,52.0,72,70,1000,200,0.322,620.5,76.25,75.813,0.022,71.938,71.813,55.688,56.219,0.0,40.0,72,70,1000,200,0.196,484.75,75.375,74.813,0.023,72.0,69.688,55.281,56.156,0.0,47.75,72,70,1000,200,0.259,556.5,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.927,12.054,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.25,527.0,533.0,522.5,-0.005,2.995,0.0,6.534,1.302,0.315,0.0,0.001,0.002,0.0
5072008,1759,1,1,3,1,100,36.064,100.0,100.0,100.0,1,1,1306.788,314.988,0.01,13.151,0,80,55,1.4,1948.25,1968.062,1732.519,1935.212,54.876,64.296,71.744,64.212,51.478,1.417,2.461,0.374,74.08,59.268,71.151,40.769,63.325,64.139,95.424,85.846,100.148,41.164,56.645,44.683,-10.852,110,110,71.875,76.5,55.813,56.313,0.0,43.719,72,70,1000,200,0.211,288.0,70.188,69.563,0.008,71.938,70.938,56.094,56.844,0.0,52.938,72,70,1000,200,0.322,621.5,76.25,75.75,0.022,72.0,71.75,55.688,56.219,0.0,38.313,72,70,1000,200,0.198,487.75,75.375,74.938,0.023,72.0,69.688,55.281,56.031,0.0,48.594,72,70,1000,200,0.255,553.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.059,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,532.0,520.5,302.25,527.5,533.0,522.5,-0.005,2.989,0.0,6.417,1.307,0.315,0.001,0.002,0.001,0.0
5072008,1800,0,1,3,1,100,35.675,100.0,100.0,100.0,1,1,1299.762,311.475,0.01,13.195,0,80,55,1.4,1948.25,1972.411,1732.519,1941.747,54.77,64.189,71.744,64.102,51.478,1.406,2.454,0.363,74.044,59.238,71.151,40.481,63.338,64.032,95.277,85.846,100.0,41.237,56.645,44.756,-10.852,110,110,71.938,76.563,55.688,56.313,0.0,43.594,72,70,1000,200,0.212,287.5,70.063,69.563,0.008,71.75,70.875,56.094,56.781,0.0,53.031,72,70,1000,200,0.322,621.0,76.25,75.813,0.022,71.938,71.75,55.688,56.219,0.0,38.844,72,70,1000,200,0.199,488.5,75.25,74.938,0.023,71.875,69.688,55.281,56.031,0.0,47.719,72,70,1000,200,0.256,554.0,74.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,10.278,12.948,12.076,6.38,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,522.5,532.0,520.5,302.5,527.5,533.0,522.5,-0.005,3.014,0.0,6.438,1.3,0.311,0.001,0.001,0.001,0.0
5072008,1801,0,1,3,1,100,35.23,100.0,100.0,100.0,0,0,216.627,106.557,0.01,13.238,0,80,55,1.4,1951.75,467.105,259.576,363.242,54.663,64.082,71.744,63.883,51.043,0.667,0.617,0.077,77.195,59.847,69.01,40.452,63.26,63.925,95.277,85.846,99.926,41.382,56.54,44.829,-10.852,110,110,71.938,76.313,55.688,56.406,0.0,10.898,72,70,1000,200,0.058,134.25,70.188,69.688,0.008,72.0,70.875,56.313,56.844,0.0,7.148,72,70,1000,200,0.113,318.25,76.438,75.813,0.022,71.938,71.813,55.688,56.344,0.0,7.156,72,70,1000,200,0.053,224.75,75.375,74.938,0.023,72.0,69.625,55.281,56.156,0.0,9.031,72,70,1000,200,0.072,266.25,74.438,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,-0.072,0.149,-0.148,0.001,-0.005,3.01,0.0,6.327,0.217,0.107,0.001,0.002,0.001,-0.001
5072008,1802,0,1,3,1,100,34.503,100.0,100.0,100.0,0,0,36.3,33.958,0.01,13.209,0,80,55,1.4,672.563,34.743,16.945,2.508,54.557,64.296,71.744,63.992,50.281,0.0,0.009,0.011,88.093,67.642,69.983,40.596,63.273,64.032,95.277,85.74,99.852,41.382,49.512,43.662,-10.852,110,110,71.938,76.188,55.906,57.0,0.0,21.109,72,70,1000,200,0.002,30.141,70.25,69.688,0.008,72.563,71.25,56.438,57.5,0.0,32.375,72,70,1000,200,0.003,44.781,76.438,75.813,0.022,72.25,71.875,55.875,57.438,0.0,27.578,72,70,1000,200,0.0,7.914,75.375,74.938,0.023,72.188,69.938,55.344,56.813,0.0,29.109,72,70,1000,200,0.002,43.531,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,3.704,0.0,4.176,0.036,0.034,0.001,0.002,0.001,0.0
5072008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.675,0,80,55,1.4,20.25,23.391,41.642,32.565,54.557,64.189,71.744,63.773,50.499,0.0,0.009,0.011,21.944,20.0,69.594,39.992,63.254,64.139,95.129,85.633,99.705,41.382,44.791,41.329,-10.852,110,110,72.375,76.25,56.0,58.313,0.0,23.063,72,70,1000,200,0.0,8.945,70.063,69.688,0.008,73.25,71.563,56.625,59.281,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,72.625,71.938,56.094,59.344,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.813,0.023,72.625,70.25,55.531,58.281,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,0.0,0.149,-0.005,-0.213,0.0,0.0,0.035,0.034,0.0,0.002,0.002,0.0
5072008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,7.648,23.391,21.566,-1.787,54.77,64.189,71.744,63.553,50.825,0.0,0.009,0.007,20.003,20.0,68.982,39.561,63.228,64.247,95.055,85.527,99.557,41.455,46.155,41.256,-10.852,110,110,72.563,76.25,56.406,59.625,0.0,22.891,72,70,1000,200,0.0,6.586,70.063,69.563,0.008,73.75,71.75,57.094,61.25,0.0,38.375,72,70,1000,200,-0.003,0.0,76.438,75.813,0.022,73.0,72.063,56.563,61.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.938,0.023,72.75,70.5,55.906,60.219,0.0,34.375,72,70,1000,200,-0.001,0.0,74.438,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.149,-0.148,0.001,-0.005,-0.553,0.0,0.0,0.035,0.035,0.001,0.002,0.001,-0.001
5072008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,7.484,23.391,9.252,-0.356,54.983,64.189,71.744,62.785,51.26,0.0,0.006,0.007,20.0,20.0,68.621,39.388,63.241,64.354,95.055,85.527,99.557,41.092,46.365,40.965,-10.852,110,110,72.75,76.188,56.813,60.813,0.0,22.125,72,70,1000,200,0.0,8.203,70.063,69.563,0.008,74.125,71.938,57.625,63.219,0.0,38.375,72,70,1000,200,-0.003,0.0,76.25,75.938,0.022,73.188,72.25,57.156,63.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.938,0.023,73.188,70.688,56.531,62.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.313,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5072008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,7.484,23.391,6.179,-1.787,55.196,64.296,71.852,62.016,51.696,0.0,0.006,0.007,20.0,20.0,68.426,39.187,63.39,64.461,94.908,85.42,99.335,40.51,46.575,40.381,-10.852,110,110,72.875,76.0,57.219,61.906,0.0,21.359,72,70,1000,200,0.0,9.164,70.188,69.688,0.008,74.625,72.125,58.063,64.688,0.0,38.375,72,70,1000,200,-0.003,0.0,76.25,75.813,0.022,73.563,72.375,57.656,64.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,73.313,70.875,57.094,63.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.277,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5072008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.359,23.391,6.179,-1.787,55.516,64.189,71.744,60.918,52.131,0.0,0.006,0.007,20.0,20.0,67.926,39.417,63.467,64.461,94.834,85.42,99.261,40.292,46.784,40.089,-10.852,110,110,72.875,75.813,57.719,62.688,0.0,20.594,72,70,1000,200,0.0,9.766,70.188,69.813,0.008,74.938,72.313,58.688,66.0,0.0,38.375,72,70,1000,200,-0.003,0.0,76.438,76.0,0.022,73.75,72.563,58.25,65.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.625,71.063,57.719,64.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.438,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.407,0.0,0.0,0.035,0.035,0.0,0.001,0.001,-0.001
5072008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.164,23.391,6.179,-1.787,55.729,64.189,71.744,60.15,52.566,0.0,0.009,0.007,20.0,20.0,67.564,39.474,63.441,64.568,94.76,85.314,99.188,39.929,47.099,39.798,-10.852,110,110,73.063,75.563,58.094,63.531,0.0,19.813,72,70,1000,200,0.0,10.039,70.188,69.563,0.008,75.25,72.438,59.063,67.063,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.0,72.688,58.656,66.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.688,71.25,58.313,65.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.237,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5072008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.063,23.391,6.179,-1.787,55.943,64.082,71.852,59.381,52.892,0.0,0.006,0.007,20.0,20.0,67.147,39.474,63.506,64.675,94.76,85.314,99.114,39.638,47.309,39.506,-10.867,110,110,73.0,75.375,58.375,64.188,0.0,19.063,72,70,1000,200,0.0,10.313,70.063,69.688,0.008,75.25,72.625,59.563,68.063,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.813,0.022,74.188,72.813,59.25,67.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.813,71.375,58.781,66.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.223,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.0
5072008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.539,23.391,6.179,-1.787,56.156,64.082,71.852,58.942,53.219,0.0,0.009,0.007,20.0,20.0,66.842,39.589,63.467,64.675,94.613,85.207,98.966,39.42,47.414,39.214,-10.852,110,110,73.0,75.188,58.813,64.813,0.0,18.281,72,70,1000,200,0.0,10.578,70.063,69.688,0.008,75.625,72.75,60.063,68.75,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.25,72.938,59.719,68.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.938,71.5,59.125,67.313,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.334,0.0,0.0,0.035,0.035,0.0,0.002,0.001,0.0
5072008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.539,23.391,6.179,-1.787,56.369,63.975,71.852,58.393,53.436,0.0,0.009,0.007,20.0,20.0,66.508,39.647,63.403,64.782,94.539,85.207,98.892,39.202,47.414,39.069,-10.852,110,110,73.0,74.938,59.281,65.125,0.0,17.5,72,70,1000,200,0.0,10.602,70.188,69.438,0.008,75.75,72.938,60.469,69.438,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.938,0.022,74.25,73.125,60.219,68.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.938,71.688,59.656,67.75,0.0,34.375,72,70,1000,200,-0.001,0.0,74.438,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.005,-0.21,0.0,0.0,0.035,0.035,0.001,0.001,0.001,-0.001
5072008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.563,23.391,6.179,-1.787,56.582,63.975,71.852,58.063,53.763,0.0,0.009,0.007,20.0,20.0,66.23,39.417,63.325,64.89,94.465,84.995,98.745,39.057,47.519,38.85,-10.852,110,110,73.063,74.75,59.406,65.625,0.0,16.672,72,70,1000,200,0.0,11.195,70.188,69.688,0.008,75.938,73.063,60.906,70.0,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.813,0.022,74.313,73.188,60.75,69.25,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,73.938,71.813,60.281,68.313,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.318,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5072008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,11.469,23.391,6.179,-1.787,56.796,63.975,71.852,57.734,53.98,0.0,0.006,0.007,20.0,20.0,66.23,39.417,63.286,64.997,94.392,84.995,98.671,38.984,47.624,38.777,-10.852,110,110,73.0,74.563,59.813,66.0,0.0,15.945,72,70,1000,200,0.0,10.734,70.188,69.563,0.008,76.188,73.188,61.25,70.625,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.438,73.313,61.031,69.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,74.0,71.938,60.656,68.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.311,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5072008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.633,23.391,6.179,-1.787,57.009,63.868,71.852,57.405,54.198,0.0,0.006,0.007,20.0,20.0,66.425,39.129,63.364,65.104,94.392,84.995,98.597,39.565,47.729,39.287,-10.852,110,110,73.063,74.438,59.906,66.188,0.0,15.156,72,70,1000,200,0.0,10.859,70.188,69.563,0.008,76.25,73.313,61.688,71.063,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.313,73.438,61.469,70.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.0,72.063,61.094,69.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.442,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.742,23.391,7.715,-1.787,57.116,63.868,71.852,57.185,54.416,0.0,0.009,0.007,20.0,20.0,66.536,38.985,63.441,65.104,94.318,84.888,98.523,39.783,47.729,39.506,-10.852,110,110,73.063,74.313,60.188,66.5,0.0,14.305,72,70,1000,200,0.0,11.438,70.188,69.688,0.008,76.375,73.5,61.969,71.563,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.438,73.563,61.906,70.625,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.0,72.125,61.406,69.563,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.453,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,11.602,23.391,6.179,-1.787,57.329,63.761,71.852,56.965,54.633,0.0,0.006,0.007,20.0,20.0,66.619,38.899,63.519,65.211,94.17,84.888,98.449,39.783,47.729,39.579,-10.852,110,110,73.063,74.188,60.5,66.813,0.0,13.516,72,70,1000,200,0.0,11.055,70.188,69.688,0.008,76.375,73.688,62.469,71.813,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.625,73.688,62.188,70.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,75.0,0.023,74.0,72.25,61.781,69.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,-0.334,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5072008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.688,23.391,4.643,-1.787,57.436,63.761,71.852,56.856,54.851,0.0,0.009,0.007,20.0,20.0,66.647,39.014,63.403,65.211,94.244,84.782,98.375,39.856,47.833,39.579,-10.852,110,110,73.063,74.063,60.719,67.125,0.0,12.766,72,70,1000,200,0.0,10.984,70.188,69.688,0.008,76.438,73.938,62.844,72.25,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.813,0.022,74.625,73.813,62.625,71.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,74.0,72.375,62.125,70.0,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.45,0.0,0.0,0.035,0.034,0.001,0.001,0.001,0.0
5072008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.82,23.391,6.179,-1.787,57.649,63.761,71.852,56.746,54.96,0.0,0.009,0.007,20.0,20.0,66.675,38.669,63.338,65.318,94.097,84.782,98.228,39.783,47.938,39.579,-10.852,110,110,73.063,73.938,61.031,67.125,0.0,12.008,72,70,1000,200,0.0,10.805,70.063,69.563,0.008,76.438,74.188,63.031,72.563,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.938,0.022,74.625,73.938,62.969,71.5,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.0,72.438,62.594,70.313,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.325,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5072008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.82,23.391,4.643,-1.787,57.862,63.761,71.852,56.636,55.177,0.0,0.009,0.007,20.0,20.0,66.73,38.611,63.39,65.425,94.023,84.675,98.154,39.856,47.938,39.579,-10.852,110,110,73.0,73.813,61.094,67.313,0.0,11.203,72,70,1000,200,0.0,10.961,70.063,69.688,0.008,76.563,74.313,63.5,72.813,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.625,74.0,63.219,71.625,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.188,72.563,62.938,70.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.446,0.0,0.0,0.035,0.034,0.0,0.002,0.002,0.0
5072008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,10.867,23.391,4.643,-0.356,57.969,63.654,71.852,56.526,55.286,0.0,0.009,0.007,20.0,20.0,66.758,38.64,63.416,65.533,93.875,84.675,98.006,39.856,48.043,39.652,-10.852,110,110,73.0,73.688,61.188,67.563,0.0,10.438,72,70,1000,200,0.0,10.953,70.188,69.563,0.008,76.563,74.438,63.781,73.125,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.75,74.125,63.594,71.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,74.188,72.625,63.25,70.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.322,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5072008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.75,23.391,6.179,-1.787,58.075,63.654,71.852,56.526,55.504,0.0,0.006,0.007,20.0,20.0,66.842,38.669,63.39,65.533,93.875,84.569,98.006,39.856,48.043,39.725,-10.852,110,110,73.0,73.625,61.438,67.563,0.0,9.688,72,70,1000,200,0.0,10.898,70.188,69.688,0.008,76.563,74.563,64.0,73.438,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,76.0,0.022,74.75,74.25,63.906,72.125,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,72.688,63.469,70.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.208,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5072008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.336,23.391,6.179,-1.787,58.395,63.654,71.852,56.416,55.613,0.0,0.006,0.007,20.0,20.0,66.897,38.755,63.493,65.533,93.875,84.569,97.858,39.929,48.148,39.725,-10.852,110,110,73.0,73.5,61.719,67.813,0.0,8.867,72,70,1000,200,0.0,10.961,70.188,69.688,0.008,76.75,74.625,64.25,73.5,0.0,38.375,72,70,1000,200,-0.002,0.0,76.25,75.938,0.022,74.75,74.25,64.188,72.25,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.938,0.023,74.313,72.75,63.875,71.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.322,0.0,0.0,0.035,0.034,0.001,0.001,0.001,0.0
5072008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.875,23.391,6.179,-1.787,58.395,63.654,71.852,56.416,55.83,0.0,0.006,0.007,20.0,20.0,67.008,38.784,63.565,65.64,93.802,84.462,97.711,40.001,48.043,39.798,-10.852,110,110,73.0,73.438,61.719,67.813,0.0,8.039,72,70,1000,200,0.0,11.25,70.188,69.563,0.008,76.75,74.688,64.438,73.688,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.75,74.25,64.375,72.375,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.188,72.875,64.188,71.313,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.004,-0.328,0.0,0.0,0.035,0.035,0.001,0.002,0.002,-0.001
5072008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.75,23.391,6.179,-1.787,58.502,63.547,71.852,56.416,55.939,0.0,0.006,0.007,20.0,20.0,67.064,38.928,63.454,65.747,93.728,84.356,97.637,40.001,48.253,39.798,-10.852,110,110,72.875,73.313,61.906,68.063,0.0,7.348,72,70,1000,200,0.0,10.688,70.188,69.563,0.008,76.875,74.813,64.75,73.938,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.875,74.375,64.625,72.625,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,72.938,64.438,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.32,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.75,23.391,4.643,-1.787,58.608,63.654,71.96,56.416,56.048,0.0,0.006,0.007,20.0,20.0,67.12,38.928,63.254,65.747,93.654,84.249,97.563,40.001,48.253,39.798,-10.852,110,110,73.0,73.25,62.0,68.063,0.0,6.504,72,70,1000,200,0.0,11.023,70.188,69.438,0.008,76.875,74.875,64.938,74.0,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.75,74.438,64.875,72.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,73.0,64.75,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.321,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.953,23.391,6.179,-1.787,58.822,63.547,71.852,56.416,56.157,0.0,0.009,0.007,20.0,20.0,67.175,38.928,63.111,65.854,93.58,84.356,97.415,40.001,48.253,39.798,-10.852,110,110,72.875,73.188,62.156,68.063,0.0,5.727,72,70,1000,200,0.0,11.039,70.188,69.563,0.008,76.75,75.0,65.375,74.25,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.875,74.5,65.188,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,73.0,64.938,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.32,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.02,0,80,55,1.4,10.789,23.391,6.179,-1.787,58.928,63.547,71.96,56.416,56.265,0.0,0.006,0.007,20.0,20.0,67.231,39.072,62.994,65.854,93.507,84.143,97.415,40.074,48.358,39.871,-10.852,110,110,72.875,73.125,62.375,68.125,0.0,5.031,72,70,1000,200,0.0,10.648,70.188,69.438,0.008,76.938,75.063,65.563,74.313,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.75,74.5,65.313,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,75.0,0.023,74.313,73.063,65.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.319,0.0,0.0,0.036,0.034,0.001,0.002,0.002,-0.001
5072008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,10.859,23.391,6.179,-1.787,59.035,63.547,71.852,56.416,56.374,0.0,0.009,0.007,20.0,20.0,67.203,39.1,62.994,65.961,93.507,84.037,97.342,40.074,48.358,39.871,-10.852,110,110,72.875,73.063,62.5,68.375,0.0,4.242,72,70,1000,200,0.0,10.742,70.188,69.563,0.008,76.875,75.125,65.875,74.5,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.875,74.563,65.563,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,73.125,65.563,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.004,-0.317,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.852,23.391,6.179,-0.356,59.248,63.547,71.852,56.416,56.592,0.0,0.006,0.007,20.0,20.0,67.231,39.244,62.962,65.961,93.433,84.143,97.268,40.147,48.358,39.871,-10.852,110,110,72.875,73.063,62.781,68.375,0.0,3.434,72,70,1000,200,0.0,10.875,70.25,69.438,0.008,76.875,75.188,66.0,74.625,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.875,74.625,65.938,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.938,0.023,74.313,73.188,65.625,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.437,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.789,23.391,6.179,-1.787,59.355,63.547,71.96,56.416,56.592,0.0,0.006,0.007,20.0,20.0,67.12,39.33,62.962,66.069,93.359,84.143,97.194,40.147,48.463,39.944,-10.852,110,110,72.875,72.938,62.875,68.375,0.0,2.598,72,70,1000,200,0.0,11.211,70.188,69.563,0.008,76.938,75.313,66.25,74.75,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.875,74.688,65.938,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,75.0,0.023,74.313,73.188,65.938,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.319,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.695,23.391,4.643,-1.787,59.461,63.547,71.852,56.416,56.809,0.0,0.009,0.007,20.0,20.0,67.064,39.445,62.962,66.069,93.285,83.93,97.12,40.147,48.568,39.944,-10.852,110,110,73.0,72.938,63.0,68.438,0.0,1.873,72,70,1000,200,0.0,11.031,70.188,69.563,0.008,76.875,75.375,66.5,74.813,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.938,74.688,66.063,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,75.0,0.023,74.313,73.25,66.25,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.313,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.813,23.391,7.715,-1.787,59.568,63.547,71.96,56.526,56.918,0.0,0.006,0.007,20.0,20.0,66.925,39.589,62.968,66.176,93.212,84.037,97.046,40.147,48.463,39.944,-10.852,110,110,72.875,72.875,63.063,68.438,0.0,1.145,72,70,1000,200,0.0,10.641,70.188,69.438,0.008,76.875,75.5,66.75,74.938,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.938,0.022,74.875,74.75,66.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,75.0,0.023,74.313,73.375,66.438,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.318,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.805,23.391,4.643,-1.787,59.675,63.547,71.96,56.526,57.027,0.0,0.006,0.007,20.0,20.0,66.842,39.934,62.832,66.176,93.064,83.93,96.899,40.147,48.463,39.944,-10.852,110,110,72.875,72.813,63.188,68.5,0.0,0.392,72,70,1000,200,0.0,10.57,70.188,69.438,0.008,76.938,75.563,67.0,74.938,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.938,74.813,66.313,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,74.938,0.023,74.313,73.375,66.625,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.317,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.805,23.391,4.643,-0.356,59.781,63.547,71.96,56.526,57.136,0.0,0.006,0.007,20.0,20.0,66.73,39.906,62.716,66.283,93.064,83.93,96.899,40.147,48.673,40.017,-10.852,110,110,72.875,72.75,63.406,68.625,0.0,0.0,72,70,1000,200,0.0,10.641,70.25,69.438,0.008,76.938,75.625,67.25,75.125,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.938,74.875,66.563,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.313,73.375,66.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.198,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.633,23.391,6.179,-0.356,59.888,63.547,71.852,56.636,57.245,0.0,0.006,0.007,20.0,20.0,66.619,40.078,62.69,66.283,93.064,83.824,96.751,40.22,48.568,40.017,-10.852,110,110,72.875,72.688,63.5,68.625,0.0,0.0,72,70,1000,200,0.0,10.594,70.25,69.438,0.008,76.938,75.75,67.313,75.25,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.813,0.022,74.938,74.875,66.688,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.438,67.0,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.317,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.586,23.391,6.179,-1.787,59.995,63.547,71.852,56.636,57.245,0.0,0.006,0.007,20.0,20.0,66.48,40.136,62.657,66.39,92.917,83.717,96.677,40.147,48.778,40.017,-10.852,110,110,72.75,72.688,63.594,68.625,0.0,0.0,72,70,1000,200,0.0,10.672,70.188,69.563,0.008,77.0,75.875,67.625,75.313,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.938,0.022,74.938,74.875,66.875,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.5,67.188,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.195,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.625,23.391,4.643,-0.356,60.101,63.439,71.96,56.746,57.353,0.0,0.009,0.007,20.0,20.0,66.397,40.395,62.729,66.39,92.917,83.717,96.603,40.22,48.778,40.017,-10.852,110,110,72.75,72.625,63.594,68.625,0.0,0.0,72,70,1000,200,0.0,10.656,70.188,69.438,0.008,76.938,75.938,67.813,75.438,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.813,0.022,74.938,74.938,66.938,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,75.0,0.023,74.375,73.5,67.375,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.308,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.734,22.13,6.179,1.076,60.208,63.439,71.96,56.746,57.462,0.0,0.009,0.007,20.0,20.0,66.23,40.308,62.729,66.497,92.843,83.717,96.529,40.22,48.778,40.017,-10.852,110,110,72.75,72.563,63.688,68.625,0.0,0.0,72,70,1000,200,0.0,10.688,70.188,69.563,0.008,77.0,76.063,67.938,75.313,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.938,0.022,74.875,74.938,66.938,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.563,67.563,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.309,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.547,23.391,4.643,-0.356,60.314,63.439,71.96,56.746,57.571,0.0,0.009,0.007,20.0,20.0,66.091,40.538,62.703,66.497,92.769,83.611,96.455,40.292,48.882,40.017,-10.852,110,110,72.875,72.563,63.813,68.75,0.0,0.0,72,70,1000,200,0.0,10.281,70.188,69.438,0.008,77.0,76.125,68.25,75.438,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.938,0.022,74.938,75.0,67.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,74.938,0.023,74.375,73.563,67.688,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.416,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.383,23.391,6.179,1.076,60.421,63.439,71.852,56.856,57.68,0.0,0.009,0.007,20.0,20.0,65.924,40.538,62.631,66.497,92.769,83.611,96.382,40.292,48.882,40.089,-10.852,110,110,72.75,72.5,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,10.563,70.188,69.438,0.008,77.0,76.25,68.313,75.5,0.0,38.375,72,70,1000,200,-0.002,0.0,76.438,75.938,0.022,74.938,75.0,67.313,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.563,67.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.307,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.383,23.391,6.179,1.076,60.528,63.547,71.852,56.856,57.789,0.0,0.006,0.007,20.0,20.0,65.785,40.653,62.644,66.604,92.695,83.504,96.234,40.22,48.882,40.017,-10.852,110,110,72.75,72.438,64.125,68.75,0.0,0.0,72,70,1000,200,0.0,10.25,70.25,69.438,0.008,77.0,76.25,68.5,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.0,67.5,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.625,67.938,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.305,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.078,23.391,6.179,-0.356,60.634,63.439,71.852,56.965,57.897,0.0,0.006,0.007,20.0,20.0,65.618,40.769,62.573,66.604,92.548,83.504,96.234,40.22,48.987,40.089,-10.852,110,110,72.75,72.438,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.297,70.188,69.25,0.008,77.0,76.25,68.625,75.5,0.0,38.375,72,70,1000,200,-0.002,0.0,76.563,75.938,0.022,74.938,75.0,67.5,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.688,68.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.194,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.242,23.391,6.179,1.076,60.741,63.439,71.852,56.965,57.897,0.0,0.006,0.007,20.0,20.0,65.507,40.826,62.456,66.604,92.548,83.292,96.086,40.292,48.987,40.089,-10.852,110,110,72.875,72.375,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,9.906,70.188,69.438,0.008,77.0,76.313,68.938,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.063,67.75,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.688,68.375,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.303,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5072008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.664,23.391,4.643,2.508,60.848,63.439,71.852,57.075,58.006,0.0,0.009,0.007,20.0,20.0,65.34,40.97,62.392,66.604,97.784,83.292,104.061,40.292,48.987,40.089,-10.852,110,110,72.75,72.375,64.313,68.938,0.0,0.0,72,70,1000,200,0.0,9.719,70.188,69.438,0.008,77.0,76.375,69.125,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.0,67.875,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.125,0.023,74.375,73.688,68.5,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.304,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.289,23.391,4.643,1.076,60.954,63.439,71.852,57.075,58.115,0.0,0.006,0.007,20.0,20.0,65.201,41.056,62.417,66.712,115.707,83.292,123.112,40.292,49.092,40.089,-10.852,110,110,72.75,72.313,64.375,68.938,0.0,0.0,72,70,1000,200,0.0,10.125,70.188,69.25,0.008,77.0,76.438,69.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.063,67.938,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.688,68.813,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.301,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
