DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.328,23.391,3.107,1.076,60.954,63.439,71.852,57.185,58.115,0.0,0.006,0.007,20.0,20.0,65.09,41.114,62.372,66.712,116.518,83.292,112.627,40.292,49.092,40.089,-10.852,110,110,72.75,72.313,64.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.313,70.375,69.25,0.008,77.0,76.5,69.438,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.063,68.063,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,73.75,68.875,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.299,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.0
5072008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.328,23.391,3.107,2.508,61.061,63.439,71.852,57.185,58.224,0.0,0.009,0.007,20.0,20.0,64.923,41.257,62.32,66.712,122.05,83.079,129.611,40.292,49.197,40.089,-10.852,110,110,72.75,72.25,64.75,69.063,0.0,0.0,72,70,1000,200,0.0,10.125,70.25,69.438,0.008,77.0,76.5,69.563,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.125,68.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.813,68.938,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.298,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5072008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.141,23.391,3.107,2.508,61.274,63.439,71.96,57.075,58.333,0.0,0.009,0.007,20.0,20.0,64.812,40.941,62.346,66.712,132.376,83.185,130.866,40.292,49.197,40.162,-10.852,110,110,72.563,72.25,64.75,69.063,0.0,0.0,72,70,1000,200,0.0,10.313,70.188,69.25,0.008,77.0,76.5,69.625,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,76.563,75.938,0.022,74.938,75.125,68.438,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,73.875,69.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.19,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.445,23.391,3.107,2.508,61.381,63.332,71.96,57.075,58.441,0.0,0.009,0.007,20.0,20.0,64.617,40.884,62.32,66.604,131.195,83.185,134.632,40.365,49.197,40.162,-10.852,110,110,72.563,72.188,64.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.297,70.25,69.25,0.008,77.0,76.625,69.875,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.188,68.688,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,73.938,69.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.299,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5072008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.461,23.391,3.107,1.076,61.381,63.332,71.96,57.075,58.441,0.0,0.006,0.007,20.0,20.0,64.451,40.826,62.242,66.604,130.974,83.398,134.336,40.292,49.092,40.089,-10.852,110,110,72.563,72.188,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,10.766,70.188,69.25,0.008,77.0,76.625,70.063,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,75.063,75.188,68.75,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,75.0,0.023,74.375,74.0,69.438,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.3,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5072008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,12.962,0,80,55,1.4,10.609,23.391,3.107,2.508,61.594,63.332,72.069,56.965,58.55,0.0,0.009,0.007,20.0,20.0,64.284,40.826,62.23,66.604,130.679,83.717,133.967,40.365,49.197,40.089,-10.852,110,110,72.563,72.125,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.695,70.25,69.25,0.008,77.0,76.688,70.125,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.25,69.0,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.063,69.563,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.001,-0.016,-0.405,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,12.962,0,80,55,1.4,10.422,23.391,3.107,2.508,61.701,63.225,72.069,56.965,58.659,0.0,0.009,0.007,20.0,20.0,64.145,40.855,62.281,66.604,130.237,83.93,133.303,40.365,49.407,40.089,-10.852,110,110,72.75,72.063,65.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.594,70.25,69.25,0.008,77.125,76.688,70.25,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.25,69.25,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.5,74.125,69.625,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,-0.396,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.064,0,80,55,1.4,10.422,23.391,3.107,1.076,61.701,63.225,72.069,56.965,58.768,0.0,0.009,0.007,20.0,20.0,63.978,40.884,62.255,66.604,129.868,84.462,131.9,40.365,49.407,40.162,-10.852,110,110,72.563,72.063,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.453,70.25,69.25,0.008,77.125,76.75,70.313,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.25,69.313,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.125,69.75,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.149,0.001,-0.148,0.001,-0.016,-0.293,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,13.064,0,80,55,1.4,10.453,23.391,3.107,1.076,61.807,63.225,72.069,56.965,58.877,0.0,0.009,0.007,20.0,20.0,63.839,41.027,62.152,66.604,129.499,84.888,127.174,40.365,49.302,40.162,-10.852,110,110,72.563,72.0,65.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.25,69.25,0.008,77.0,76.75,70.438,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.313,69.5,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.25,70.063,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.023,-0.297,0.0,0.0,0.035,0.034,0.001,0.002,0.003,0.001
5072008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.962,0,80,55,1.4,10.547,23.391,3.107,2.508,62.021,63.225,72.069,56.965,58.985,0.0,0.009,0.007,20.0,20.0,63.672,41.171,62.152,66.819,129.278,85.42,126.066,40.365,49.302,40.235,-10.852,110,110,72.563,72.0,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.422,70.25,69.25,0.008,77.125,76.813,70.75,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.313,69.625,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.313,70.063,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.189,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,10.5,23.391,3.107,1.076,62.021,63.118,72.177,56.965,58.985,0.0,0.006,0.007,20.0,20.0,63.561,41.2,62.113,66.712,129.13,85.846,127.026,40.365,49.407,40.162,-10.852,110,110,72.563,72.0,65.438,69.125,0.0,0.0,72,70,1000,200,0.0,10.484,70.25,69.188,0.008,77.0,76.813,70.813,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.375,69.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.313,70.188,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.292,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.977,0,80,55,1.4,10.383,23.391,3.107,-0.356,62.127,63.118,72.177,56.965,59.094,0.0,0.009,0.007,20.0,20.0,63.394,41.401,62.139,66.712,129.13,86.272,127.543,40.438,49.512,40.235,-10.852,110,110,72.563,71.938,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.594,70.25,69.25,0.008,77.125,76.813,70.875,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.375,69.938,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.375,70.25,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.02,-0.29,0.0,0.0,0.035,0.034,0.001,0.002,0.003,0.001
5072008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,12.991,0,80,55,1.4,10.602,23.391,3.107,2.508,62.234,63.118,72.177,56.965,59.203,0.0,0.009,0.007,20.0,20.0,63.255,41.488,62.126,66.712,129.204,86.91,127.617,40.438,49.512,40.162,-10.852,110,110,72.75,71.938,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.781,70.25,69.563,0.008,77.0,76.875,71.0,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.938,75.375,70.125,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.438,70.375,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.395,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.0
5072008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,10.547,23.391,3.107,2.508,62.34,63.118,72.285,56.965,59.203,0.0,0.009,0.007,20.0,20.0,63.088,41.746,62.113,66.712,129.425,87.442,127.543,40.438,49.617,40.235,-10.852,110,110,72.438,71.938,65.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.555,70.25,69.25,0.008,77.0,76.875,71.25,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.375,70.25,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.5,70.563,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.023,-0.287,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.0
5072008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,12.962,0,80,55,1.4,10.547,23.391,3.107,1.076,62.554,63.118,72.285,57.075,59.312,0.0,0.009,0.007,20.0,20.0,62.977,41.919,62.113,66.712,129.573,87.975,127.469,40.438,49.512,40.235,-10.852,110,110,72.563,71.875,65.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.711,70.25,69.25,0.008,77.125,76.938,71.375,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.438,70.25,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.563,70.563,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.29,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.035,0,80,55,1.4,10.711,23.391,3.107,2.508,62.447,63.118,72.285,56.965,59.421,0.0,0.006,0.007,20.0,20.0,62.894,41.89,62.087,66.819,129.794,88.507,127.469,40.51,49.617,40.308,-10.852,110,110,72.563,71.875,65.875,69.375,0.0,0.0,72,70,1000,200,0.0,10.961,70.25,69.25,0.008,77.0,76.938,71.438,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.688,75.938,0.022,74.875,75.438,70.313,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.0,0.023,74.375,74.563,70.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.289,0.0,0.0,0.035,0.035,0.001,0.002,0.003,0.001
5072008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.006,0,80,55,1.4,10.773,23.391,3.107,2.508,62.66,63.118,72.285,57.075,59.421,0.0,0.009,0.007,20.0,20.0,62.727,42.092,62.087,66.819,129.72,89.145,127.469,40.438,49.617,40.235,-10.852,110,110,72.563,71.875,65.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.656,70.25,69.25,0.008,77.0,77.0,71.563,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.438,70.438,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,75.125,0.023,74.375,74.563,70.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.288,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5072008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.006,0,80,55,1.4,10.656,23.391,3.107,5.371,62.66,63.118,72.285,57.075,59.529,0.0,0.009,0.007,20.0,20.0,62.616,42.034,62.087,66.819,129.647,89.571,127.543,40.365,49.722,40.235,-10.852,110,110,72.563,71.875,66.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.547,70.25,69.25,0.008,77.0,77.0,71.625,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.438,70.563,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.688,70.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.181,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,12.948,0,80,55,1.4,10.57,23.391,3.107,2.508,62.767,63.118,72.394,57.075,59.638,0.0,0.009,0.007,20.0,20.0,62.588,42.12,62.003,66.819,129.499,89.997,127.691,40.51,49.722,40.308,-10.852,110,110,72.563,71.875,66.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.883,70.25,69.25,0.008,77.125,77.0,71.813,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.875,75.5,70.75,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.625,70.938,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.021,-0.284,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.448,13.049,0,80,55,1.4,10.57,23.391,3.107,1.076,62.874,63.118,72.394,57.185,59.638,0.0,0.009,0.007,20.0,20.0,62.393,42.178,61.964,66.819,129.352,90.529,127.764,40.51,49.827,40.308,-10.852,110,110,72.438,71.875,66.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.25,69.188,0.008,77.0,77.0,71.875,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.5,70.813,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.75,70.938,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,-0.283,0.0,0.0,0.036,0.035,0.001,0.003,0.003,0.001
5072008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.448,12.948,0,80,55,1.4,10.672,23.391,3.107,1.076,62.98,63.118,72.394,57.185,59.747,0.0,0.009,0.007,20.0,20.0,62.31,42.12,61.964,66.926,129.352,90.848,127.912,40.51,49.722,40.308,-10.852,110,110,72.438,71.813,66.0,69.25,0.0,0.0,72,70,1000,200,0.0,9.867,70.188,69.188,0.008,77.0,77.0,72.0,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.875,75.5,70.813,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.313,74.75,71.125,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.284,0.0,0.0,0.036,0.035,0.001,0.003,0.003,0.001
5072008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.427,12.991,0,80,55,1.4,9.844,23.391,3.107,1.076,62.98,63.118,72.394,57.185,59.856,0.0,0.009,0.007,20.0,20.0,62.198,42.408,61.912,66.926,129.647,91.38,127.838,40.51,49.827,40.235,-10.852,110,110,72.563,71.813,66.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.25,69.25,0.008,77.0,76.938,72.125,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.938,75.563,70.938,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.75,71.125,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.02,-0.383,0.0,0.0,0.036,0.035,0.001,0.003,0.003,0.001
5072008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.406,12.948,0,80,55,1.4,10.328,23.391,3.107,1.076,63.087,63.118,72.394,57.295,59.856,0.0,0.009,0.007,20.0,20.0,62.171,42.408,61.899,66.926,130.31,91.913,127.838,40.51,49.827,40.235,-10.852,110,110,72.438,71.75,66.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.344,70.25,69.25,0.008,76.938,76.938,72.125,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.875,75.563,70.938,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.0,0.023,74.375,74.813,71.25,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.382,0.0,0.0,0.036,0.035,0.001,0.003,0.003,0.001
5072008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,12.962,0,80,55,1.4,10.438,23.391,3.107,2.508,63.193,63.118,72.394,57.295,59.856,0.0,0.009,0.007,20.0,20.0,62.032,42.35,61.776,66.926,131.122,92.232,127.764,40.438,49.827,40.308,-10.852,110,110,72.438,71.75,66.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,70.25,69.25,0.008,77.0,76.938,72.188,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.75,75.938,0.022,74.875,75.625,70.938,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.813,71.313,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.032,-0.179,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.02,0,80,55,1.4,10.742,23.391,3.107,1.076,63.193,63.118,72.394,57.405,59.965,0.0,0.009,0.007,20.0,20.0,61.948,42.581,61.75,67.033,131.933,92.764,127.617,40.51,49.931,40.308,-10.852,110,110,72.438,71.75,66.375,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.25,69.25,0.008,77.0,76.875,72.438,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.625,71.063,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.813,71.438,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.038,-0.279,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.962,0,80,55,1.4,10.742,23.391,3.107,1.076,63.3,63.118,72.502,57.405,59.965,0.0,0.009,0.007,20.0,20.0,61.92,42.609,61.763,66.926,132.671,93.19,127.543,40.583,50.036,40.308,-10.852,110,110,72.438,71.75,66.375,69.375,0.0,0.0,72,70,1000,200,0.0,10.625,70.25,69.25,0.008,77.0,76.875,72.5,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.938,0.022,74.875,75.688,71.063,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,74.813,71.313,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.042,-0.377,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,12.977,0,80,55,1.4,10.625,23.391,3.107,1.076,63.407,63.118,72.394,57.405,60.073,0.0,0.009,0.007,20.0,20.0,61.809,42.609,61.646,67.033,133.261,93.615,127.543,40.51,50.036,40.308,-10.852,110,110,72.438,71.75,66.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.172,70.375,69.25,0.008,77.0,76.875,72.625,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.938,0.022,74.875,75.625,71.125,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.125,0.023,74.375,74.813,71.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.041,-0.275,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.933,0,80,55,1.4,10.305,23.391,3.107,1.076,63.513,63.118,72.394,57.514,60.182,0.0,0.009,0.007,20.0,20.0,61.67,42.35,61.581,67.033,133.703,94.041,127.617,40.583,49.931,40.381,-10.852,110,110,72.438,71.688,66.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,70.25,69.25,0.008,76.938,76.875,72.75,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.938,0.022,74.938,75.688,71.313,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,75.125,0.023,74.375,74.875,71.5,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.042,-0.279,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,12.977,0,80,55,1.4,10.523,23.391,3.107,1.076,63.513,63.118,72.394,57.514,60.291,0.0,0.009,0.007,20.0,20.0,61.587,42.724,61.517,67.033,133.998,94.36,127.691,40.51,50.036,40.381,-10.852,110,110,72.438,71.688,66.625,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.25,69.188,0.008,76.938,76.875,72.75,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.938,0.022,74.938,75.688,71.313,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,75.125,0.023,74.313,74.875,71.5,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.176,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,10.539,23.391,3.107,1.076,63.62,63.118,72.394,57.624,60.291,0.0,0.009,0.007,20.0,20.0,61.476,42.638,61.497,67.033,134.293,94.786,127.838,40.583,50.141,40.308,-10.852,110,110,72.438,71.688,66.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.641,70.375,69.188,0.008,76.938,76.875,72.813,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.688,71.313,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,75.125,0.023,74.313,75.0,71.688,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.375,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,13.02,0,80,55,1.4,10.578,23.391,3.107,1.076,63.727,63.118,72.394,57.624,60.4,0.0,0.009,0.007,20.0,20.0,61.448,42.753,61.432,67.14,134.588,95.105,127.912,40.583,50.141,40.381,-10.852,110,110,72.375,71.625,66.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.648,70.375,69.25,0.008,76.938,76.875,73.0,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.688,71.438,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.313,74.938,71.688,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.275,0.0,0.0,0.035,0.035,0.001,0.003,0.003,0.001
5072008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.035,0,80,55,1.4,10.602,23.391,3.107,2.508,63.833,63.118,72.394,57.734,60.4,0.0,0.009,0.007,20.0,20.0,61.281,42.667,61.406,67.14,134.736,95.531,128.06,40.583,50.141,40.381,-10.852,110,110,72.438,71.625,66.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.633,70.375,69.188,0.008,76.875,76.938,73.0,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.688,71.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.0,0.023,74.375,74.938,71.813,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.275,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,12.977,0,80,55,1.4,10.602,23.391,3.107,1.076,63.833,63.118,72.394,57.734,60.509,0.0,0.009,0.007,20.0,20.0,61.17,42.782,61.406,67.14,134.736,95.744,128.134,40.51,50.246,40.381,-10.852,110,110,72.375,71.625,66.75,69.563,0.0,0.0,72,70,1000,200,0.0,10.57,70.25,69.188,0.008,76.938,76.938,73.125,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.688,71.438,75.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.125,0.023,74.375,75.0,71.938,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.172,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.617,23.391,3.107,2.508,63.94,63.118,72.502,57.734,60.509,0.0,0.009,0.007,20.0,20.0,61.086,42.811,61.393,67.14,134.662,96.063,128.208,40.583,50.246,40.381,-10.852,110,110,72.438,71.625,67.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.375,69.188,0.008,76.875,76.938,73.125,76.563,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.938,0.022,74.875,75.688,71.5,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.125,0.023,74.313,74.938,71.938,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.002,-0.271,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.547,23.391,3.107,1.076,64.046,63.118,72.502,57.844,60.617,0.0,0.009,0.007,20.0,20.0,60.947,42.753,61.393,67.247,134.662,96.276,128.134,40.656,50.246,40.381,-10.852,110,110,72.375,71.625,66.75,69.375,0.0,0.0,72,70,1000,200,0.0,10.523,70.25,69.188,0.008,76.875,76.938,73.188,76.563,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,76.0,0.022,74.875,75.688,71.5,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,75.125,0.023,74.375,75.0,72.063,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.373,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.188,23.391,3.107,2.508,64.153,63.225,72.502,57.844,60.617,0.0,0.009,0.007,20.0,20.0,60.864,42.609,61.316,67.247,134.367,96.702,127.912,40.583,50.351,40.381,-10.852,110,110,72.438,71.563,67.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,70.375,69.188,0.008,76.875,77.0,73.313,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.688,71.5,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.25,0.023,74.313,75.063,72.063,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.002,-0.269,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5072008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.578,23.391,3.107,1.076,64.153,63.225,72.502,57.954,60.726,0.0,0.009,0.007,20.0,20.0,60.781,42.609,61.29,67.247,133.924,97.021,127.543,40.656,50.351,40.381,-10.852,110,110,72.375,71.563,67.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.648,70.375,69.25,0.008,76.875,76.938,73.313,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.563,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.313,75.0,72.063,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.37,0.0,0.0,0.035,0.034,0.001,0.003,0.004,0.001
5072008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.617,23.391,3.107,1.076,64.26,63.225,72.502,57.954,60.726,0.0,0.006,0.007,20.0,20.0,60.669,42.782,61.251,67.247,133.556,97.341,127.469,40.583,50.246,40.454,-10.852,110,110,72.438,71.563,67.063,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.375,69.188,0.008,76.875,76.938,73.438,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.563,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,75.125,0.023,74.313,75.0,72.125,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.174,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.617,23.391,3.107,2.508,64.26,63.225,72.502,58.063,60.835,0.0,0.009,0.007,20.0,20.0,60.558,42.724,61.18,67.247,133.556,97.553,127.543,40.583,50.351,40.454,-10.852,110,110,72.375,71.563,67.063,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.375,69.25,0.008,76.875,76.938,73.625,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.563,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,75.25,0.023,74.313,75.063,72.125,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.035,0.034,0.001,0.003,0.002,0.002
5072008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.805,23.391,3.107,1.076,64.366,63.225,72.502,58.063,60.835,0.0,0.009,0.007,20.0,20.0,60.447,42.753,61.154,67.355,133.187,97.766,127.321,40.583,50.351,40.381,-10.852,110,110,72.375,71.563,67.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.375,69.188,0.008,76.75,76.875,73.625,76.563,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.75,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.313,75.0,72.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.268,0.0,0.0,0.035,0.034,0.001,0.003,0.004,0.001
5072008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.672,23.391,3.107,1.076,64.473,63.225,72.611,58.063,60.944,0.0,0.006,0.007,20.0,20.0,60.363,42.552,61.154,67.355,133.039,98.086,127.174,40.656,50.456,40.454,-10.852,110,110,72.375,71.5,67.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.375,69.188,0.008,76.75,76.875,73.625,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.75,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.313,75.063,72.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.267,0.0,0.0,0.035,0.034,0.001,0.003,0.004,0.002
5072008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.5,23.391,3.107,1.076,64.58,63.225,72.502,58.063,60.944,0.0,0.009,0.007,20.0,20.0,60.252,42.753,61.128,67.355,132.744,98.298,126.952,40.656,50.456,40.454,-10.852,110,110,72.375,71.5,67.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.375,69.188,0.008,76.75,76.875,73.75,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.75,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.125,0.023,74.313,75.0,72.438,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.268,0.0,0.0,0.035,0.034,0.001,0.003,0.004,0.001
5072008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.539,23.391,3.107,1.076,64.58,63.225,72.611,58.173,61.053,0.0,0.006,0.007,20.0,20.0,60.141,42.609,61.089,67.355,132.449,98.405,126.805,40.656,50.456,40.454,-10.852,110,110,72.375,71.5,67.188,69.625,0.0,0.0,72,70,1000,200,0.0,10.656,70.375,69.188,0.008,76.75,76.875,73.75,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.75,75.75,71.875,74.875,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.25,0.023,74.313,75.0,72.438,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.268,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.001
5072008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.656,23.391,3.107,1.076,64.686,63.225,72.611,58.173,61.053,0.0,0.009,0.007,20.0,20.0,60.058,42.753,61.05,67.355,132.08,98.618,126.583,40.728,50.561,40.454,-10.852,110,110,72.438,71.438,67.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.625,70.375,69.188,0.008,76.75,76.938,73.813,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,76.0,0.022,74.625,75.75,71.875,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.313,75.0,72.438,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.363,0.0,0.0,0.035,0.034,0.001,0.003,0.004,0.001
5072008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.656,23.391,3.107,1.076,64.686,63.332,72.611,58.283,61.161,0.0,0.006,0.007,20.0,20.0,59.946,42.609,61.05,67.355,131.712,98.831,126.361,40.728,50.561,40.454,-10.852,110,110,72.375,71.5,67.313,69.375,0.0,0.0,72,70,1000,200,0.0,10.719,70.375,69.188,0.008,76.563,76.938,73.813,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.938,0.022,74.625,75.75,72.0,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.0,72.5,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.361,0.0,0.0,0.035,0.035,0.001,0.004,0.004,0.002
5072008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.633,23.391,3.107,2.508,64.793,63.332,72.611,58.283,61.161,0.0,0.009,0.007,20.0,20.0,59.863,42.696,61.024,67.355,131.269,98.831,126.214,40.728,50.561,40.527,-10.852,110,110,72.25,71.438,67.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,70.563,69.188,0.008,76.563,77.0,73.875,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.688,72.0,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.063,72.5,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.266,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.001
5072008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.578,23.391,3.107,1.076,64.899,63.332,72.611,58.393,61.27,0.0,0.009,0.007,20.0,20.0,59.752,42.696,60.979,67.462,130.827,99.043,126.066,40.728,50.666,40.527,-10.852,110,110,72.25,71.438,67.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.375,69.188,0.008,76.563,77.0,73.875,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.625,75.75,72.0,75.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.063,72.625,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.264,0.0,0.0,0.035,0.034,0.001,0.004,0.004,0.002
5072008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.734,23.391,3.107,1.076,64.899,63.332,72.611,58.393,61.27,0.0,0.006,0.007,20.0,20.0,59.641,42.696,60.966,67.462,130.384,99.256,125.845,40.656,50.666,40.527,-10.852,110,110,72.25,71.438,67.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.375,69.188,0.008,76.438,77.0,74.0,76.563,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.625,75.688,72.125,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.25,0.023,74.188,75.063,72.5,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.167,0.0,0.0,0.035,0.034,0.001,0.004,0.003,0.001
5072008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.688,23.391,3.107,2.508,65.006,63.332,72.611,58.393,61.27,0.0,0.009,0.007,20.0,20.0,59.585,42.667,60.92,67.462,130.089,99.363,125.623,40.801,50.666,40.527,-10.852,110,110,72.375,71.375,67.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.578,70.375,69.188,0.008,76.563,77.0,74.0,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.688,72.125,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.125,72.5,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,0.001,-0.363,0.0,0.0,0.035,0.034,0.001,0.004,0.004,0.002
5072008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.688,23.391,3.107,2.508,65.006,63.332,72.719,58.503,61.379,0.0,0.009,0.007,20.0,20.0,59.474,42.638,60.856,67.462,129.72,99.469,125.475,40.801,50.666,40.527,-10.852,110,110,72.25,71.375,67.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.563,69.188,0.008,76.438,77.0,74.0,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.625,75.688,72.125,75.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.0,75.063,72.625,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.36,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5072008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.57,22.13,3.107,2.508,65.113,63.332,72.611,58.503,61.488,0.0,0.009,0.007,20.0,20.0,59.39,42.609,60.83,67.569,129.278,99.576,125.328,40.801,50.771,40.527,-10.852,110,110,72.188,71.375,67.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.563,69.188,0.008,76.438,77.0,74.188,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.625,75.688,72.125,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.063,72.625,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.358,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5072008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.656,23.391,3.107,1.076,65.113,63.332,72.719,58.612,61.488,0.0,0.009,0.007,20.0,20.0,59.307,42.667,60.804,67.462,128.983,99.682,125.18,40.728,50.771,40.527,-10.852,110,110,72.25,71.375,67.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.563,69.188,0.008,76.438,77.0,74.188,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.688,72.188,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.063,72.625,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.261,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5072008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.68,23.391,3.107,1.076,65.219,63.332,72.719,58.612,61.488,0.0,0.006,0.007,20.0,20.0,59.224,42.638,60.778,67.569,128.614,99.788,124.958,40.801,50.666,40.6,-10.852,110,110,72.25,71.375,67.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.883,70.375,69.188,0.008,76.375,77.0,74.313,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.125,0.022,74.625,75.688,72.188,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,74.0,75.063,72.688,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.001,-0.267,0.0,0.0,0.035,0.034,0.001,0.003,0.003,0.002
5072008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.734,23.391,3.107,1.076,65.219,63.439,72.719,58.612,61.597,0.0,0.009,0.007,20.0,20.0,59.14,42.552,60.752,67.569,128.245,99.895,124.811,40.801,50.875,40.527,-10.852,110,110,72.25,71.313,67.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.563,69.188,0.008,76.375,77.0,74.313,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.688,72.188,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.125,0.023,74.188,75.063,72.688,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.354,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5072008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.672,23.391,3.107,1.076,65.326,63.439,72.611,58.722,61.705,0.0,0.009,0.007,20.0,20.0,59.057,42.667,60.713,67.569,127.95,99.895,124.589,40.801,50.875,40.527,-10.852,110,110,72.188,71.313,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.563,69.188,0.008,76.375,77.0,74.313,76.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.688,72.313,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.25,0.023,74.188,75.063,72.688,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.354,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5072008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.672,23.391,3.107,1.076,65.326,63.439,72.719,58.722,61.705,0.0,0.009,0.007,20.0,20.0,58.973,42.638,60.687,67.569,127.581,99.895,124.515,40.801,50.875,40.6,-10.852,110,110,72.188,71.313,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.531,70.563,69.188,0.008,76.25,77.0,74.438,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.625,72.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,74.0,75.063,72.688,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.26,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5072008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.523,23.391,3.107,2.508,65.433,63.439,72.719,58.832,61.705,0.0,0.009,0.007,20.0,20.0,58.862,42.609,60.674,67.569,127.213,100.001,124.294,40.801,50.875,40.6,-10.852,110,110,72.188,71.313,67.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.523,70.375,69.188,0.008,76.25,76.938,74.438,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.313,75.688,72.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.125,0.023,74.188,75.063,72.875,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.259,0.0,0.0,0.035,0.034,0.001,0.004,0.004,0.002
5072008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.688,23.391,3.107,-0.356,65.433,63.439,72.719,58.832,61.814,0.0,0.009,0.007,20.0,20.0,58.779,42.638,60.661,67.676,126.991,100.108,124.22,40.801,50.98,40.6,-10.852,110,110,72.188,71.25,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,11.023,70.563,69.188,0.008,76.25,76.938,74.438,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.438,75.625,72.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.125,0.023,74.0,75.063,72.875,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.257,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.281,23.391,3.107,1.076,65.539,63.439,72.719,58.942,61.814,0.0,0.009,0.007,20.0,20.0,58.695,42.638,60.616,67.569,126.696,100.108,124.072,40.801,50.98,40.6,-10.852,110,110,72.188,71.25,67.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.758,70.375,69.063,0.008,76.25,76.938,74.438,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.438,75.625,72.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,74.0,75.125,72.875,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.257,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5072008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.625,23.391,3.107,2.508,65.539,63.439,72.719,58.942,61.814,0.0,0.009,0.007,20.0,20.0,58.612,42.609,60.635,67.676,126.328,100.214,123.851,40.801,50.98,40.6,-10.852,110,110,72.25,71.25,67.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.648,70.563,69.063,0.008,76.25,76.938,74.5,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.438,75.625,72.313,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,74.0,75.125,72.875,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.257,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.633,23.391,3.107,2.508,65.646,63.547,72.719,58.942,61.923,0.0,0.009,0.007,20.0,20.0,58.473,42.609,60.59,67.676,126.033,100.108,123.703,40.801,50.98,40.6,-10.852,110,110,72.188,71.25,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,70.563,69.25,0.008,76.188,76.938,74.5,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,76.0,0.022,74.313,75.625,72.313,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.25,0.023,74.0,75.125,72.875,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.256,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
