DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.633,23.391,3.107,2.508,65.646,63.547,72.719,59.052,61.923,0.0,0.009,0.007,20.0,20.0,58.417,42.609,60.564,67.676,125.811,100.214,123.556,40.874,51.085,40.673,-10.852,110,110,72.188,71.25,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.523,70.375,69.063,0.008,76.188,77.0,74.5,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.313,75.625,72.5,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.125,0.023,74.0,75.063,73.0,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.256,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.875,23.391,3.107,1.076,65.752,63.547,72.719,59.052,62.032,0.0,0.009,0.007,20.0,20.0,58.334,42.609,60.512,67.783,125.516,100.214,123.408,40.801,51.085,40.673,-10.852,110,110,72.188,71.188,67.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.75,70.563,69.188,0.008,76.188,76.938,74.625,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.313,75.625,72.5,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,73.938,75.063,73.0,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5072008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.688,23.391,3.107,2.508,65.752,63.547,72.719,59.161,62.032,0.0,0.009,0.007,20.0,20.0,58.25,42.609,60.447,67.676,125.295,100.321,123.334,40.874,51.085,40.673,-10.852,110,110,72.188,71.188,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.539,70.563,69.188,0.008,76.188,76.938,74.625,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.625,72.5,74.875,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,74.0,75.063,73.0,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.256,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5072008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.555,23.391,3.107,2.508,65.859,63.547,72.719,59.161,62.141,0.0,0.006,0.007,20.0,20.0,58.139,42.667,60.421,67.783,125.0,100.214,123.186,40.874,51.085,40.673,-10.852,110,110,72.188,71.188,68.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.859,70.375,69.188,0.008,75.938,76.875,74.5,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.625,72.5,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,73.938,75.063,73.0,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.258,0.0,0.0,0.035,0.034,0.001,0.004,0.003,0.003
5072008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.688,23.391,3.107,1.076,65.859,63.547,72.719,59.161,62.141,0.0,0.006,0.007,20.0,20.0,58.084,42.581,60.382,67.783,124.631,100.427,123.039,40.874,51.19,40.673,-10.852,110,110,72.188,71.125,68.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.688,69.063,0.008,75.938,76.875,74.625,76.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.313,75.625,72.5,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.25,0.023,73.938,75.063,73.0,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.254,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5072008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.953,23.391,3.107,1.076,65.859,63.547,72.719,59.271,62.141,0.0,0.009,0.007,20.0,20.0,57.945,42.667,60.37,67.783,124.41,100.427,122.891,40.874,51.19,40.673,-10.852,110,110,72.188,71.125,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.898,70.563,69.063,0.008,75.938,76.875,74.813,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.563,72.625,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.063,73.063,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.953,23.391,3.107,1.076,65.966,63.654,72.719,59.271,62.249,0.0,0.009,0.007,20.0,20.0,57.889,42.609,60.357,67.783,124.115,100.427,122.743,40.874,51.19,40.673,-10.852,110,110,71.938,71.125,68.0,69.563,0.0,0.0,72,70,1000,200,0.0,11.008,70.563,69.188,0.008,75.938,76.875,74.813,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.625,72.75,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.125,73.063,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.002
5072008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.156,23.391,3.107,2.508,66.072,63.547,72.719,59.381,62.249,0.0,0.009,0.007,20.0,20.0,57.778,42.667,60.357,67.783,123.894,100.321,122.596,40.874,51.295,40.673,-10.852,110,110,72.188,71.188,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.813,70.563,69.063,0.008,75.938,76.875,74.813,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.563,72.625,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.813,75.063,73.063,74.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.251,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.711,23.391,3.107,1.076,66.072,63.654,72.719,59.381,62.358,0.0,0.009,0.007,20.0,20.0,57.667,42.696,60.344,67.783,123.746,100.321,122.448,40.946,51.19,40.746,-10.852,110,110,71.938,71.125,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,70.688,69.063,0.008,75.813,76.875,74.813,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.25,75.563,72.625,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.813,75.0,73.063,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.253,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.641,23.391,3.107,1.076,66.179,63.654,72.719,59.491,62.358,0.0,0.009,0.007,20.0,20.0,57.583,42.667,60.344,67.891,123.451,100.321,122.374,40.874,51.295,40.746,-10.852,110,110,72.188,71.125,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,70.563,69.063,0.008,75.813,76.813,74.938,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.563,72.625,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.813,75.063,73.063,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.159,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5072008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.633,23.391,3.107,2.508,66.179,63.654,72.719,59.491,62.358,0.0,0.009,0.007,20.0,20.0,57.5,42.667,60.298,67.891,123.23,100.321,122.226,40.874,51.295,40.746,-10.852,110,110,71.938,71.125,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.852,70.563,69.063,0.008,75.813,76.875,74.938,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.188,75.563,72.75,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.938,75.063,73.063,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.16,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.695,23.391,3.107,2.508,66.179,63.654,72.611,59.491,62.467,0.0,0.009,0.007,20.0,20.0,57.416,42.696,60.285,67.891,122.935,100.321,122.079,40.946,51.295,40.746,-10.852,110,110,72.188,71.063,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.563,69.063,0.008,75.75,76.813,74.938,76.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.25,75.563,72.75,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.125,73.063,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.251,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,11.375,23.391,3.107,1.076,66.286,63.654,72.719,59.601,62.467,0.0,0.009,0.007,20.0,20.0,57.333,42.724,60.259,67.891,122.714,100.427,121.931,40.946,51.295,40.819,-10.852,110,110,72.188,71.063,68.188,69.563,0.0,0.0,72,70,1000,200,0.0,11.383,70.563,69.188,0.008,75.813,76.813,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,76.0,0.022,74.188,75.563,72.75,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.063,73.188,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.375,23.391,3.107,1.076,66.286,63.654,72.611,59.601,62.467,0.0,0.006,0.007,20.0,20.0,57.222,42.753,60.233,67.891,122.492,100.321,121.783,40.946,51.295,40.746,-10.852,110,110,71.938,71.063,68.313,69.625,0.0,0.0,72,70,1000,200,0.0,10.609,70.688,69.063,0.008,75.75,76.813,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.188,75.563,72.75,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.063,73.188,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.0,-0.252,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.617,23.391,3.107,1.076,66.392,63.761,72.719,59.601,62.576,0.0,0.009,0.007,20.0,20.0,57.166,42.753,60.207,67.891,122.271,100.214,121.709,41.019,51.4,40.746,-10.852,110,110,71.938,71.063,68.313,69.625,0.0,0.0,72,70,1000,200,0.0,10.633,70.563,69.063,0.008,75.75,76.813,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.188,75.563,72.813,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.25,0.023,73.938,75.0,73.188,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.342,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.703,23.391,3.107,1.076,66.392,63.761,72.719,59.71,62.576,0.0,0.009,0.007,20.0,20.0,57.055,42.782,60.233,67.891,122.05,100.321,121.562,40.946,51.4,40.819,-10.852,110,110,71.938,71.063,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.563,69.063,0.008,75.75,76.75,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.188,75.625,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.813,75.0,73.188,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.158,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.898,23.391,3.107,-0.356,66.499,63.761,72.611,59.71,62.685,0.0,0.009,0.007,20.0,20.0,56.999,42.753,60.207,67.998,121.755,100.321,121.414,40.946,51.295,40.819,-10.852,110,110,71.938,71.063,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.547,70.688,69.063,0.008,75.625,76.75,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.125,0.022,74.188,75.625,72.75,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.438,0.023,73.813,75.0,73.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.159,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5072008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.734,23.391,3.107,1.076,66.499,63.761,72.611,59.82,62.685,0.0,0.009,0.007,20.0,20.0,56.916,42.609,60.169,67.998,121.607,100.214,121.34,40.946,51.505,40.819,-10.852,110,110,71.938,71.063,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.914,70.563,69.188,0.008,75.75,76.75,75.0,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.188,75.625,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.813,74.938,73.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.156,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.727,23.391,3.107,1.076,66.606,63.761,72.611,59.82,62.685,0.0,0.009,0.007,20.0,20.0,56.832,42.638,60.143,67.998,121.312,100.214,121.119,41.019,51.4,40.819,-10.852,110,110,71.938,71.063,68.313,69.563,0.0,0.0,72,70,1000,200,0.0,10.688,70.563,69.063,0.008,75.625,76.75,74.938,76.063,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.125,0.022,74.0,75.688,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.438,0.023,73.813,74.938,73.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.25,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5072008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.766,23.391,3.107,1.076,66.606,63.868,72.611,59.82,62.685,0.0,0.009,0.007,20.0,20.0,56.749,42.724,60.117,67.998,121.165,100.214,121.045,41.019,51.4,40.819,-10.852,110,110,71.938,71.063,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.969,70.563,69.063,0.008,75.625,76.75,75.0,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.0,75.688,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.813,74.875,73.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.251,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.766,23.391,3.107,1.076,66.606,63.868,72.611,59.82,62.685,0.0,0.009,0.004,20.0,20.0,56.693,42.638,60.078,67.998,120.943,100.214,120.971,41.092,51.505,40.819,-10.852,110,110,71.938,71.0,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,70.563,69.063,0.008,75.625,76.688,75.0,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.0,75.688,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.813,74.938,73.313,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.34,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.758,23.391,3.107,2.508,66.712,63.868,72.611,59.93,62.794,0.0,0.009,0.007,20.0,20.0,56.61,42.724,60.032,67.998,120.722,100.108,120.823,41.092,51.61,40.819,-10.852,110,110,71.938,71.0,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,10.68,70.688,69.063,0.008,75.625,76.688,75.125,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.125,0.022,74.0,75.688,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.688,74.875,73.5,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.0,-0.337,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.695,23.391,3.107,-0.356,66.712,63.868,72.611,60.04,62.794,0.0,0.009,0.007,20.0,20.0,56.61,42.724,59.981,67.998,120.501,100.214,120.676,41.019,51.61,40.819,-10.852,110,110,71.938,71.0,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.688,69.063,0.008,75.563,76.688,75.125,75.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.0,75.625,72.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,73.813,74.875,73.5,74.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.0,-0.246,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5072008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.648,23.391,3.107,-0.356,66.712,63.868,72.611,60.04,62.794,0.0,0.006,0.007,20.0,20.0,56.527,42.552,60.007,67.998,120.28,100.108,120.602,41.092,51.505,40.892,-10.852,110,110,71.875,71.0,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,10.586,70.688,69.063,0.008,75.563,76.688,75.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,74.0,75.625,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.688,74.938,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.249,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,10.766,23.391,3.107,2.508,66.819,63.868,72.611,60.04,62.902,0.0,0.009,0.007,20.0,20.0,56.415,42.724,59.942,67.998,120.132,100.001,120.454,41.164,51.505,40.892,-10.852,110,110,71.938,70.938,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,70.688,69.063,0.008,75.563,76.688,75.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.875,75.563,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.688,74.813,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.34,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,11.078,23.391,3.107,2.508,66.819,63.868,72.611,60.15,62.902,0.0,0.009,0.007,20.0,20.0,56.304,42.753,59.955,67.998,119.911,100.108,120.306,41.092,51.505,40.819,-10.852,110,110,71.875,70.938,68.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.742,70.688,69.063,0.008,75.563,76.625,75.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,73.875,75.563,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.688,74.875,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.34,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.813,23.391,3.107,2.508,66.819,63.868,72.611,60.15,62.902,0.0,0.009,0.007,20.0,20.0,56.249,42.753,59.916,67.998,119.763,100.001,120.233,41.092,51.61,40.892,-10.852,110,110,71.875,70.938,68.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.758,70.688,69.063,0.008,75.563,76.625,75.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,73.875,75.5,72.75,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.688,74.813,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.247,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.695,23.391,3.107,2.508,66.925,63.868,72.611,60.15,62.902,0.0,0.009,0.007,20.0,20.0,56.165,42.753,59.851,68.105,119.468,100.001,120.085,41.092,51.715,40.892,-10.867,110,110,71.875,70.938,68.375,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.688,69.063,0.008,75.375,76.625,75.125,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.125,0.022,73.875,75.5,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.625,74.75,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.245,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.555,23.391,3.107,2.508,66.925,63.975,72.611,60.15,63.011,0.0,0.009,0.007,20.0,20.0,56.082,42.782,59.799,67.998,119.321,100.001,120.011,41.092,51.715,40.892,-10.852,110,110,71.875,70.938,68.375,69.625,0.0,0.0,72,70,1000,200,0.0,10.602,70.563,69.063,0.008,75.375,76.563,75.188,75.875,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.75,75.5,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.625,74.813,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.245,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.555,23.391,3.107,1.076,67.032,63.975,72.611,60.259,63.011,0.0,0.009,0.007,20.0,20.0,56.026,42.753,59.741,68.105,119.1,99.895,119.863,41.092,51.715,40.892,-10.852,110,110,71.875,70.938,68.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.641,70.688,69.063,0.008,75.375,76.625,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,73.75,75.5,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.625,74.75,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.245,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.641,23.391,3.107,1.076,67.032,63.975,72.611,60.259,63.011,0.0,0.009,0.007,20.0,20.0,55.943,42.753,59.702,68.105,118.878,99.895,119.716,41.092,51.82,40.892,-10.852,110,110,71.875,70.938,68.625,69.625,0.0,0.0,72,70,1000,200,0.0,10.734,70.688,69.063,0.008,75.25,76.625,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.75,75.438,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.625,74.813,73.563,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.242,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.672,23.391,3.107,1.076,67.139,63.975,72.611,60.259,63.011,0.0,0.009,0.007,20.0,20.0,55.887,42.782,59.65,68.105,118.731,99.788,119.642,41.092,51.82,40.892,-10.852,110,110,71.938,70.938,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.594,70.688,69.063,0.008,75.25,76.563,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,73.75,75.438,72.813,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.625,74.813,73.5,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.243,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.789,23.391,3.107,3.939,67.139,63.975,72.611,60.369,63.12,0.0,0.009,0.007,20.0,20.0,55.804,42.782,59.624,68.105,118.51,99.788,119.568,41.164,51.715,40.892,-10.852,110,110,71.875,70.875,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.563,69.063,0.008,75.25,76.563,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.75,75.438,72.875,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.625,74.688,73.563,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.335,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5072008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.933,0,80,55,1.4,10.664,23.391,3.107,3.939,67.139,64.082,72.611,60.479,63.12,0.0,0.009,0.004,20.0,20.0,55.72,42.753,59.546,68.105,118.362,99.788,119.347,41.092,51.82,40.965,-10.852,110,110,71.875,70.875,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.688,69.063,0.008,75.25,76.563,75.188,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.75,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.438,0.023,73.438,74.75,73.563,74.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.153,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.003
5072008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,11.18,23.391,3.107,2.508,67.139,64.082,72.611,60.479,63.229,0.0,0.009,0.007,20.0,20.0,55.637,42.638,59.52,68.105,118.141,99.682,119.273,41.164,51.715,40.965,-10.852,110,110,71.875,70.875,68.625,69.625,0.0,0.0,72,70,1000,200,0.0,10.836,70.563,69.063,0.008,75.25,76.5,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.625,75.375,72.813,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.625,74.75,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.247,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,10.656,22.13,3.107,1.076,67.245,64.082,72.611,60.479,63.229,0.0,0.009,0.007,20.0,20.0,55.581,42.724,59.495,68.105,117.92,99.682,119.199,41.164,51.82,40.965,-10.852,110,110,71.75,70.875,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.563,69.063,0.008,75.188,76.5,75.188,75.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.125,0.022,73.625,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,73.625,74.75,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.243,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,10.656,23.391,3.107,1.076,67.245,64.082,72.502,60.479,63.229,0.0,0.009,0.004,20.0,20.0,55.498,42.753,59.469,68.212,117.772,99.682,119.051,41.237,51.82,40.965,-10.852,110,110,71.75,70.875,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.797,70.688,69.063,0.008,75.188,76.5,75.438,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.625,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,73.625,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.334,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.805,23.391,3.107,1.076,67.352,64.082,72.611,60.589,63.229,0.0,0.009,0.007,20.0,20.0,55.442,42.667,59.41,68.212,117.551,99.576,118.903,41.164,51.82,40.965,-10.852,110,110,71.75,70.875,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,11.141,70.688,69.063,0.008,75.188,76.5,75.438,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.125,0.022,73.625,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,73.625,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.244,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.977,23.391,3.107,1.076,67.352,64.082,72.611,60.589,63.229,0.0,0.009,0.007,20.0,20.0,55.387,42.667,59.352,68.212,117.403,99.576,118.83,41.164,51.924,41.037,-10.852,110,110,71.75,70.875,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.688,69.063,0.008,75.188,76.5,75.188,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.75,75.375,73.125,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,73.625,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.154,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.898,23.391,3.107,1.076,67.352,64.189,72.611,60.589,63.338,0.0,0.009,0.007,20.0,20.0,55.303,42.696,59.365,68.212,117.256,99.363,118.682,41.164,51.924,40.965,-10.852,110,110,71.875,70.813,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.766,70.563,69.063,0.008,75.0,76.438,75.438,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.625,75.313,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.625,74.75,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.633,23.391,3.107,1.076,67.352,64.189,72.611,60.699,63.338,0.0,0.009,0.007,20.0,20.0,55.248,42.753,59.365,68.212,117.108,99.469,118.608,41.237,52.029,40.965,-10.852,110,110,71.875,70.875,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.75,69.063,0.008,75.0,76.5,75.438,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.438,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.328,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.586,23.391,3.107,1.076,67.459,64.189,72.611,60.699,63.338,0.0,0.009,0.007,20.0,20.0,55.164,42.724,59.287,68.212,116.887,99.363,118.46,41.237,52.029,41.037,-10.852,110,110,71.75,70.813,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.859,70.688,69.063,0.008,74.938,76.5,75.438,75.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.438,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.001,-0.241,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.898,23.391,3.107,1.076,67.459,64.189,72.611,60.699,63.338,0.0,0.009,0.004,20.0,20.0,55.109,42.753,59.261,68.212,116.666,99.363,118.387,41.164,52.029,41.037,-10.852,110,110,71.875,70.813,68.625,69.563,0.0,0.0,72,70,1000,200,0.0,10.781,70.563,69.0,0.008,74.938,76.438,75.438,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,76.0,0.022,73.563,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.563,0.023,73.438,74.688,73.563,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.151,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5072008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.898,23.391,3.107,2.508,67.459,64.189,72.611,60.808,63.446,0.0,0.009,0.007,20.0,20.0,55.053,42.753,59.274,68.212,116.444,99.256,118.239,41.237,52.134,40.965,-10.852,110,110,71.875,70.813,68.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,69.063,0.008,74.938,76.438,75.438,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.375,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.438,74.625,73.688,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.326,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.781,23.391,3.107,2.508,67.565,64.189,72.611,60.808,63.446,0.0,0.006,0.007,20.0,20.0,54.997,42.782,59.209,68.319,116.297,99.256,118.091,41.237,52.029,41.037,-10.852,110,110,71.75,70.813,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.688,69.063,0.008,74.938,76.375,75.438,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.313,72.875,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.438,74.625,73.563,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.241,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.719,23.391,3.107,1.076,67.565,64.296,72.611,60.808,63.446,0.0,0.006,0.007,20.0,20.0,54.914,42.782,59.177,68.319,116.149,99.043,118.091,41.237,52.029,41.037,-10.852,110,110,71.875,70.813,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.742,70.688,69.063,0.008,75.0,76.375,75.5,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.313,72.875,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.438,74.625,73.688,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.242,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.586,23.391,3.107,2.508,67.565,64.296,72.502,60.918,63.446,0.0,0.009,0.007,20.0,20.0,54.831,42.782,59.164,68.319,115.928,99.043,117.944,41.237,52.029,41.11,-10.852,110,110,71.75,70.875,68.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.625,70.688,69.063,0.008,74.938,76.375,75.438,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.313,72.875,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.313,74.625,73.688,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.153,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.938,23.391,4.643,1.076,67.672,64.296,72.502,60.918,63.555,0.0,0.009,0.007,20.0,20.0,54.775,42.724,59.125,68.319,116.297,98.937,117.796,41.31,52.134,41.037,-10.852,110,110,71.75,70.813,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.688,69.0,0.008,74.938,76.375,75.438,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.313,72.875,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.313,74.563,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.327,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.711,23.391,3.107,1.076,67.672,64.296,72.611,60.918,63.555,0.0,0.009,0.007,20.0,20.0,54.692,42.753,59.086,68.319,116.076,99.043,117.574,41.31,52.134,41.11,-10.852,110,110,71.75,70.813,68.813,69.563,0.0,0.0,72,70,1000,200,0.0,10.547,70.688,69.0,0.008,74.938,76.313,75.5,75.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.438,75.25,72.875,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.313,74.563,73.688,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.24,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,10.711,23.391,3.107,2.508,67.672,64.296,72.502,61.028,63.555,0.0,0.009,0.007,20.0,20.0,54.636,42.782,59.06,68.319,115.781,98.831,117.427,41.31,52.239,41.11,-10.852,110,110,71.75,70.813,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.938,70.688,69.063,0.008,74.938,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.563,75.25,72.875,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.313,74.563,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.238,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5072008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,10.813,23.391,3.107,2.508,67.778,64.403,72.502,61.028,63.555,0.0,0.009,0.007,20.0,20.0,54.58,42.811,58.983,68.319,115.633,98.724,117.205,41.237,52.239,41.11,-10.852,110,110,71.75,70.813,68.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.656,70.688,69.063,0.008,74.938,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.313,73.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,73.313,74.5,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.151,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5072008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.75,23.391,3.107,1.076,67.778,64.403,72.611,61.138,63.555,0.0,0.006,0.004,20.0,20.0,54.525,42.811,58.905,68.319,115.486,98.831,117.057,41.382,52.239,41.11,-10.852,110,110,71.75,70.813,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.125,70.688,69.0,0.008,74.75,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.375,73.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,73.313,74.438,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.325,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,11.07,23.391,3.107,2.508,67.778,64.403,72.502,61.028,63.555,0.0,0.009,0.007,20.0,20.0,54.441,42.811,58.834,68.319,115.264,98.724,116.91,41.382,52.344,41.11,-10.852,110,110,71.75,70.813,68.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.891,70.688,69.0,0.008,74.75,76.375,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.375,73.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.188,74.5,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.324,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.07,23.391,3.107,1.076,67.778,64.403,72.502,61.138,63.664,0.0,0.009,0.007,20.0,20.0,54.386,42.811,58.834,68.319,115.117,98.724,116.762,41.382,52.239,41.11,-10.852,110,110,71.75,70.75,69.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.883,70.688,69.0,0.008,74.75,76.313,75.438,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.125,0.022,73.438,75.375,73.125,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.313,74.438,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.326,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.773,23.391,3.107,1.076,67.885,64.403,72.502,61.138,63.664,0.0,0.009,0.007,20.0,20.0,54.302,42.811,58.808,68.319,114.969,98.511,116.614,41.382,52.344,41.11,-10.852,110,110,71.75,70.75,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.961,70.688,69.0,0.008,74.75,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.438,73.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.313,74.438,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.323,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,10.797,23.391,3.107,1.076,67.885,64.403,72.502,61.248,63.664,0.0,0.009,0.007,20.0,20.0,54.247,42.839,58.782,68.426,114.822,98.618,116.467,41.382,52.344,41.183,-10.852,110,110,71.75,70.75,68.875,69.625,0.0,0.0,72,70,1000,200,0.0,10.602,70.688,69.0,0.008,74.75,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.438,73.125,74.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.313,74.5,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.236,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5072008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.656,23.391,3.107,2.508,67.885,64.403,72.611,61.248,63.664,0.0,0.009,0.007,20.0,20.0,54.163,42.811,58.756,68.426,114.527,98.405,116.319,41.237,52.449,41.11,-10.852,110,110,71.75,70.813,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.727,70.75,69.0,0.008,74.625,76.25,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.5,73.813,74.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.147,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.633,23.391,3.107,1.076,67.992,64.51,72.502,61.248,63.664,0.0,0.006,0.007,20.0,20.0,54.108,42.839,58.73,68.426,114.453,98.298,116.245,41.31,52.449,41.183,-10.852,110,110,71.75,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.625,70.75,69.0,0.008,74.75,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.313,74.5,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.148,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,10.695,23.391,3.107,1.076,67.992,64.51,72.502,61.248,63.773,0.0,0.009,0.004,20.0,20.0,54.08,42.868,58.652,68.426,114.379,98.298,116.171,41.382,52.344,41.183,-10.852,110,110,71.688,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.688,69.0,0.008,74.75,76.313,75.5,75.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.563,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.695,23.391,3.107,1.076,67.992,64.51,72.502,61.357,63.773,0.0,0.009,0.007,20.0,20.0,53.997,42.868,58.613,68.426,114.232,98.298,116.024,41.382,52.449,41.183,-10.852,110,110,71.75,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,11.406,70.688,69.063,0.008,74.625,76.25,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.125,0.022,73.313,75.5,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.625,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.422,23.391,3.107,1.076,68.098,64.51,72.502,61.357,63.773,0.0,0.009,0.007,20.0,20.0,53.941,42.868,58.568,68.426,114.084,98.086,115.876,41.455,52.554,41.183,-10.852,110,110,71.875,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.688,69.0,0.008,74.625,76.25,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.438,75.5,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.625,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.319,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
