DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,10.859,23.391,3.107,2.508,68.098,64.51,72.502,61.467,63.773,0.0,0.009,0.007,20.0,20.0,53.913,42.868,58.555,68.426,113.863,98.086,115.728,41.382,52.554,41.256,-10.852,110,110,71.688,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.648,70.75,69.0,0.008,74.563,76.25,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,73.25,74.688,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.147,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5072008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.609,23.391,3.107,2.508,68.098,64.51,72.502,61.467,63.882,0.0,0.009,0.004,20.0,20.0,53.858,42.868,58.568,68.534,113.863,97.979,115.654,41.455,52.659,41.183,-10.852,110,110,71.75,70.75,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.914,70.688,69.063,0.008,74.625,76.25,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.313,74.688,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.317,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.836,22.13,3.107,1.076,68.098,64.617,72.502,61.467,63.882,0.0,0.009,0.007,20.0,20.0,53.802,42.868,58.529,68.426,113.642,97.979,115.507,41.455,52.554,41.256,-10.852,110,110,71.75,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.688,69.063,0.008,74.563,76.25,75.625,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.313,75.438,73.25,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.75,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,10.945,23.391,3.107,2.508,68.205,64.617,72.502,61.467,63.882,0.0,0.009,0.007,20.0,20.0,53.746,42.868,58.529,68.534,113.494,97.873,115.433,41.382,52.659,41.256,-10.852,110,110,71.75,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.688,69.0,0.008,74.563,76.188,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.625,73.688,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.145,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.633,23.391,3.107,2.508,68.205,64.617,72.502,61.577,63.882,0.0,0.009,0.007,20.0,20.0,53.719,42.868,58.503,68.534,113.42,97.766,115.285,41.382,52.659,41.256,-10.852,110,110,71.75,70.688,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,70.688,69.0,0.008,74.563,76.188,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.313,75.438,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.688,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.146,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.703,23.391,3.107,3.939,68.205,64.617,72.502,61.577,63.882,0.0,0.009,0.007,20.0,20.0,53.663,42.868,58.438,68.534,113.125,97.66,115.137,41.455,52.764,41.256,-10.852,110,110,71.688,70.688,69.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.789,70.688,69.0,0.008,74.563,76.188,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.125,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.625,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.789,23.391,3.107,1.076,68.205,64.617,72.502,61.577,63.99,0.0,0.009,0.007,20.0,20.0,53.607,42.897,58.386,68.534,113.125,97.66,115.064,41.455,52.764,41.256,-10.852,110,110,71.688,70.75,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.734,70.688,69.0,0.008,74.563,76.125,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.188,75.438,73.125,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.563,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.23,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.789,23.391,3.107,1.076,68.312,64.617,72.502,61.577,63.99,0.0,0.006,0.004,20.0,20.0,53.524,42.868,58.36,68.534,112.83,97.447,114.842,41.382,52.764,41.183,-10.852,110,110,71.688,70.75,68.875,69.563,0.0,0.0,72,70,1000,200,0.0,11.352,70.75,69.0,0.008,74.5,76.125,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.438,73.125,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.5,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.227,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,11.258,23.391,3.107,2.508,68.312,64.724,72.502,61.687,63.99,0.0,0.009,0.007,20.0,20.0,53.496,42.868,58.335,68.534,112.757,97.447,114.842,41.455,52.869,41.183,-10.852,110,110,71.688,70.688,69.0,69.625,0.0,0.0,72,70,1000,200,0.0,10.797,70.688,69.063,0.008,74.5,76.063,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.5,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.311,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5072008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.906,23.391,3.107,2.508,68.312,64.724,72.502,61.687,63.99,0.0,0.009,0.007,20.0,20.0,53.413,42.868,58.309,68.534,112.609,97.447,114.768,41.455,52.869,41.329,-10.852,110,110,71.688,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.898,70.688,69.0,0.008,74.5,76.063,75.5,75.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.438,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.188,74.438,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.144,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,10.945,23.391,3.107,2.508,68.312,64.724,72.502,61.687,64.099,0.0,0.009,0.007,20.0,20.0,53.385,42.868,58.25,68.534,112.535,97.234,114.621,41.455,52.869,41.329,-10.852,110,110,71.688,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.813,70.688,69.0,0.008,74.5,76.063,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.188,75.375,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.25,74.5,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.144,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,11.125,23.391,3.107,1.076,68.312,64.724,72.502,61.797,64.099,0.0,0.009,0.007,20.0,20.0,53.329,42.897,58.237,68.641,112.462,97.234,114.547,41.528,52.869,41.256,-10.852,110,110,71.75,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.813,70.75,69.0,0.008,74.5,76.0,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.25,74.5,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.313,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5072008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,10.688,23.391,3.107,1.076,68.418,64.724,72.502,61.797,64.099,0.0,0.009,0.007,20.0,20.0,53.274,42.868,58.198,68.534,112.314,97.128,114.473,41.382,52.973,41.256,-10.852,110,110,71.688,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.672,70.75,69.0,0.008,74.5,76.0,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.5,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.141,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.805,23.391,3.107,2.508,68.418,64.831,72.611,61.797,64.099,0.0,0.009,0.007,20.0,20.0,53.218,42.897,58.147,68.641,112.093,97.021,114.399,41.528,52.869,41.329,-10.852,110,110,71.688,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.797,70.75,69.0,0.008,74.313,76.0,75.625,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.25,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.438,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.228,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,10.641,23.391,3.107,3.939,68.418,64.831,72.502,61.906,64.099,0.0,0.009,0.007,20.0,20.0,53.162,42.897,58.121,68.641,112.093,97.021,114.325,41.6,52.973,41.329,-10.852,110,110,71.688,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.688,69.0,0.008,74.313,76.0,75.5,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.188,75.375,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.188,74.438,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.001,-0.31,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5072008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.641,23.391,3.107,1.076,68.525,64.617,72.394,61.906,64.208,0.0,0.009,0.007,20.0,20.0,53.135,42.897,58.056,68.641,111.872,96.808,114.104,41.528,52.869,41.256,-10.852,110,110,71.688,70.688,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.992,70.75,69.063,0.008,74.313,75.938,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.375,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.438,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.313,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.773,23.391,3.107,1.076,68.525,64.831,72.502,61.906,64.208,0.0,0.009,0.007,20.0,20.0,53.051,42.926,57.972,68.641,111.724,96.808,114.03,41.528,53.078,41.329,-10.852,110,110,71.688,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.828,70.75,69.0,0.008,74.313,75.938,75.625,75.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.375,73.25,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.188,74.438,73.813,73.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.224,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.789,23.391,3.107,2.508,68.525,64.831,72.502,61.906,64.208,0.0,0.009,0.007,20.0,20.0,53.023,42.926,57.92,68.641,111.65,96.595,114.03,41.6,53.078,41.329,-10.852,110,110,71.688,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.922,70.75,69.0,0.008,74.313,75.938,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.188,75.375,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,73.188,74.438,73.875,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.308,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.906,23.391,3.107,1.076,68.525,64.831,72.502,62.016,64.208,0.0,0.009,0.007,20.0,20.0,52.968,42.897,57.92,68.641,111.577,96.702,113.882,41.6,53.078,41.329,-10.852,110,110,71.688,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.922,70.75,69.0,0.008,74.313,75.938,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.063,75.313,73.25,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.188,74.438,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.307,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,10.906,23.391,3.107,2.508,68.525,64.724,72.285,62.016,64.208,0.0,0.009,0.004,20.0,20.0,52.912,42.897,57.946,68.641,111.282,96.595,113.734,41.455,53.078,41.402,-10.852,110,110,71.688,70.625,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.789,70.688,69.0,0.008,74.313,75.875,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.313,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.438,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.059,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.906,23.391,3.107,1.076,68.631,64.938,72.502,62.016,64.317,0.0,0.009,0.007,20.0,20.0,52.857,42.897,57.868,68.641,111.134,96.489,113.661,41.455,53.078,41.329,-10.852,110,110,71.688,70.625,69.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.688,69.0,0.008,74.313,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.313,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.188,74.375,73.875,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.142,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.836,23.391,3.107,1.076,68.631,64.724,72.611,61.797,64.317,0.0,0.009,0.007,20.0,20.0,52.829,42.897,57.79,68.748,111.06,96.383,113.513,41.455,53.183,41.329,-10.852,110,110,71.688,70.625,69.125,69.625,0.0,0.0,72,70,1000,200,0.0,10.727,70.75,69.0,0.008,74.125,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.063,75.313,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.438,73.875,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.14,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.102,23.391,3.107,1.076,68.631,64.938,72.502,62.126,64.317,0.0,0.006,0.007,20.0,20.0,52.801,42.897,57.732,68.641,110.913,96.276,113.439,41.528,53.183,41.402,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.883,70.75,69.0,0.008,74.125,75.875,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.313,73.25,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.375,73.813,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.141,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5072008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.641,23.391,3.107,2.508,68.738,64.938,72.611,62.126,64.317,0.0,0.009,0.007,20.0,20.0,52.718,42.868,57.719,68.641,110.839,96.276,113.439,41.6,53.183,41.402,-10.852,110,110,71.563,70.563,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.742,70.688,69.0,0.008,74.125,75.813,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,73.063,75.313,73.25,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.188,74.375,73.813,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.223,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.641,23.391,3.107,2.508,68.738,64.938,72.502,62.126,64.317,0.0,0.009,0.007,20.0,20.0,52.662,42.868,57.719,68.748,110.692,96.17,113.291,41.528,53.288,41.329,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.688,69.0,0.008,74.125,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.313,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.25,73.875,73.75,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.22,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,10.742,23.391,3.107,-0.356,68.738,64.938,72.502,62.126,64.317,0.0,0.006,0.007,20.0,20.0,52.662,42.868,57.699,68.748,110.618,96.063,113.218,41.528,53.288,41.402,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.648,70.688,69.0,0.008,74.125,75.875,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.313,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,73.063,74.25,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.139,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,10.766,23.391,3.107,2.508,68.738,64.831,72.394,62.016,64.317,0.0,0.009,0.007,20.0,20.0,52.606,42.868,57.673,68.748,110.47,96.063,113.144,41.6,53.288,41.475,-10.852,110,110,71.688,70.625,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.75,70.75,69.0,0.008,74.0,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.0,75.313,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.313,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.139,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.844,23.391,3.107,1.076,68.738,65.045,72.611,62.236,64.099,0.0,0.009,0.007,20.0,20.0,52.579,42.868,57.622,68.534,110.249,95.957,112.996,41.6,53.393,41.475,-10.852,110,110,71.688,70.563,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.703,70.688,68.875,0.008,74.125,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.063,75.375,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,73.063,74.25,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.138,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.641,23.391,3.107,2.508,68.845,65.045,72.611,62.236,64.426,0.0,0.009,0.007,20.0,20.0,52.495,42.868,57.596,68.748,110.175,95.744,112.922,41.6,53.288,41.402,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.75,69.0,0.008,74.0,75.875,75.625,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.375,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.25,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.22,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.977,23.391,3.107,2.508,68.738,65.045,72.502,62.236,64.426,0.0,0.009,0.004,20.0,20.0,52.495,42.868,57.557,68.748,110.028,95.744,112.775,41.6,53.393,41.402,-10.852,110,110,71.563,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.867,70.688,69.0,0.008,74.0,75.875,75.5,74.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.375,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.063,74.188,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.02,0,80,55,1.4,10.977,23.391,3.107,1.076,68.845,65.045,72.611,62.346,64.426,0.0,0.009,0.007,20.0,20.0,52.44,42.897,57.518,68.748,109.954,95.744,112.775,41.673,53.393,41.475,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.805,70.75,69.0,0.008,74.0,75.875,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,73.0,75.375,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,73.063,74.188,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.004,-0.22,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.766,23.391,3.107,2.508,68.845,65.045,72.502,62.346,64.426,0.0,0.009,0.007,20.0,20.0,52.412,42.897,57.466,68.748,109.88,95.531,112.701,41.673,53.393,41.475,-10.852,110,110,71.688,70.563,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.75,69.0,0.008,74.0,75.813,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.063,75.375,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.063,74.188,74.125,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.22,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.047,23.391,3.107,2.508,68.845,65.152,72.611,62.346,64.426,0.0,0.006,0.007,20.0,20.0,52.356,42.897,57.434,68.748,109.733,95.531,112.553,41.673,53.393,41.475,-10.852,110,110,71.688,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.75,69.0,0.008,73.938,75.813,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,75.938,0.022,73.0,75.375,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,72.875,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.22,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.695,23.391,3.107,1.076,68.845,65.045,72.502,62.346,64.426,0.0,0.009,0.007,20.0,20.0,52.301,42.897,57.408,68.748,109.585,95.425,112.479,41.6,53.498,41.402,-10.852,110,110,71.688,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.594,70.688,69.0,0.008,73.938,75.75,75.5,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.375,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.063,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.633,23.391,3.107,1.076,68.738,65.152,72.502,62.455,64.317,0.0,0.009,0.007,20.0,20.0,52.273,42.868,57.382,68.641,109.511,95.318,112.405,41.746,53.498,41.548,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.75,69.0,0.008,73.938,75.75,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.313,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,73.063,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.219,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.68,23.391,3.107,3.939,68.738,65.152,72.502,62.455,64.534,0.0,0.009,0.007,20.0,20.0,52.217,42.868,57.343,68.855,109.29,95.212,112.258,41.6,53.498,41.475,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.75,69.0,0.008,73.938,75.688,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,76.0,0.022,73.0,75.313,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.136,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.003
5072008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.844,23.391,3.107,1.076,68.951,65.152,72.502,62.455,64.534,0.0,0.009,0.007,20.0,20.0,52.189,42.868,57.304,68.855,109.216,95.318,112.184,41.673,53.498,41.475,-10.852,110,110,71.563,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.688,69.0,0.008,73.938,75.688,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,73.0,75.313,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,73.063,74.125,74.125,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.218,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.641,23.391,4.643,1.076,68.951,65.152,72.611,62.455,64.534,0.0,0.009,0.007,20.0,20.0,52.134,42.868,57.265,68.855,109.069,95.212,112.11,41.746,53.603,41.548,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.75,68.875,0.008,73.938,75.625,75.625,74.813,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,75.938,0.022,72.875,75.25,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.875,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.149,-0.148,0.149,-0.002,-0.217,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.641,23.391,3.107,1.076,68.951,65.152,72.502,62.565,64.534,0.0,0.009,0.007,20.0,20.0,52.078,42.868,57.2,68.855,108.921,95.105,111.962,41.673,53.603,41.475,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,11.25,70.688,69.0,0.008,73.938,75.625,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,72.875,75.25,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.125,74.125,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.216,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,11.531,23.391,3.107,1.076,68.951,65.152,72.611,62.565,64.643,0.0,0.009,0.007,20.0,20.0,52.05,42.868,57.148,68.855,108.774,94.999,111.962,41.819,53.498,41.548,-10.852,110,110,71.688,70.438,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,11.305,70.688,69.0,0.008,73.938,75.625,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,75.938,0.022,72.875,75.188,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.063,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.301,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.844,23.391,3.107,2.508,69.058,65.26,72.611,62.565,64.643,0.0,0.009,0.007,20.0,20.0,51.967,42.839,57.103,68.855,108.626,94.999,111.888,41.673,53.603,41.548,-10.852,110,110,71.688,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.75,70.688,69.0,0.008,73.938,75.563,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.875,75.188,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,74.063,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.136,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,10.602,23.391,3.107,1.076,69.058,65.26,72.611,62.565,64.643,0.0,0.009,0.007,20.0,20.0,51.939,42.839,57.09,68.855,108.626,94.893,111.815,41.746,53.603,41.475,-10.852,110,110,71.563,70.438,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.688,69.0,0.008,73.875,75.563,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.875,75.188,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.063,74.125,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.296,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.609,23.391,3.107,2.508,69.058,65.26,72.502,62.565,64.643,0.0,0.009,0.007,20.0,20.0,51.856,42.839,57.051,68.855,108.405,94.786,111.667,41.746,53.603,41.548,-10.852,110,110,71.563,70.5,69.0,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.688,68.875,0.008,73.875,75.5,75.5,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,72.875,75.188,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.063,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.217,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.609,23.391,3.107,1.076,69.058,65.26,72.502,62.675,64.643,0.0,0.009,0.007,20.0,20.0,51.828,42.839,56.999,68.855,108.331,94.786,111.593,41.746,53.708,41.621,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.836,70.75,68.875,0.008,73.875,75.5,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.875,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,74.125,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.137,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.805,23.391,3.107,1.076,69.165,65.26,72.611,62.675,64.643,0.0,0.009,0.007,20.0,20.0,51.772,42.868,56.986,68.962,108.258,94.573,111.519,41.819,53.708,41.621,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.648,70.688,69.0,0.008,73.75,75.438,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.125,74.125,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.217,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,10.648,23.391,3.107,1.076,68.951,65.26,72.502,62.675,64.752,0.0,0.009,0.007,20.0,20.0,51.745,42.839,56.922,68.962,108.11,94.68,111.445,41.746,53.708,41.621,-10.852,110,110,71.563,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.172,70.688,69.0,0.008,73.75,75.438,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,76.0,0.022,72.875,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,74.063,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.135,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.945,23.391,3.107,1.076,69.165,65.367,72.502,62.675,64.643,0.0,0.009,0.007,20.0,20.0,51.717,42.897,56.922,68.962,107.963,94.573,111.298,41.746,53.813,41.548,-10.852,110,110,71.563,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.75,68.875,0.008,73.75,75.438,75.625,74.75,0.0,38.375,72,70,1000,200,-0.001,0.0,77.625,75.938,0.022,72.688,75.063,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.875,74.125,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.214,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,10.672,23.391,3.107,2.508,69.165,65.26,72.502,62.785,64.752,0.0,0.009,0.007,20.0,20.0,51.717,42.897,56.896,68.962,107.889,94.36,111.298,41.891,53.813,41.621,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.75,69.0,0.008,73.75,75.438,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.875,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.75,74.063,73.875,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.295,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.414,23.391,3.107,1.076,69.165,65.367,72.502,62.785,64.752,0.0,0.009,0.007,20.0,20.0,51.633,42.868,56.85,68.962,107.741,94.36,111.076,41.746,53.708,41.548,-10.852,110,110,71.563,70.563,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,11.383,70.75,69.0,0.008,73.75,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.875,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.875,74.0,73.875,73.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.215,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,11.414,23.391,3.107,2.508,69.165,65.367,72.502,62.785,64.752,0.0,0.009,0.004,20.0,20.0,51.606,42.897,56.85,68.962,107.594,94.36,111.076,41.819,53.708,41.621,-10.852,110,110,71.563,70.5,69.125,69.563,0.0,0.0,72,70,1000,200,0.0,11.547,70.75,69.0,0.008,73.75,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.75,74.0,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.217,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.648,23.391,3.107,2.508,69.165,65.367,72.502,62.785,64.752,0.0,0.009,0.007,20.0,20.0,51.578,42.868,56.824,68.962,107.446,94.148,110.929,41.746,53.917,41.548,-10.852,110,110,71.375,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.68,70.75,68.875,0.008,73.75,75.375,75.625,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.875,73.938,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.212,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,10.633,23.391,3.107,1.076,69.165,65.367,72.502,62.895,64.752,0.0,0.009,0.007,20.0,20.0,51.522,42.868,56.76,68.962,107.299,94.041,110.855,41.746,53.917,41.621,-10.852,110,110,71.563,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.008,70.75,69.0,0.008,73.75,75.375,75.75,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.125,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,73.938,73.875,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.003,-0.134,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,10.836,23.391,3.107,1.076,69.271,65.367,72.502,62.895,64.752,0.0,0.009,0.007,20.0,20.0,51.494,42.868,56.721,68.962,107.299,94.148,110.855,41.891,53.917,41.694,-10.852,110,110,71.563,70.563,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.75,69.0,0.008,73.75,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.75,73.938,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.212,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.813,23.391,3.107,1.076,69.271,65.474,72.502,62.895,64.861,0.0,0.009,0.007,20.0,20.0,51.467,42.868,56.695,68.962,107.078,93.935,110.707,41.891,53.917,41.694,-10.852,110,110,71.375,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.688,68.875,0.008,73.75,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,73.938,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.074,0.001,-0.003,-0.213,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.609,23.391,3.107,2.508,69.058,65.474,72.502,62.895,64.643,0.0,0.009,0.004,20.0,20.0,51.467,42.839,56.617,68.748,107.078,93.935,110.633,41.891,54.022,41.694,-10.852,110,110,71.563,70.5,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.852,70.75,69.0,0.008,73.563,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,73.875,73.875,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.211,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.406,23.391,3.107,2.508,69.271,65.474,72.502,62.895,64.861,0.0,0.009,0.007,20.0,20.0,51.439,42.839,56.591,68.962,106.93,93.828,110.559,41.891,54.022,41.694,-10.852,110,110,71.563,70.438,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,11.352,70.688,68.875,0.008,73.563,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.875,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.211,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.141,23.391,3.107,2.508,69.271,65.474,72.502,63.004,64.861,0.0,0.009,0.007,20.0,20.0,51.383,42.839,56.559,69.069,106.856,93.828,110.412,41.891,53.917,41.621,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.75,70.75,68.875,0.008,73.563,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.75,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.293,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.773,23.391,3.107,3.939,69.378,65.474,72.502,63.004,64.861,0.0,0.009,0.007,20.0,20.0,51.327,42.839,56.546,68.962,106.635,93.722,110.338,41.891,53.917,41.621,-10.852,110,110,71.563,70.5,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.789,70.688,68.875,0.008,73.563,75.375,75.625,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.125,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.688,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.292,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5072008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,10.773,23.391,3.107,1.076,69.378,65.474,72.502,63.004,64.861,0.0,0.009,0.007,20.0,20.0,51.3,42.839,56.507,69.069,106.487,93.615,110.264,41.891,53.917,41.694,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.75,69.0,0.008,73.563,75.375,75.5,74.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.688,75.125,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.688,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.006,-0.213,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.742,23.391,3.107,1.076,69.378,65.474,72.502,63.004,64.97,0.0,0.009,0.007,20.0,20.0,51.3,42.839,56.455,68.962,106.414,93.509,110.19,41.891,54.127,41.694,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.938,70.75,68.875,0.008,73.438,75.313,75.625,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.125,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.75,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.209,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.875,23.391,3.107,2.508,69.378,65.474,72.502,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.244,42.811,56.416,69.069,106.34,93.509,110.042,41.891,54.127,41.694,-10.852,110,110,71.375,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.875,70.75,68.875,0.008,73.563,75.313,75.5,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.209,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
