DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.75,23.391,3.107,1.076,69.378,65.581,72.502,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.188,42.811,56.416,69.069,106.192,93.509,109.969,41.891,54.127,41.694,-10.867,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.234,70.75,69.0,0.008,73.438,75.313,75.5,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.688,73.875,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.003,-0.209,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.211,23.391,3.107,2.508,69.484,65.581,72.502,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.188,42.811,56.377,69.069,106.119,93.403,109.969,41.964,54.127,41.767,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,11.742,70.75,69.0,0.008,73.438,75.25,75.625,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.023,23.391,3.107,1.076,69.484,65.581,72.611,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.105,42.782,56.325,69.069,105.897,93.296,109.821,41.891,54.127,41.694,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.75,68.875,0.008,73.438,75.25,75.5,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.688,73.875,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.21,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.742,23.391,3.107,1.076,69.484,65.581,72.502,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.077,42.782,56.267,69.069,105.824,93.296,109.747,41.891,54.127,41.694,-10.852,110,110,71.563,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.063,70.75,69.0,0.008,73.438,75.25,75.5,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.938,0.022,72.625,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.75,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.005
5072008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,10.742,23.391,3.107,1.076,69.484,65.581,72.611,63.114,64.97,0.0,0.009,0.007,20.0,20.0,51.049,42.753,56.267,69.069,105.75,93.083,109.747,41.964,54.127,41.694,-10.852,110,110,71.375,70.375,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.883,70.75,69.0,0.008,73.438,75.188,75.625,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.063,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.813,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.288,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5072008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,11.063,23.391,3.107,1.076,69.484,65.581,72.611,63.224,64.97,0.0,0.009,0.007,20.0,20.0,51.022,42.753,56.254,69.069,105.676,93.083,109.673,42.037,54.232,41.84,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.75,69.0,0.008,73.438,75.125,75.625,74.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.0,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.003,-0.21,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.961,23.391,3.107,2.508,69.484,65.688,72.611,63.224,64.97,0.0,0.009,0.007,20.0,20.0,50.994,42.724,56.241,69.069,105.529,92.977,109.526,41.964,54.232,41.84,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.688,68.875,0.008,73.438,75.188,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.625,75.0,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.75,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.131,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.891,23.391,3.107,2.508,69.484,65.688,72.502,63.224,65.078,0.0,0.009,0.007,20.0,20.0,50.966,42.753,56.189,69.069,105.602,92.977,109.378,41.964,54.232,41.767,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.75,69.0,0.008,73.438,75.125,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.938,0.022,72.5,75.0,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.75,74.188,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.005
5072008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,11.078,23.391,3.107,1.076,69.271,65.688,72.611,63.224,64.97,0.0,0.009,0.007,20.0,20.0,50.91,42.724,56.17,69.177,105.824,92.87,109.378,41.964,54.337,41.84,-10.852,110,110,71.375,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.336,70.75,69.0,0.008,73.313,75.125,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.5,75.0,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.688,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.13,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.82,23.391,3.107,1.076,69.484,65.688,72.502,63.334,65.078,0.0,0.009,0.007,20.0,20.0,50.883,42.724,56.17,69.177,105.529,92.87,109.23,42.037,54.337,41.767,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.805,70.813,68.875,0.008,73.313,75.125,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,75.0,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.75,74.188,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.285,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.82,23.391,3.107,1.076,69.591,65.474,72.394,63.334,65.078,0.0,0.009,0.007,20.0,20.0,50.855,42.753,56.157,69.177,105.455,92.658,109.009,42.037,54.337,41.84,-10.852,110,110,71.563,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.75,68.875,0.008,73.313,75.063,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,74.938,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.209,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.781,23.391,3.107,1.076,69.591,65.688,72.611,63.334,65.078,0.0,0.009,0.007,20.0,20.0,50.827,42.724,56.066,69.177,105.381,92.764,108.935,42.037,54.337,41.84,-10.852,110,110,71.375,70.375,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,11.391,70.75,69.0,0.008,73.313,75.125,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.5,75.0,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.209,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,11.5,23.391,3.107,1.076,69.378,65.688,72.611,63.334,64.861,0.0,0.009,0.007,20.0,20.0,50.771,42.724,56.027,68.962,105.234,92.658,108.787,42.037,54.232,41.84,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.969,70.75,69.0,0.008,73.313,75.063,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.5,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.813,23.391,3.107,1.076,69.591,65.795,72.611,63.334,65.078,0.0,0.009,0.007,20.0,20.0,50.744,42.724,56.001,69.177,105.086,92.551,108.639,41.964,54.232,41.84,-10.852,110,110,71.563,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.898,70.75,69.0,0.008,73.313,75.063,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.688,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.074,0.001,-0.003,-0.132,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,11.07,23.391,3.107,2.508,69.591,65.795,72.611,63.334,65.078,0.0,0.009,0.007,20.0,20.0,50.688,42.724,55.956,69.177,105.012,92.551,108.566,42.109,54.442,41.912,-10.852,110,110,71.375,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.969,70.75,69.0,0.008,73.313,75.0,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.938,75.563,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.207,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.844,23.391,3.107,2.508,69.591,65.795,72.502,63.334,65.187,0.0,0.009,0.007,20.0,20.0,50.716,42.724,55.93,69.177,104.865,92.338,108.418,41.964,54.442,41.912,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.867,70.75,69.0,0.008,73.313,75.063,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,74.938,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.054,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.805,23.391,3.107,1.076,69.698,65.795,72.611,63.443,65.187,0.0,0.009,0.007,20.0,20.0,50.632,42.724,55.878,69.177,104.717,92.445,108.418,42.109,54.442,41.912,-10.852,110,110,71.563,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.75,68.875,0.008,73.438,75.063,75.625,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.938,0.022,72.5,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.625,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.222,0.149,-0.003,-0.208,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.82,23.391,3.107,-0.356,69.698,65.795,72.611,63.443,65.187,0.0,0.009,0.007,20.0,20.0,50.632,42.724,55.826,69.177,104.717,92.338,108.27,42.037,54.547,41.912,-10.852,110,110,71.375,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.766,70.813,68.875,0.008,73.25,75.0,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.5,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.813,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.13,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.82,23.391,3.107,2.508,69.698,65.581,72.285,63.443,65.187,0.0,0.009,0.007,20.0,20.0,50.605,42.724,55.813,69.177,104.57,92.232,108.123,42.182,54.547,41.84,-10.852,110,110,71.375,70.375,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.875,70.75,68.875,0.008,73.25,75.0,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.5,75.0,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.813,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.003,-0.362,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,11.008,23.391,3.107,1.076,69.698,65.902,72.611,63.443,65.187,0.0,0.009,0.007,20.0,20.0,50.549,42.724,55.749,69.177,104.422,92.232,107.975,42.037,54.547,41.84,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,11.008,70.75,68.875,0.008,73.25,75.063,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.5,75.0,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.875,73.875,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.008,23.391,3.107,2.508,69.698,65.902,72.502,63.553,65.187,0.0,0.009,0.007,20.0,20.0,50.549,42.724,55.749,69.284,104.275,92.125,107.901,42.037,54.547,41.912,-10.852,110,110,71.375,70.438,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.891,70.75,68.875,0.008,73.25,75.063,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.375,75.0,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.875,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.13,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.844,23.391,3.107,1.076,69.698,65.902,72.611,63.553,65.296,0.0,0.009,0.007,20.0,20.0,50.521,42.724,55.723,69.284,104.275,91.913,107.827,42.109,54.547,41.912,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.813,70.813,69.0,0.008,73.25,75.125,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.938,0.022,72.5,75.0,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.625,73.938,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.005
5072008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.711,23.391,3.107,1.076,69.698,65.902,72.502,63.553,65.187,0.0,0.009,0.007,20.0,20.0,50.466,42.724,55.723,69.284,104.127,92.019,107.679,42.109,54.442,41.912,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.75,68.875,0.008,73.25,75.125,75.438,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.0,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.938,75.563,0.023,72.625,73.875,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.208,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.867,23.391,3.107,1.076,69.698,65.902,72.502,63.663,65.187,0.0,0.009,0.007,20.0,20.0,50.466,42.724,55.664,69.284,104.054,91.913,107.606,42.109,54.652,41.912,-10.852,110,110,71.375,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,70.75,68.875,0.008,73.25,75.063,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.375,75.063,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,73.938,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.205,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.867,23.391,3.107,2.508,69.698,65.902,72.502,63.663,65.187,0.0,0.009,0.007,20.0,20.0,50.41,42.696,55.651,69.284,103.832,91.806,107.458,42.109,54.547,41.985,-10.852,110,110,71.375,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.867,70.75,68.875,0.008,73.25,75.125,75.5,74.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.375,75.063,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.438,73.938,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.13,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.781,23.391,3.107,2.508,69.698,65.902,72.502,63.663,65.187,0.0,0.009,0.007,20.0,20.0,50.382,42.724,55.6,69.284,103.759,91.7,107.31,42.109,54.547,41.985,-10.852,110,110,71.375,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.891,70.75,68.875,0.008,73.25,75.063,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.063,73.375,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,74.0,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.13,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.82,23.391,3.107,2.508,69.804,65.902,72.502,63.663,65.187,0.0,0.009,0.007,20.0,20.0,50.354,42.724,55.574,69.284,103.759,91.7,107.31,42.109,54.757,41.985,-10.852,110,110,71.375,70.438,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,70.75,69.0,0.008,73.125,75.0,75.438,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.063,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.625,73.938,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.128,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.844,23.391,3.107,2.508,69.804,66.009,72.502,63.663,65.296,0.0,0.009,0.007,20.0,20.0,50.327,42.724,55.509,69.284,103.611,91.593,107.089,42.109,54.757,41.912,-10.852,110,110,71.375,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.859,70.75,68.875,0.008,73.25,75.063,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.063,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.625,73.938,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.204,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.867,23.391,3.107,2.508,69.804,66.009,72.502,63.663,65.296,0.0,0.009,0.007,20.0,20.0,50.299,42.724,55.496,69.284,103.464,91.487,107.015,42.182,54.652,41.985,-10.852,110,110,71.375,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.813,68.875,0.008,73.125,74.938,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.0,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.438,73.938,74.125,73.563,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.206,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,11.117,23.391,3.107,1.076,69.804,66.009,72.502,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.271,42.696,55.496,69.284,103.39,91.487,106.941,42.109,54.862,41.985,-10.852,110,110,71.313,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.727,70.75,68.875,0.008,73.25,74.938,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.75,0.022,72.375,75.063,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,73.813,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.127,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,11.047,23.391,3.107,1.076,69.804,66.009,72.502,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.215,42.724,55.444,69.391,103.316,91.274,106.793,42.109,54.757,41.912,-10.852,110,110,71.375,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.813,70.75,68.875,0.008,73.125,74.938,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.063,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.438,73.813,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.202,0.0,0.0,0.034,0.035,0.002,0.005,0.004,0.005
5072008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.047,23.391,3.107,1.076,69.804,66.009,72.502,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.215,42.696,55.386,69.284,103.242,91.168,106.72,42.182,54.862,41.985,-10.852,110,110,71.313,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.781,70.688,68.875,0.008,73.125,74.938,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,73.75,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.203,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.672,23.391,3.107,2.508,69.804,66.009,72.502,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.188,42.724,55.347,69.284,103.168,91.168,106.646,42.182,54.862,42.058,-10.852,110,110,71.563,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.75,68.875,0.008,73.125,74.938,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.938,0.022,72.375,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.438,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.127,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.005
5072008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.656,23.391,3.107,3.939,69.804,66.116,72.611,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.16,42.696,55.295,69.391,103.021,91.168,106.498,42.182,54.862,41.912,-10.852,110,110,71.313,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.211,70.75,69.0,0.008,73.125,74.875,75.5,74.25,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.25,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.938,75.438,0.023,72.438,73.688,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.277,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.844,23.391,3.107,2.508,69.911,66.009,72.502,63.773,65.405,0.0,0.009,0.007,20.0,20.0,50.104,42.696,55.334,69.284,102.947,91.061,106.424,42.109,54.862,41.985,-10.852,110,110,71.375,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.711,70.75,69.0,0.008,73.125,74.875,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.375,74.938,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,73.75,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.126,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.867,23.391,3.107,2.508,69.911,66.116,72.502,63.773,65.296,0.0,0.009,0.007,20.0,20.0,50.076,42.696,55.282,69.391,102.873,91.061,106.35,42.255,54.862,42.058,-10.852,110,110,71.313,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.867,70.75,69.0,0.008,73.125,74.875,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.25,74.938,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.688,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.003,-0.203,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.922,23.391,3.107,1.076,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,50.076,42.696,55.243,69.391,102.8,90.955,106.276,42.327,54.966,42.058,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.875,70.75,68.875,0.008,72.938,74.875,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.25,74.938,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.438,73.688,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.277,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5072008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.805,23.391,3.107,1.076,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,50.021,42.638,55.217,69.391,102.652,90.848,106.129,42.182,54.862,41.985,-10.852,110,110,71.375,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.773,70.75,69.0,0.008,72.938,74.813,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.438,75.813,0.022,72.25,74.938,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.438,73.688,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.203,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.836,23.391,3.107,2.508,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,49.993,42.667,55.191,69.391,102.578,90.742,105.981,42.255,54.966,42.058,-10.852,110,110,71.375,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.75,68.875,0.008,72.938,74.813,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.25,74.875,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.938,75.438,0.023,72.438,73.625,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.202,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.836,23.391,3.107,2.508,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,49.965,42.667,55.165,69.391,102.578,90.742,105.981,42.255,54.966,42.058,-10.852,110,110,71.375,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.813,68.625,0.008,72.938,74.813,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.25,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.625,74.125,73.438,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5072008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.766,23.391,3.107,2.508,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,49.937,42.667,55.152,69.391,102.431,90.635,105.907,42.327,54.966,42.058,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.688,70.75,68.875,0.008,72.938,74.75,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.563,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.277,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.633,23.391,3.107,2.508,69.911,66.116,72.502,63.883,65.405,0.0,0.009,0.004,20.0,20.0,49.882,42.638,55.113,69.391,102.283,90.529,105.686,42.182,54.966,42.058,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.852,70.75,69.0,0.008,72.813,74.75,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,72.25,73.625,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.126,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.727,23.391,3.107,2.508,69.911,66.116,72.611,63.883,65.405,0.0,0.009,0.007,20.0,20.0,49.882,42.638,55.107,69.391,102.283,90.529,105.686,42.327,55.071,42.131,-10.852,110,110,71.313,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.75,68.875,0.008,72.938,74.75,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.25,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.25,73.563,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.2,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.688,23.391,3.107,1.076,69.911,66.116,72.611,63.992,65.405,0.0,0.006,0.007,20.0,20.0,49.882,42.638,55.055,69.391,102.136,90.422,105.538,42.255,55.071,42.058,-10.852,110,110,71.313,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.016,70.75,69.0,0.008,72.813,74.75,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,74.938,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.398,23.391,3.107,2.508,69.911,66.223,72.502,63.992,65.405,0.0,0.009,0.007,20.0,20.0,49.826,42.609,55.016,69.391,102.062,90.316,105.464,42.327,54.966,42.058,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,11.445,70.75,69.0,0.008,72.938,74.75,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,74.938,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.438,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.277,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.398,23.391,3.107,1.076,69.911,66.223,72.502,63.992,65.514,0.0,0.009,0.004,20.0,20.0,49.826,42.638,55.055,69.391,101.915,90.21,105.317,42.255,55.071,42.131,-10.852,110,110,71.375,70.375,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.727,70.813,68.875,0.008,72.813,74.75,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.438,74.188,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.126,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5072008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.672,23.391,3.107,1.076,70.018,66.223,72.502,63.992,65.514,0.0,0.009,0.004,20.0,20.0,49.771,42.609,55.042,69.498,101.915,90.103,105.317,42.4,54.966,42.131,-10.852,110,110,71.313,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,11.008,70.75,69.0,0.008,72.938,74.813,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.063,75.0,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.438,74.188,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.003,-0.278,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.813,23.391,3.107,2.508,70.018,66.223,72.611,64.102,65.514,0.0,0.009,0.007,20.0,20.0,49.771,42.609,54.99,69.391,101.841,90.103,105.243,42.4,55.176,42.131,-10.852,110,110,71.375,70.438,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.656,70.813,68.875,0.008,72.813,74.813,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,75.0,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.5,74.188,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.003,-0.274,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.68,23.391,3.107,1.076,70.018,66.009,72.394,63.883,65.514,0.0,0.009,0.007,20.0,20.0,49.743,42.609,54.99,69.498,101.693,90.103,105.169,42.255,55.071,42.131,-10.852,110,110,71.313,70.438,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.75,70.75,69.0,0.008,72.813,74.875,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.063,75.0,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.25,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.126,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.57,23.391,3.107,1.076,70.018,66.223,72.611,64.102,65.514,0.0,0.006,0.004,20.0,20.0,49.715,42.609,54.99,69.498,101.546,89.997,104.947,42.327,55.176,42.131,-10.852,110,110,71.375,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,70.75,69.0,0.008,72.813,74.813,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.063,75.063,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.438,74.188,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.199,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.742,23.391,3.107,1.076,70.018,66.33,72.502,64.102,65.514,0.0,0.009,0.004,20.0,20.0,49.687,42.609,54.938,69.498,101.472,89.89,104.873,42.327,55.176,42.131,-10.852,110,110,71.313,70.438,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.984,70.75,69.0,0.008,72.813,74.813,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.063,75.063,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.742,23.391,3.107,2.508,70.018,66.33,72.502,64.102,65.514,0.0,0.009,0.007,20.0,20.0,49.632,42.609,54.951,69.498,101.472,89.89,104.8,42.327,55.071,42.131,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.75,68.875,0.008,72.813,74.75,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.0,75.063,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5072008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.586,23.391,3.107,1.076,70.018,66.33,72.611,64.102,65.514,0.0,0.009,0.004,20.0,20.0,49.604,42.609,54.938,69.498,101.398,89.784,104.8,42.4,55.176,42.131,-10.852,110,110,71.375,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.813,68.875,0.008,72.75,74.75,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.063,75.0,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,72.188,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.275,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.656,23.391,3.107,2.508,70.018,66.33,72.611,64.102,65.514,0.0,0.006,0.007,20.0,20.0,49.576,42.609,54.861,69.498,101.325,89.571,104.726,42.4,55.176,42.204,-10.852,110,110,71.313,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,70.75,69.0,0.008,72.75,74.688,75.5,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.0,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.188,73.5,74.188,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,11.219,23.391,3.107,1.076,70.018,66.33,72.611,64.212,65.514,0.0,0.009,0.007,20.0,20.0,49.548,42.581,54.802,69.498,101.177,89.571,104.578,42.4,55.176,42.204,-10.852,110,110,71.313,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.891,70.75,68.875,0.008,72.75,74.688,75.438,74.125,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.063,75.0,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.5,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.688,23.391,3.107,1.076,70.018,66.33,72.611,64.212,65.514,0.0,0.009,0.004,20.0,20.0,49.548,42.581,54.776,69.498,101.103,89.465,104.504,42.4,55.071,42.204,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.578,70.813,68.875,0.008,72.75,74.625,75.5,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.063,75.0,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.438,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,0.0,0.149,-0.003,-0.202,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.516,22.13,3.107,1.076,70.018,66.33,72.611,64.212,65.622,0.0,0.009,0.007,20.0,20.0,49.492,42.552,54.764,69.498,100.882,89.571,104.357,42.4,55.281,42.131,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,69.0,0.008,72.75,74.625,75.5,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.0,74.938,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.25,73.438,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.003,-0.273,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.516,23.391,3.107,1.076,70.124,66.33,72.611,64.212,65.622,0.0,0.009,0.007,20.0,20.0,49.465,42.581,54.686,69.498,100.808,89.465,104.283,42.473,55.281,42.277,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.75,69.0,0.008,72.75,74.625,75.438,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.813,0.022,72.0,74.938,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.188,73.438,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.633,23.391,3.107,2.508,70.124,66.33,72.611,64.212,65.622,0.0,0.009,0.007,20.0,20.0,49.465,42.523,54.66,69.498,100.882,89.465,104.283,42.4,55.281,42.131,-10.852,110,110,71.313,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.945,70.75,69.0,0.008,72.75,74.625,75.5,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.938,73.375,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.438,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.003,-0.272,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.781,23.391,3.107,1.076,70.124,66.437,72.611,64.212,65.622,0.0,0.006,0.004,20.0,20.0,49.409,42.523,54.608,69.498,100.661,89.358,104.135,42.4,55.281,42.204,-10.852,110,110,71.375,70.375,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.578,70.75,68.875,0.008,72.75,74.625,75.438,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.813,0.022,72.063,74.938,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.5,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5072008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.664,23.391,3.107,1.076,70.124,66.437,72.611,64.212,65.622,0.0,0.009,0.007,20.0,20.0,49.409,42.494,54.55,69.498,100.587,89.252,104.061,42.4,55.281,42.204,-10.852,110,110,71.375,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,70.75,69.0,0.008,72.75,74.625,75.438,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.875,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.188,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.198,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
