DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5072008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.594,23.391,3.107,1.076,70.124,66.437,72.611,64.322,65.622,0.0,0.009,0.007,20.0,20.0,49.326,42.494,54.517,69.498,100.587,89.252,103.987,42.545,55.281,42.277,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.555,70.75,69.0,0.008,72.75,74.625,75.5,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.813,0.022,72.0,74.875,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.5,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.275,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5072008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.766,23.391,3.107,1.076,70.124,66.437,72.611,64.322,65.622,0.0,0.009,0.004,20.0,20.0,49.381,42.465,54.504,69.605,100.44,89.039,103.84,42.4,55.281,42.204,-10.852,110,110,71.313,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.039,70.813,69.0,0.008,72.75,74.563,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.438,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.198,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.766,22.13,3.107,2.508,70.124,66.437,72.611,64.322,65.622,0.0,0.006,0.007,20.0,20.0,49.326,42.465,54.491,69.605,100.44,89.039,103.766,42.4,55.386,42.204,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.953,70.813,69.0,0.008,72.75,74.563,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.313,75.75,0.022,72.0,74.875,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.438,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.898,23.391,3.107,1.076,70.231,66.437,72.611,64.322,65.622,0.0,0.009,0.007,20.0,20.0,49.353,42.465,54.452,69.605,100.292,88.932,103.692,42.473,55.386,42.277,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.836,70.813,68.875,0.008,72.625,74.563,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,72.188,73.375,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,76.125,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.197,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5072008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.75,23.391,3.107,1.076,70.124,66.437,72.611,64.322,65.622,0.0,0.006,0.004,20.0,20.0,49.298,42.465,54.452,69.498,100.366,88.932,103.692,42.545,55.386,42.35,-10.852,110,110,71.188,70.375,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.75,69.0,0.008,72.625,74.5,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.813,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.375,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.198,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.781,23.391,3.107,2.508,70.124,66.437,72.611,64.322,65.622,0.0,0.009,0.007,20.0,20.0,49.298,42.465,54.439,69.605,100.218,88.72,103.618,42.545,55.491,42.35,-10.852,110,110,71.313,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.984,70.75,69.0,0.008,72.625,74.5,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.695,23.391,3.107,2.508,70.124,66.544,72.611,64.432,65.622,0.0,0.006,0.004,20.0,20.0,49.242,42.437,54.414,69.605,100.145,88.826,103.544,42.545,55.281,42.277,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.625,74.5,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.375,74.125,73.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.275,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.633,23.391,3.107,-0.356,70.231,66.544,72.611,64.432,65.731,0.0,0.009,0.007,20.0,20.0,49.214,42.437,54.349,69.605,100.071,88.72,103.397,42.545,55.491,42.35,-10.852,110,110,71.375,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.57,70.813,68.875,0.008,72.625,74.5,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.813,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.563,0.023,72.188,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,11.578,23.391,3.107,2.508,70.124,66.544,72.611,64.432,65.731,0.0,0.009,0.007,20.0,20.0,49.187,42.465,54.323,69.605,99.997,88.72,103.323,42.473,55.386,42.277,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.219,70.75,69.0,0.008,72.625,74.5,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.813,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.188,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.199,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,11.578,23.391,3.107,2.508,70.231,66.544,72.611,64.432,65.731,0.0,0.006,0.007,20.0,20.0,49.131,42.437,54.31,69.605,99.702,88.507,103.249,42.545,55.491,42.35,-10.852,110,110,71.313,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.75,69.0,0.008,72.625,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.578,23.391,3.107,2.508,70.231,66.544,72.611,64.212,65.731,0.0,0.009,0.004,20.0,20.0,49.103,42.465,54.297,69.605,99.628,88.613,103.101,42.473,55.386,42.277,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.75,69.0,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.197,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.742,23.391,3.107,2.508,70.231,66.544,72.611,64.432,65.731,0.0,0.006,0.007,20.0,20.0,49.103,42.437,54.271,69.605,99.628,88.507,103.027,42.545,55.491,42.35,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,68.875,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.75,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.75,23.391,3.107,2.508,70.231,66.544,72.611,64.432,65.731,0.0,0.006,0.004,20.0,20.0,49.075,42.437,54.245,69.605,99.628,88.4,103.027,42.618,55.596,42.35,-10.852,110,110,71.375,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.898,70.813,68.875,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.75,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.269,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.813,23.391,3.107,2.508,70.231,66.544,72.611,64.432,65.731,0.0,0.006,0.004,20.0,20.0,49.075,42.437,54.284,69.605,99.554,88.4,102.954,42.618,55.596,42.423,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.758,70.813,69.0,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.25,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.813,23.391,3.107,1.076,70.231,66.544,72.611,64.541,65.731,0.0,0.006,0.004,20.0,20.0,49.02,42.437,54.245,69.605,99.333,88.294,102.732,42.473,55.491,42.35,-10.852,110,110,71.313,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.594,70.813,69.0,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,72.063,73.313,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.123,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.57,23.391,3.107,2.508,70.231,66.544,72.611,64.541,65.731,0.0,0.009,0.004,20.0,20.0,49.02,42.408,54.2,69.605,99.333,88.081,102.732,42.618,55.596,42.423,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,68.875,0.008,72.563,74.438,75.438,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.938,74.813,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.313,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.196,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.625,23.391,3.107,1.076,70.231,66.544,72.611,64.541,65.731,0.0,0.006,0.004,20.0,20.0,48.992,42.437,54.187,69.605,99.333,88.187,102.732,42.618,55.701,42.423,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.625,70.813,68.875,0.008,72.313,74.5,75.188,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.5,0.022,71.938,74.875,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.25,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.195,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.797,23.391,3.107,1.076,70.231,66.651,72.611,64.541,65.84,0.0,0.006,0.004,20.0,20.0,48.964,42.379,54.2,69.605,99.186,88.081,102.584,42.545,55.596,42.423,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.633,70.813,68.875,0.008,72.563,74.5,75.188,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.5,0.022,71.938,74.875,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.188,74.188,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.122,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.672,23.391,3.107,1.076,70.338,66.651,72.611,64.541,65.731,0.0,0.006,0.007,20.0,20.0,48.964,42.408,54.213,69.605,99.112,88.081,102.584,42.618,55.491,42.423,-10.852,110,110,71.313,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.813,69.0,0.008,72.563,74.5,75.188,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,72.0,74.938,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.188,74.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.003,-0.197,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.633,23.391,3.107,2.508,70.231,66.651,72.611,64.651,65.84,0.0,0.009,0.004,20.0,20.0,48.909,42.408,54.161,69.713,99.038,87.975,102.511,42.618,55.701,42.423,-10.852,110,110,71.313,70.313,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.656,70.813,69.0,0.008,72.563,74.563,75.188,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.75,0.022,71.813,74.938,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.188,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.594,23.391,3.107,1.076,70.231,66.758,72.502,64.651,65.84,0.0,0.006,0.007,20.0,20.0,48.909,42.408,54.174,69.713,98.964,87.975,102.437,42.691,55.806,42.496,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.938,69.0,0.008,72.563,74.563,75.188,74.0,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.75,0.022,71.813,74.938,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.125,74.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.193,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5072008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.898,23.391,3.107,2.508,70.231,66.651,72.611,64.651,65.84,0.0,0.006,0.004,20.0,20.0,48.909,42.408,54.187,69.713,98.891,87.762,102.289,42.691,55.701,42.423,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.117,70.813,69.0,0.008,72.563,74.5,75.188,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.438,0.022,71.813,75.0,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.063,73.188,74.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.267,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.898,23.391,3.107,1.076,70.338,66.651,72.611,64.651,65.84,0.0,0.006,0.007,20.0,20.0,48.881,42.408,54.2,69.713,98.817,87.868,102.289,42.618,55.596,42.35,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,11.086,70.813,69.0,0.008,72.563,74.438,75.188,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.75,0.022,71.813,74.938,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.269,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5072008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,11.133,23.391,3.107,2.508,70.338,66.651,72.611,64.651,65.84,0.0,0.006,0.004,20.0,20.0,48.881,42.408,54.2,69.713,98.743,87.762,102.141,42.691,55.806,42.496,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.563,74.438,75.188,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.75,0.022,71.813,74.938,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.003,-0.193,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.004
5072008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.602,23.391,3.107,2.508,70.338,66.758,72.611,64.651,65.84,0.0,0.006,0.004,20.0,20.0,48.853,42.379,54.213,69.713,98.669,87.655,102.067,42.691,55.701,42.423,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.766,70.813,69.0,0.008,72.313,74.438,75.188,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.003,-0.269,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.609,23.391,3.107,1.076,70.338,66.758,72.611,64.651,65.84,0.0,0.009,0.004,20.0,20.0,48.825,42.408,54.226,69.713,98.596,87.655,101.994,42.691,55.806,42.496,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.625,70.813,68.875,0.008,72.313,74.375,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.063,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.122,0,80,55,1.4,10.906,23.391,3.107,1.076,70.338,66.758,72.611,64.651,65.84,0.0,0.009,0.004,20.0,20.0,48.797,42.408,54.213,69.713,98.448,87.655,101.92,42.691,55.701,42.496,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.781,70.813,68.875,0.008,72.313,74.375,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.197,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5072008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.672,23.391,3.107,2.508,70.338,66.758,72.611,64.761,65.84,0.0,0.006,0.004,20.0,20.0,48.77,42.379,54.2,69.713,98.227,87.442,101.846,42.691,55.701,42.496,-10.852,110,110,71.375,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.633,70.813,68.875,0.008,72.313,74.375,75.188,73.938,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.813,73.125,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.063,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.672,23.391,3.107,2.508,70.338,66.758,72.611,64.761,65.84,0.0,0.006,0.004,20.0,20.0,48.742,42.379,54.213,69.713,98.227,87.442,101.698,42.691,55.701,42.496,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.813,68.875,0.008,72.313,74.313,75.438,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.75,0.022,71.813,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.125,74.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.004
5072008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.57,23.391,3.107,1.076,70.338,66.758,72.502,64.761,65.84,0.0,0.006,0.004,20.0,20.0,48.77,42.379,54.232,69.713,98.079,87.336,101.624,42.691,55.806,42.496,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.727,70.813,69.063,0.008,72.313,74.313,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.125,74.188,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.672,23.391,3.107,1.076,70.338,66.758,72.611,64.761,65.84,0.0,0.006,0.004,20.0,20.0,48.714,42.379,54.109,69.713,98.079,87.336,101.624,42.691,55.911,42.496,-10.852,110,110,71.188,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.813,70.813,69.0,0.008,72.313,74.313,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.192,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.859,23.391,3.107,2.508,70.338,66.758,72.611,64.761,65.84,0.0,0.006,0.004,20.0,20.0,48.714,42.35,54.232,69.713,98.153,87.336,101.624,42.691,55.911,42.496,-10.852,110,110,71.313,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,70.938,69.0,0.008,72.313,74.25,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.75,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.68,23.391,3.107,1.076,70.338,66.758,72.611,64.761,65.949,0.0,0.006,0.004,20.0,20.0,48.686,42.379,54.232,69.713,99.481,87.23,101.92,42.763,55.806,42.569,-10.852,110,110,71.188,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.727,70.813,68.875,0.008,72.313,74.25,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.75,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.125,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.727,23.391,3.107,1.076,70.338,66.866,72.611,64.761,65.949,0.0,0.006,0.004,20.0,20.0,48.658,42.35,54.226,69.713,98.964,87.23,101.551,42.763,56.015,42.569,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.617,70.938,68.875,0.008,72.313,74.25,75.188,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.727,23.391,3.107,1.076,70.338,66.758,72.611,64.871,65.949,0.0,0.006,0.004,20.0,20.0,48.658,42.35,54.2,69.713,98.891,87.123,101.255,42.763,55.911,42.496,-10.852,110,110,71.188,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.727,70.813,69.0,0.008,72.313,74.188,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.264,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.711,23.391,3.107,2.508,70.444,66.866,72.611,64.761,65.949,0.0,0.006,0.004,20.0,20.0,48.603,42.322,54.174,69.713,99.112,87.123,101.255,42.763,55.911,42.569,-10.852,110,110,71.313,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.813,69.0,0.008,72.313,74.188,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.5,0.022,71.688,74.688,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.063,73.188,74.125,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.523,23.391,3.107,1.076,70.444,66.866,72.611,64.871,65.949,0.0,0.006,0.004,20.0,20.0,48.575,42.35,54.148,69.82,98.964,87.017,101.034,42.763,55.911,42.569,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.75,70.813,69.0,0.008,72.188,74.25,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.625,23.391,3.107,1.076,70.444,66.866,72.611,64.871,65.949,0.0,0.009,0.004,20.0,20.0,48.547,42.35,54.083,69.82,99.112,86.91,100.96,42.763,56.015,42.569,-10.852,110,110,71.188,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.805,70.813,69.0,0.008,72.313,74.188,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.688,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.703,23.391,3.107,2.508,70.338,66.866,72.611,64.871,65.949,0.0,0.006,0.007,20.0,20.0,48.575,42.35,54.031,69.713,99.112,86.804,100.812,42.763,56.015,42.569,-10.852,110,110,71.313,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.75,69.0,0.008,72.188,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.625,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.25,73.875,73.125,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.703,23.391,3.107,1.076,70.444,66.866,72.611,64.871,65.949,0.0,0.006,0.004,20.0,20.0,48.547,42.322,54.018,69.713,99.112,86.804,100.738,42.763,56.015,42.642,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.875,70.813,69.0,0.008,72.188,74.188,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.119,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.797,23.391,3.107,1.076,70.444,66.866,72.502,64.871,65.949,0.0,0.006,0.004,20.0,20.0,48.519,42.293,53.992,69.82,98.964,86.804,100.591,42.763,56.12,42.496,-10.852,110,110,71.188,70.313,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.188,74.188,75.438,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,72.0,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.261,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.797,23.391,3.107,1.076,70.444,66.866,72.611,64.871,66.058,0.0,0.009,0.004,20.0,20.0,48.519,42.293,53.966,69.82,98.891,86.697,100.443,42.763,56.12,42.569,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.813,69.063,0.008,72.188,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,72.0,73.188,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.68,23.391,3.107,1.076,70.444,66.866,72.611,64.871,66.058,0.0,0.006,0.004,20.0,20.0,48.492,42.293,53.908,69.82,98.964,86.697,100.369,42.836,56.12,42.642,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.758,70.813,69.0,0.008,72.188,74.063,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.813,74.688,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.125,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.859,23.391,3.107,2.508,70.444,66.973,72.611,64.981,66.058,0.0,0.006,0.004,20.0,20.0,48.464,42.293,53.869,69.82,98.964,86.591,100.295,42.763,56.12,42.642,-10.852,110,110,71.313,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.898,70.813,69.0,0.008,72.188,74.063,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.625,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.875,75.438,0.023,71.875,73.125,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.118,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.914,23.391,3.107,2.508,70.444,66.866,72.611,64.871,66.058,0.0,0.006,0.004,20.0,20.0,48.436,42.264,53.83,69.82,98.891,86.591,100.221,42.836,56.12,42.642,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.891,70.813,68.875,0.008,72.188,74.063,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.688,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.063,74.125,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.922,23.391,3.107,1.076,70.444,66.973,72.611,64.981,66.058,0.0,0.006,0.004,20.0,20.0,48.436,42.293,53.778,69.82,98.817,86.485,100.148,42.836,56.12,42.642,-10.852,110,110,71.313,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.797,70.813,69.0,0.008,72.125,74.063,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.688,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.063,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.75,23.391,3.107,2.508,70.444,66.973,72.611,64.981,66.058,0.0,0.009,0.004,20.0,20.0,48.408,42.264,53.714,69.82,98.596,86.378,99.852,42.763,56.12,42.642,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.188,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.063,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.118,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.75,23.391,3.107,1.076,70.444,66.973,72.611,64.981,66.058,0.0,0.009,0.004,20.0,20.0,48.353,42.264,53.74,69.82,98.522,86.378,99.778,42.763,56.015,42.642,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.188,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.5,0.022,71.688,74.75,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.119,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.656,23.391,3.107,1.076,70.444,66.973,72.611,64.981,66.058,0.0,0.009,0.004,20.0,20.0,48.353,42.264,53.701,69.82,98.596,86.378,99.778,42.836,56.12,42.642,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,69.0,0.008,72.125,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.688,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,72.0,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,11.375,23.391,3.107,3.939,70.444,66.973,72.611,64.981,66.058,0.0,0.009,0.004,20.0,20.0,48.353,42.264,53.662,69.82,98.522,86.272,99.705,42.909,56.12,42.715,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.469,70.813,69.0,0.008,72.125,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.688,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.192,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.005
5072008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,10.859,23.391,3.107,2.508,70.444,66.973,72.611,65.09,66.058,0.0,0.009,0.004,20.0,20.0,48.325,42.235,53.649,69.82,98.448,86.272,99.631,42.909,56.12,42.715,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.93,70.75,68.875,0.008,72.125,74.125,75.125,73.688,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.688,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.0,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.656,23.391,3.107,1.076,70.444,66.973,72.611,65.09,66.058,0.0,0.006,0.004,20.0,20.0,48.325,42.264,53.603,69.82,98.301,86.165,99.483,42.909,56.12,42.715,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.938,69.0,0.008,72.125,74.125,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.5,0.022,71.688,74.813,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,72.938,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.656,23.391,3.107,1.076,70.444,66.973,72.611,65.09,66.058,0.0,0.009,0.004,20.0,20.0,48.297,42.235,53.59,69.82,98.227,86.059,99.335,42.909,56.225,42.715,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.766,70.813,68.875,0.008,72.125,74.125,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.688,74.813,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.664,23.391,3.107,2.508,70.551,66.973,72.611,65.09,66.058,0.0,0.006,0.004,20.0,20.0,48.297,42.235,53.59,69.82,98.227,85.952,99.261,42.909,56.225,42.715,-10.852,110,110,71.313,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.883,70.813,68.875,0.008,72.125,74.125,75.188,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.188,75.438,0.022,71.688,74.813,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,71.875,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.006,0.004,0.004
5072008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.57,23.391,3.107,2.508,70.444,66.973,72.611,65.09,66.058,0.0,0.006,0.004,20.0,20.0,48.269,42.235,53.552,69.82,98.079,86.059,99.188,42.909,56.12,42.715,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.813,69.0,0.008,72.125,74.063,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.5,0.022,71.5,74.813,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.191,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5072008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.602,23.391,3.107,1.076,70.551,67.08,72.611,65.09,66.058,0.0,0.006,0.004,20.0,20.0,48.241,42.235,53.5,69.927,97.932,85.952,99.114,42.909,56.225,42.715,-10.852,110,110,71.313,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.773,70.813,69.0,0.008,72.125,74.063,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.5,0.022,71.5,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.063,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.719,23.391,3.107,2.508,70.551,67.08,72.611,65.09,66.166,0.0,0.006,0.004,20.0,20.0,48.214,42.235,53.435,69.927,97.784,85.846,98.818,42.909,56.225,42.715,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.039,70.813,69.0,0.008,72.125,74.0,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.063,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.688,23.391,3.107,1.076,70.551,67.08,72.611,65.09,66.166,0.0,0.009,0.004,20.0,20.0,48.186,42.235,53.435,69.927,97.784,85.846,98.966,42.909,56.225,42.715,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,11.055,70.813,69.0,0.008,72.125,74.0,75.125,73.625,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.125,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.688,23.391,3.107,2.508,70.444,67.08,72.611,65.09,66.166,0.0,0.006,0.004,20.0,20.0,48.186,42.207,53.383,69.927,97.784,85.633,98.818,42.981,56.225,42.715,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,70.813,69.0,0.008,72.125,74.0,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.188,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.261,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.773,23.391,3.107,1.076,70.551,67.08,72.611,65.2,66.166,0.0,0.006,0.004,20.0,20.0,48.158,42.178,53.364,69.927,97.489,85.74,98.597,42.909,56.33,42.715,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.664,70.813,69.0,0.008,72.0,74.0,75.188,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.688,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.617,23.391,3.107,2.508,70.551,67.08,72.502,65.2,66.166,0.0,0.009,0.004,20.0,20.0,48.158,42.178,53.312,69.927,97.637,85.633,98.671,42.981,56.33,42.787,-10.852,110,110,71.188,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.766,70.813,69.0,0.008,72.125,74.0,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.688,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.688,73.25,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.836,23.391,3.107,1.076,70.551,67.08,72.611,65.2,66.166,0.0,0.006,0.004,20.0,20.0,48.13,42.149,53.26,69.927,97.342,85.633,98.375,42.909,56.33,42.787,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,69.0,0.008,72.0,74.0,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.118,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,11.078,23.391,3.107,1.076,70.551,67.08,72.502,65.2,66.166,0.0,0.009,0.004,20.0,20.0,48.102,42.178,53.247,69.927,97.416,85.527,98.523,42.981,56.33,42.787,-10.852,110,110,71.313,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.938,69.0,0.008,72.0,74.0,75.188,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.875,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,10.82,23.391,3.107,2.508,70.551,67.08,72.611,65.2,66.166,0.0,0.009,0.004,20.0,20.0,48.102,42.178,53.247,69.927,97.416,85.527,98.375,43.054,56.33,42.86,-10.852,110,110,71.188,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.836,70.813,69.0,0.008,72.125,73.938,75.188,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.875,73.188,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.191,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5072008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.82,23.391,3.107,2.508,70.551,67.187,72.611,65.2,66.166,0.0,0.006,0.004,20.0,20.0,48.075,42.178,53.208,69.927,97.268,85.42,98.302,42.981,56.33,42.86,-10.852,110,110,71.188,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.852,70.813,69.0,0.008,72.0,73.938,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,73.125,73.875,73.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.118,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5072008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.828,23.391,3.107,1.076,70.551,67.187,72.611,65.2,66.166,0.0,0.006,0.004,20.0,20.0,48.047,42.178,53.195,69.927,97.047,85.42,98.08,43.054,56.33,42.86,-10.852,110,110,71.188,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.57,70.813,69.0,0.008,72.0,73.938,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.375,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,71.688,73.063,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5072008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.813,23.391,4.643,2.508,70.551,67.187,72.611,65.2,66.166,0.0,0.009,0.004,20.0,20.0,48.047,42.149,53.156,69.927,97.121,85.314,98.08,42.981,56.435,42.86,-10.852,110,110,71.188,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.75,69.0,0.008,72.0,73.938,75.188,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.5,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.688,73.063,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5072008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.977,23.391,3.107,2.508,70.551,67.187,72.611,65.31,66.166,0.0,0.006,0.004,20.0,20.0,48.019,42.149,53.195,69.927,96.899,85.314,97.858,43.054,56.435,42.86,-10.852,110,110,71.313,70.313,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.531,70.813,69.0,0.008,72.0,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.688,73.0,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5072008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.031,23.391,3.107,1.076,70.551,67.187,72.611,65.31,66.166,0.0,0.009,0.004,20.0,20.0,47.991,42.149,53.208,69.927,96.973,85.207,97.932,43.127,56.435,42.86,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.813,69.0,0.008,72.0,73.875,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.5,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.688,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.262,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5072008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,10.664,23.391,3.107,1.076,70.551,67.187,72.611,65.31,66.166,0.0,0.006,0.004,20.0,20.0,47.963,42.178,53.156,69.927,96.899,85.207,97.711,43.054,56.54,42.86,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.938,70.813,69.063,0.008,72.125,73.875,75.188,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.375,74.563,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,73.063,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
