DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,0,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.242,2.248,2.228,1.706,72.046,68.663,72.707,66.815,65.393,0.0,0.0,0.039,20.0,20.0,44.905,42.033,53.078,70.425,74.461,72.515,76.509,42.592,56.227,42.988,-10.82,81.5,100.0,72.688,72.5,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.313,74.063,73.125,0.014,72.875,75.063,73.25,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.03,73.188,75.438,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.39,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,1,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.445,2.248,2.228,3.189,71.938,68.663,72.707,66.815,65.286,0.0,0.0,0.039,20.0,20.0,44.933,42.033,53.007,70.317,74.461,72.515,76.583,42.592,56.123,42.916,-10.82,81.438,100.0,72.625,72.438,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.281,74.313,73.063,0.014,72.938,75.125,73.25,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.035,73.188,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.875,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.012,0.322,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,2,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.297,2.248,2.228,3.059,71.938,68.557,72.601,66.815,65.393,0.0,0.0,0.039,20.0,20.0,44.961,42.033,53.033,70.317,74.461,72.515,76.509,42.592,56.227,42.988,-10.82,81.313,100.0,72.688,72.5,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.227,74.313,73.063,0.014,72.938,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.75,0.023,72.938,75.438,73.5,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.035,73.188,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.012,0.387,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5082008,3,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.031,2.248,2.228,1.805,72.046,68.557,72.601,66.815,65.5,0.0,0.0,0.036,20.0,20.0,45.045,42.033,53.007,70.425,74.387,72.303,76.509,42.592,56.332,42.988,-10.82,81.313,100.0,72.625,72.5,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.109,74.313,73.125,0.014,72.938,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.25,75.313,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.387,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5082008,4,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.336,2.248,2.228,2.894,71.938,68.663,72.707,66.815,65.393,0.0,0.0,0.036,20.0,20.0,45.157,42.033,52.981,70.317,74.461,72.515,76.509,42.592,56.332,42.988,-10.82,81.25,100.0,72.688,72.438,71.75,72.688,0.0,0,72,70,1000,200,0.0,11.336,74.313,73.125,0.014,72.938,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.938,75.438,73.5,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.125,0.029,73.188,75.25,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.384,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,5,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.898,2.248,2.228,2.474,72.154,68.557,72.707,66.709,65.393,0.0,0.0,0.039,20.0,20.0,45.242,42.005,52.949,70.425,74.461,72.515,76.509,42.665,56.227,42.988,-10.82,81.25,100.0,72.625,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.016,74.313,73.063,0.014,72.938,75.063,73.25,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.75,0.023,72.875,75.438,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.625,76.313,0.029,73.188,75.25,73.5,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.32,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,6,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.898,2.248,2.228,3.717,71.938,68.557,72.601,66.815,65.393,0.0,0.0,0.039,20.0,20.0,45.354,42.005,52.91,70.317,74.461,72.515,76.509,42.592,56.332,42.988,-10.828,81.125,100.0,72.688,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.305,74.313,73.125,0.014,72.875,75.125,73.25,74.875,0.0,99.313,72,70,1000,200,0.0,0.0,76.75,76.563,0.023,72.813,75.438,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.034,73.188,75.188,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.386,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,7,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.234,2.248,2.228,2.23,72.046,68.663,72.812,66.92,65.5,0.0,0.0,0.039,20.0,20.0,45.887,42.005,52.936,70.425,74.387,72.515,76.509,42.592,56.332,42.988,-10.82,81.0,100.0,72.688,72.438,71.75,72.688,0.0,0,72,70,1000,200,0.0,11.578,74.063,73.125,0.014,72.875,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.75,0.023,72.938,75.438,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.188,75.25,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,8,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.367,2.248,2.228,3.881,72.154,68.663,72.601,66.815,65.607,0.0,0.0,0.036,20.0,20.0,46.56,41.977,52.897,70.425,74.387,72.515,76.435,42.738,56.227,43.061,-10.82,80.875,100.0,72.625,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.508,74.063,73.125,0.014,72.875,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,0.0,0.0,76.688,76.75,0.023,72.875,75.313,73.313,75.25,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.063,75.25,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.321,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,9,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.508,2.248,2.228,3.87,71.938,68.663,72.707,66.815,65.393,0.0,0.0,0.039,20.0,20.0,46.84,41.921,52.871,70.317,74.387,72.409,76.509,42.665,56.332,43.061,-10.82,80.688,100.0,72.625,72.438,71.875,72.688,0.0,0,72,70,1000,200,0.0,11.516,74.313,73.063,0.014,72.875,75.063,73.25,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.313,73.375,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.188,75.25,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.388,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,10,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.508,2.248,2.228,3.911,72.046,68.663,72.707,66.92,65.607,0.0,0.0,0.036,20.0,20.0,47.037,41.921,52.832,70.425,74.461,72.515,76.509,42.665,56.227,43.061,-10.82,80.625,100.0,72.625,72.438,71.688,72.625,0.0,0,72,70,1000,200,0.0,11.227,74.063,73.063,0.014,72.875,75.063,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.75,0.023,72.875,75.313,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.034,73.188,75.25,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.391,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,11,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.258,2.248,2.228,3.25,72.046,68.663,72.601,66.815,65.5,0.0,0.0,0.039,20.0,20.0,46.56,41.893,52.793,70.317,74.387,72.515,76.509,42.665,56.332,43.061,-10.82,80.5,100.0,72.625,72.438,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.234,74.313,73.063,0.014,72.875,75.063,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.313,73.375,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.035,73.188,75.313,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.389,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5082008,12,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.211,2.248,2.228,3.793,72.046,68.663,72.601,66.815,65.5,0.0,0.0,0.039,20.0,20.0,46.588,41.893,52.748,70.317,74.461,72.515,76.509,42.738,56.227,43.061,-10.82,80.313,100.0,72.688,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.305,74.313,73.063,0.014,72.875,75.125,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.25,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.03,73.188,75.313,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.321,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,13,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.414,2.248,2.228,2.768,72.154,68.663,72.601,66.815,65.607,0.0,0.0,0.036,20.0,20.0,46.307,41.837,52.722,70.425,74.387,72.515,76.435,42.665,56.332,43.061,-10.82,80.25,100.0,72.688,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.375,74.313,73.063,0.014,72.875,75.0,73.25,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.25,73.375,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.031,73.188,75.375,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.389,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,14,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.485,0,80,55,1.4,11.523,2.248,2.228,3.52,72.046,68.663,72.707,67.026,65.5,0.0,0.0,0.036,20.0,20.0,47.093,41.837,52.761,70.317,74.387,72.515,76.509,42.738,56.332,43.061,-10.82,80.063,100.0,72.688,72.375,71.75,72.688,0.0,0,72,70,1000,200,0.0,11.484,74.063,73.125,0.014,72.875,75.063,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.313,73.375,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.038,73.063,75.313,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.012,0.32,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.001
5082008,15,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.539,2.248,2.228,2.466,71.938,68.557,72.707,66.92,65.5,0.0,0.0,0.039,20.0,20.0,48.551,41.809,52.774,70.317,74.387,72.515,76.435,42.665,56.332,43.134,-10.82,79.875,100.0,72.688,72.438,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.398,74.438,73.125,0.014,72.688,75.0,73.25,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.313,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.034,73.188,75.313,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.46,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,16,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.539,2.248,2.228,2.168,71.938,68.663,72.601,66.92,65.607,0.0,0.0,0.039,20.0,20.0,48.888,41.837,52.748,70.317,74.387,72.303,76.435,42.665,56.332,43.134,-10.82,79.688,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.141,74.313,73.063,0.014,72.688,75.0,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.125,0.04,73.188,75.313,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.458,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5082008,17,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.289,2.248,2.228,2.705,72.046,68.557,72.601,66.92,65.714,0.0,0.0,0.036,20.0,20.0,48.186,41.837,52.722,70.532,74.387,72.409,76.435,42.665,56.436,43.134,-10.82,79.5,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.461,74.063,73.063,0.014,72.625,74.938,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.034,73.063,75.25,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.011,0.457,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,18,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.172,2.248,0.462,2.21,71.938,68.663,72.601,66.92,65.607,0.0,-0.003,0.036,20.0,20.0,48.831,41.837,52.722,70.317,74.313,72.515,76.435,42.738,56.541,43.134,-10.82,79.438,100.0,72.625,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,10.852,74.063,73.063,0.014,72.688,74.938,73.25,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.75,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.035,73.063,75.25,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.385,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5082008,19,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.016,2.248,2.228,3.286,72.046,68.769,72.707,67.026,65.607,0.0,0.0,0.039,20.0,20.0,49.617,41.781,52.67,70.317,74.387,72.515,76.509,42.811,56.541,43.207,-10.82,79.375,100.0,72.688,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.086,74.313,73.125,0.014,72.688,74.875,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.875,75.25,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.035,73.063,75.188,73.375,75.25,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.386,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,20,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.32,2.248,2.228,3.669,72.154,68.663,72.601,66.92,65.5,0.0,0.0,0.039,20.0,20.0,49.981,41.809,52.67,70.532,74.387,72.409,76.435,42.738,56.436,43.134,-10.82,79.188,100.0,72.625,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.141,74.313,73.063,0.014,72.688,74.875,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.063,75.188,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.011,0.387,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,21,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,11.039,2.248,2.228,1.789,71.938,68.769,72.707,67.026,65.607,0.0,0.0,0.036,20.0,20.0,50.29,41.809,52.683,70.425,74.313,72.515,76.287,42.811,56.436,43.134,-10.82,79.063,100.0,72.625,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.102,74.063,73.063,0.014,72.688,74.813,73.25,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.034,73.063,75.125,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.012,0.319,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,22,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.039,2.248,2.228,3.917,72.154,68.769,72.707,67.026,65.714,0.0,0.0,0.036,20.0,20.0,50.402,41.781,52.683,70.425,74.313,72.409,76.435,42.811,56.436,43.207,-10.82,78.75,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.445,74.063,73.063,0.014,72.688,74.875,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.063,75.188,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.012,0.391,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,23,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.383,2.248,2.228,3.425,72.046,68.769,72.707,67.026,65.714,0.0,0.0,0.039,20.0,20.0,50.458,41.781,52.657,70.532,74.387,72.515,76.435,42.811,56.436,43.134,-10.82,78.438,100.0,72.688,72.375,71.75,72.688,0.0,0,72,70,1000,200,0.0,11.445,74.063,73.063,0.014,72.688,74.813,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.037,73.063,75.125,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.813,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.319,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,24,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,11.57,2.248,2.228,2.963,72.046,68.663,72.601,67.026,65.607,0.0,0.0,0.039,20.0,20.0,50.767,41.809,52.605,70.317,74.313,72.515,76.361,42.811,56.436,43.134,-10.82,78.313,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.273,74.063,73.063,0.014,72.625,74.875,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.563,0.023,72.813,75.25,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.037,73.063,75.125,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.024,0.319,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,25,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.313,2.248,2.228,3.926,72.046,68.769,72.707,67.026,65.607,0.0,0.0,0.036,20.0,20.0,51.496,41.781,52.592,70.317,74.239,72.196,76.361,42.811,56.436,43.207,-10.82,78.125,100.0,72.625,72.438,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.227,74.313,73.063,0.014,72.688,74.875,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.313,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.036,73.063,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.389,0.0,0.0,0.034,0.035,0.003,0.0,0.003,0.001
5082008,26,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.57,2.248,2.228,2.919,71.938,68.769,72.707,67.131,65.714,0.0,0.0,0.036,20.0,20.0,52.169,41.781,52.541,70.425,74.313,72.409,76.361,42.811,56.436,43.207,-10.82,77.75,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.336,74.063,73.063,0.014,72.625,74.813,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.563,0.023,72.813,75.313,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.5,76.0,0.035,73.063,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,27,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.484,2.248,2.228,3.452,72.046,68.663,72.496,66.92,65.607,0.0,0.0,0.036,20.0,20.0,52.954,41.781,52.566,70.425,74.313,72.409,76.361,42.811,56.227,43.061,-10.82,77.375,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.32,74.063,73.063,0.014,72.688,74.875,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.438,0.023,72.813,75.25,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.063,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.249,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,28,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.719,2.248,2.228,4.332,71.938,68.769,72.601,67.131,65.714,0.0,0.0,0.039,20.0,20.0,53.824,41.809,52.541,70.317,74.239,72.515,76.361,42.885,56.436,43.28,-10.82,76.813,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.711,74.063,73.063,0.014,72.625,74.938,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.031,73.063,75.125,73.375,75.188,0,98.188,72,70,1000,200,0.0,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.014,0.391,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,29,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.438,2.248,2.228,3.23,72.046,68.769,72.496,67.026,65.714,0.0,0.0,0.036,20.0,20.0,54.525,41.781,52.489,70.425,74.313,72.409,76.361,42.885,56.436,43.207,-10.82,76.25,100.0,72.625,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.391,74.313,73.063,0.014,72.688,74.875,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.563,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.038,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,0.0,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.012,0.318,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,30,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.438,2.248,2.228,3.019,72.046,68.875,72.707,67.131,65.714,0.0,0.0,0.039,20.0,20.0,55.31,41.837,52.469,70.317,74.313,72.409,76.361,42.811,56.436,43.207,-10.82,76.0,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.523,74.313,73.125,0.014,72.625,74.938,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.438,0.023,72.813,75.25,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.063,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.389,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,31,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.555,2.248,2.228,3.791,72.046,68.875,72.601,67.026,65.714,0.0,0.0,0.036,20.0,20.0,56.348,41.781,52.443,70.425,74.313,72.409,76.435,42.958,56.75,43.28,-10.82,75.75,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.391,74.063,73.063,0.014,72.625,74.875,72.938,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.813,75.313,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.033,73.063,75.125,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.313,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,32,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,11.203,2.248,2.228,3.752,72.046,68.663,72.496,67.237,65.714,0.0,0.0,0.039,20.0,20.0,57.161,41.809,52.456,70.425,74.165,72.196,76.287,42.885,56.541,43.207,-10.82,75.813,100.0,72.625,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.367,74.313,73.125,0.014,72.625,74.813,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.688,76.438,0.023,72.813,75.313,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.315,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.001
5082008,33,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.445,2.248,2.228,3.145,72.154,68.769,72.601,67.026,65.821,0.0,0.0,0.036,20.0,20.0,57.919,41.809,52.417,70.532,74.313,72.409,76.361,42.885,56.541,43.28,-10.82,75.813,100.0,72.625,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.273,74.063,73.125,0.014,72.625,74.875,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.563,0.023,72.813,75.375,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.125,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.149,-0.012,0.387,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5082008,34,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.43,2.248,2.228,2.857,72.046,68.769,72.496,67.026,65.821,0.0,0.0,0.036,20.0,20.0,59.096,41.781,52.391,70.425,74.239,72.409,76.287,42.885,56.541,43.207,-10.82,75.5,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.453,74.063,73.063,0.014,72.625,74.813,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.813,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.063,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.012,0.315,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,35,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.43,2.248,2.228,3.621,72.154,68.769,72.496,67.131,65.821,0.0,0.0,0.039,20.0,20.0,60.611,41.753,52.391,70.532,74.313,72.409,76.361,42.885,56.541,43.28,-10.82,75.188,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.211,74.063,73.063,0.014,72.625,74.813,73.063,74.875,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.813,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.387,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,36,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.219,2.248,2.228,3.455,72.154,68.769,72.496,67.131,65.928,0.0,0.0,0.036,20.0,20.0,61.144,41.781,52.443,70.425,74.239,72.409,76.287,42.885,56.645,43.207,-10.82,75.063,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.336,74.063,73.063,0.014,72.625,74.813,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.688,75.313,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.031,73.0,75.063,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.312,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.002
5082008,37,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.477,2.248,2.228,2.436,72.046,68.875,72.707,67.026,65.714,0.0,0.0,0.039,20.0,20.0,61.929,41.753,52.456,70.317,74.313,72.409,76.287,42.958,56.645,43.28,-10.82,74.75,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.469,74.063,73.063,0.014,72.625,74.813,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.688,75.313,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.0,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.316,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,38,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.688,2.248,2.228,2.587,72.154,68.769,72.496,67.131,65.928,0.0,0.0,0.036,20.0,20.0,62.658,41.781,52.43,70.425,74.239,72.409,76.361,42.958,56.645,43.28,-10.82,74.25,100.0,72.625,72.313,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.422,74.063,73.063,0.014,72.625,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.036,73.0,75.0,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.013,0.314,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,39,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.617,2.248,2.228,2.283,72.154,68.769,72.601,67.131,65.821,0.0,0.0,0.039,20.0,20.0,63.135,41.753,52.391,70.425,74.239,72.409,76.287,42.958,56.541,43.28,-10.82,73.813,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.219,74.063,73.063,0.014,72.625,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.03,73.0,75.063,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,40,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.203,2.248,2.228,2.161,72.154,68.875,72.496,67.131,65.821,0.0,0.0,0.036,20.0,20.0,63.163,41.781,52.34,70.425,74.239,72.409,76.214,42.958,56.541,43.28,-10.82,73.688,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.211,74.063,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.313,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.038,73.0,75.0,73.5,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.317,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,41,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,11.391,2.248,2.228,2.199,72.154,68.769,72.496,67.131,65.928,0.0,0.0,0.039,20.0,20.0,63.808,41.781,52.379,70.532,74.239,72.409,76.287,42.885,56.645,43.353,-10.82,73.313,100.0,72.625,72.375,71.688,72.625,0.0,0,72,70,1000,200,0.0,11.281,74.0,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.031,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.012,0.456,0.0,0.0,0.036,0.036,0.002,0.001,0.002,0.001
5082008,42,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.391,2.248,2.228,3.275,72.154,68.875,72.601,67.131,65.928,0.0,0.0,0.036,20.0,20.0,64.622,41.781,52.417,70.532,74.239,72.409,76.287,43.031,56.645,43.353,-10.82,72.938,100.0,72.625,72.375,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.148,74.313,72.813,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.035,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.012,0.318,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5082008,43,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.117,2.248,2.228,2.767,72.154,68.769,72.601,67.131,65.928,0.0,0.0,0.036,20.0,20.0,65.211,41.753,52.43,70.425,74.165,72.409,76.287,42.958,56.645,43.353,-10.82,72.688,100.0,72.625,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.25,74.063,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,73.0,75.0,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.385,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,44,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.484,2.248,2.228,2.682,72.154,68.769,72.496,67.131,66.035,0.0,0.0,0.036,20.0,20.0,65.94,41.753,52.391,70.532,74.239,72.409,76.287,42.958,56.75,43.353,-10.82,72.125,100.0,72.5,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.266,74.063,72.813,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,72.875,75.0,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.384,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5082008,45,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.453,2.248,2.228,2.984,72.154,68.875,72.601,67.131,65.821,0.0,0.0,0.039,20.0,20.0,66.557,41.753,52.327,70.425,74.239,72.409,76.287,43.031,56.645,43.353,-10.82,71.938,100.0,72.5,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.438,74.063,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.438,0.023,72.688,75.25,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.026,73.0,75.0,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.318,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,46,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.656,2.248,2.228,2.256,72.154,68.769,72.601,67.131,65.928,0.0,0.0,0.036,20.0,20.0,67.006,41.697,52.236,70.425,74.165,72.409,76.287,42.958,56.854,43.353,-10.82,70.625,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.703,74.063,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.034,73.0,75.063,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.013,0.381,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,47,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.656,2.248,2.228,2.166,72.154,68.875,72.496,67.026,65.928,0.0,0.0,0.036,20.0,20.0,67.006,41.669,52.152,70.425,74.091,72.409,76.287,42.885,56.959,43.353,-10.82,70.875,100.0,72.625,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.367,74.0,73.063,0.014,72.438,74.625,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.438,0.023,72.5,75.313,73.313,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.034,72.875,75.0,73.25,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.446,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,48,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.477,2.248,2.228,3.595,72.261,68.769,72.496,67.237,66.035,0.0,0.0,0.039,20.0,20.0,67.538,41.669,52.126,70.532,74.239,72.409,76.214,42.958,56.854,43.353,-10.82,70.313,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.578,74.063,72.813,0.014,72.438,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.438,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.035,72.875,75.063,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.382,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5082008,49,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.328,2.248,2.228,3.902,72.154,68.769,72.496,67.131,65.928,0.0,0.0,0.036,20.0,20.0,67.763,41.697,52.087,70.425,74.165,72.196,76.214,42.958,56.75,43.353,-10.82,70.063,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.547,74.0,73.063,0.014,72.438,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.625,76.438,0.023,72.688,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.034,72.875,75.063,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.384,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,50,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.531,2.248,2.228,1.194,72.154,68.875,72.496,67.131,66.035,0.0,-0.003,0.036,20.0,20.0,68.268,41.697,52.087,70.425,74.165,72.303,76.287,43.031,56.75,43.28,-10.82,69.563,100.0,72.625,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.383,74.063,72.813,0.014,72.313,74.688,72.938,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.438,0.023,72.813,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.034,72.875,75.0,73.375,75.188,0,98.188,72,70,1000,200,-0.001,0.0,76.688,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.013,0.243,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5082008,51,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.344,2.248,2.228,3.381,72.154,68.875,72.496,67.237,65.928,0.0,0.0,0.036,20.0,20.0,68.885,41.669,52.1,70.425,74.091,72.409,76.214,42.958,56.75,43.425,-10.82,68.75,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.422,74.063,73.063,0.014,72.438,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.625,76.313,0.023,72.688,75.313,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.031,72.875,75.0,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.453,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,52,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.336,2.248,2.228,2.928,72.154,68.875,72.496,67.131,65.928,0.0,0.0,0.036,20.0,20.0,69.754,41.697,52.139,70.425,74.165,72.409,76.214,43.031,56.75,43.425,-10.82,68.063,100.0,72.5,72.375,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.242,74.063,72.813,0.014,72.313,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.688,75.313,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.034,72.875,75.0,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.013,0.384,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,53,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.344,2.248,0.462,3.732,72.154,68.875,72.496,67.131,66.035,0.0,0.0,0.036,20.0,20.0,70.511,41.669,52.126,70.425,74.165,72.196,76.214,43.031,56.854,43.425,-10.82,68.125,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.258,74.063,73.063,0.014,72.313,74.625,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.688,75.25,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.038,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.011,0.382,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,54,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.313,2.248,2.228,2.809,72.154,68.875,72.601,67.131,66.035,0.0,0.0,0.036,20.0,20.0,71.128,41.641,52.061,70.425,74.091,72.303,76.214,43.031,56.854,43.425,-10.82,67.063,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.375,74.063,72.813,0.014,72.313,74.688,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.688,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.036,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.013,0.382,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,55,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.461,2.248,2.228,2.211,72.261,68.981,72.601,67.237,66.142,0.0,0.0,0.039,20.0,20.0,71.773,41.641,52.022,70.532,74.091,72.303,76.214,42.958,56.959,43.425,-10.82,66.938,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.164,74.063,72.813,0.014,72.313,74.625,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.688,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.688,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.449,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5082008,56,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.461,2.248,2.228,2.471,72.261,68.875,72.496,67.237,66.142,0.0,-0.003,0.036,20.0,20.0,72.026,41.641,51.983,70.532,74.165,72.196,76.214,43.031,56.854,43.425,-10.82,66.125,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.133,74.063,72.813,0.014,72.313,74.563,73.063,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.438,0.023,72.688,75.25,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.875,74.813,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.383,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5082008,57,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.086,2.248,0.462,1.631,72.261,68.875,72.496,67.237,66.035,0.0,0.0,0.036,20.0,20.0,72.222,41.641,51.983,70.532,74.091,72.409,76.214,43.031,56.854,43.425,-10.82,65.625,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.211,74.063,72.813,0.014,72.313,74.5,73.063,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.5,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,76.0,0.038,72.875,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.382,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.002
5082008,58,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.25,2.248,2.228,3.114,72.154,68.875,72.601,67.237,66.142,0.0,0.0,0.036,20.0,20.0,72.587,41.641,51.931,70.532,74.017,72.409,76.14,43.031,56.959,43.425,-10.82,65.063,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.313,74.063,72.813,0.014,72.313,74.5,72.938,74.75,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.688,75.188,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.036,72.875,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.379,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,59,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.375,2.248,2.228,2.809,72.154,68.875,72.601,67.237,66.035,0.0,0.0,0.036,20.0,20.0,72.895,41.641,51.905,70.425,74.091,72.303,76.214,43.031,56.959,43.498,-10.82,64.438,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.438,74.063,72.813,0.014,72.313,74.5,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.313,0.023,72.5,75.188,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.035,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.449,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,100,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,11.5,2.248,2.228,3.88,72.046,68.875,72.496,67.237,66.035,0.0,0.0,0.036,20.0,20.0,73.512,41.641,51.834,70.425,74.017,72.303,76.14,43.104,56.959,43.498,-10.82,63.813,100.0,72.625,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.398,74.063,73.063,0.014,72.313,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.313,0.023,72.5,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.383,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,101,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.289,2.248,2.228,2.356,72.154,68.981,72.601,67.237,66.142,0.0,0.0,0.036,20.0,20.0,73.232,41.641,51.834,70.532,74.091,72.303,76.214,43.104,56.959,43.425,-10.82,63.156,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.023,74.063,73.063,0.014,72.313,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.5,75.188,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.038,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.013,0.31,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
