DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,102,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.133,2.248,2.228,3.067,72.154,68.875,72.496,67.237,66.035,0.0,-0.003,0.036,20.0,20.0,73.428,41.641,51.808,70.532,74.017,72.303,76.14,43.104,56.959,43.498,-10.82,62.344,100.0,72.5,72.375,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.07,74.0,72.813,0.014,72.313,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.5,75.188,73.25,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.375,75.938,0.03,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.381,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,103,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,11.484,2.248,2.228,3.856,72.261,68.981,72.496,67.237,66.142,0.0,0.0,0.039,20.0,20.0,73.989,41.641,51.782,70.532,74.091,72.409,76.214,43.178,56.959,43.498,-10.82,62.656,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.242,74.063,72.813,0.014,72.313,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.313,0.023,72.5,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.038,72.688,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.313,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,104,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.219,2.248,2.228,2.929,72.154,68.875,72.496,67.237,66.142,0.0,0.0,0.036,20.0,20.0,74.185,41.641,51.73,70.425,74.017,72.409,76.14,43.104,57.063,43.498,-10.82,62.031,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.25,74.0,72.813,0.014,72.313,74.375,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.313,0.023,72.5,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.938,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.38,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,105,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.219,2.248,2.228,2.972,72.154,68.875,72.496,67.237,66.035,0.0,0.0,0.036,20.0,20.0,74.578,41.641,51.717,70.425,74.017,72.409,76.14,43.104,57.063,43.498,-10.82,61.094,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.414,74.0,73.063,0.014,72.313,74.375,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.5,75.25,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.875,74.938,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.378,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,106,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.344,2.248,2.228,2.874,72.154,68.875,72.496,67.237,66.035,0.0,0.0,0.036,20.0,20.0,74.971,41.613,51.717,70.532,74.165,72.409,76.214,43.104,57.063,43.498,-10.82,60.906,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.438,74.063,72.813,0.014,72.25,74.313,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.313,0.023,72.5,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.938,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.376,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,107,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.456,0,80,55,1.4,11.336,2.248,2.228,2.754,72.261,68.875,72.496,67.237,66.035,0.0,0.0,0.036,20.0,20.0,75.139,41.613,51.666,70.532,73.943,72.409,76.14,43.104,57.063,43.571,-10.82,60.438,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.156,74.063,72.813,0.014,72.313,74.375,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.25,0.023,72.5,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.45,0.0,0.0,0.036,0.036,0.003,0.001,0.001,0.002
5082008,108,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.43,2.248,2.228,2.519,72.154,68.981,72.601,67.448,66.035,0.0,0.0,0.036,20.0,20.0,74.746,41.613,51.614,70.425,74.017,72.303,76.14,43.104,56.959,43.498,-10.82,60.063,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.438,74.0,73.063,0.014,72.313,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.25,0.023,72.5,75.25,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.035,72.688,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.382,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,109,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.43,2.248,2.228,2.236,72.154,68.875,72.601,67.237,66.142,0.0,0.0,0.036,20.0,20.0,75.083,41.613,51.568,70.425,73.943,72.303,76.066,43.178,57.063,43.498,-10.82,59.656,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.609,74.063,73.063,0.014,72.25,74.313,72.938,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.313,0.023,72.313,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.032,72.688,74.875,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.308,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,110,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.453,2.248,2.228,1.61,72.154,68.981,72.601,67.343,66.142,0.0,-0.003,0.036,20.0,20.0,75.644,41.585,51.542,70.425,74.017,72.303,76.14,43.178,56.959,43.571,-10.82,59.5,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.266,74.063,72.813,0.014,72.25,74.313,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.25,0.023,72.375,75.125,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.813,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.382,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.002
5082008,111,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.234,2.248,2.228,2.708,72.154,69.087,72.601,67.343,66.142,0.0,0.0,0.036,20.0,20.0,75.812,41.613,51.555,70.425,73.869,72.196,76.066,43.178,56.959,43.571,-10.82,59.281,100.0,72.5,72.313,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.367,74.063,72.813,0.014,72.25,74.25,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.375,75.188,72.938,75.25,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,72.688,74.813,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.382,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.002
5082008,112,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.367,2.248,2.228,3.006,72.261,69.087,72.601,67.343,66.142,0.0,0.0,0.036,20.0,20.0,76.738,41.585,51.53,70.425,73.943,72.303,76.066,43.251,56.959,43.571,-10.82,59.031,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.391,74.0,72.813,0.014,72.25,74.25,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.313,0.023,72.375,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.688,74.813,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.312,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,113,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.367,2.248,2.228,3.634,72.261,69.087,72.601,67.343,66.142,0.0,0.0,0.036,20.0,20.0,76.485,41.585,51.491,70.425,74.017,72.303,76.066,43.251,57.063,43.571,-10.82,58.781,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.383,74.063,73.063,0.014,72.25,74.313,73.063,74.563,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.313,0.023,72.375,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.938,0.034,72.563,74.813,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.025,0.31,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,114,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.32,2.248,2.228,3.107,72.154,68.875,72.496,67.237,66.142,0.0,0.0,0.036,20.0,20.0,75.532,41.557,51.452,70.532,74.017,72.303,76.066,43.178,57.168,43.571,-10.82,58.688,100.0,72.5,72.25,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.383,74.063,72.813,0.014,72.25,74.313,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.313,0.023,72.375,75.188,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.688,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.376,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5082008,115,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.438,2.248,2.228,3.018,72.154,69.087,72.601,67.448,66.142,0.0,-0.003,0.036,20.0,20.0,76.008,41.557,51.426,70.425,73.943,72.303,76.14,43.251,57.063,43.571,-10.82,58.344,100.0,72.5,72.25,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.414,74.063,72.813,0.014,72.25,74.375,73.063,74.563,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.313,0.023,72.375,75.125,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.688,74.875,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.311,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5082008,116,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.438,2.248,2.228,3.856,72.154,68.981,72.496,67.343,66.142,0.0,-0.003,0.036,20.0,20.0,75.868,41.557,51.387,70.425,74.017,72.303,76.066,43.251,56.959,43.571,-10.82,58.281,100.0,72.438,72.25,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.492,74.0,72.813,0.014,72.25,74.375,72.938,74.563,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.25,0.023,72.375,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.688,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.013,0.312,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,117,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.563,2.248,0.462,2.464,72.154,69.087,72.601,67.237,66.249,0.0,0.0,0.036,20.0,20.0,75.448,41.557,51.355,70.425,73.869,72.303,75.992,43.178,57.168,43.571,-10.82,58.156,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.547,74.063,72.813,0.014,72.25,74.438,73.063,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.375,75.063,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.688,74.875,73.375,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.376,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5082008,118,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.484,2.248,2.228,2.94,72.154,68.981,72.496,67.343,66.249,0.0,0.0,0.036,20.0,20.0,75.812,41.557,51.355,70.425,73.943,72.303,76.066,43.251,57.063,43.644,-10.82,58.0,100.0,72.5,72.313,71.75,72.625,0.0,0,72,70,1000,200,0.0,11.469,74.0,72.813,0.014,72.313,74.438,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.375,75.0,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.029,72.563,74.875,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.381,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,119,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.391,2.248,2.228,4.013,72.154,68.981,72.496,67.448,66.249,0.0,0.004,0.036,20.0,20.0,75.532,41.557,51.257,70.425,74.017,72.409,76.066,43.251,57.168,43.571,-10.82,57.938,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.398,74.0,72.813,0.014,72.25,74.563,72.938,74.75,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.25,0.023,72.5,75.0,73.313,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.938,0.036,72.563,74.813,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.308,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,120,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.391,2.248,2.228,3.565,72.154,68.981,72.391,67.343,66.249,0.0,0.0,0.036,20.0,20.0,75.672,41.529,51.27,70.425,73.943,72.303,76.066,43.324,57.168,43.644,-10.82,57.844,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.492,74.0,72.813,0.014,72.25,74.563,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.5,76.25,0.023,72.375,74.938,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.688,74.813,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.309,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,121,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.508,2.248,2.228,3.896,72.154,68.981,72.496,67.343,66.249,0.0,0.0,0.036,20.0,20.0,75.251,41.529,51.244,70.425,73.943,72.303,76.066,43.251,57.168,43.644,-10.82,57.719,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.492,74.0,73.063,0.014,72.125,74.563,72.938,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.5,74.875,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.029,72.563,74.813,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.379,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,122,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.602,2.248,2.228,3.843,72.154,69.087,72.601,67.448,66.249,0.0,0.0,0.036,20.0,20.0,74.746,41.529,51.231,70.532,73.943,72.303,76.066,43.251,57.063,43.644,-10.82,57.625,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.414,74.0,72.813,0.014,72.125,74.563,73.063,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.25,0.023,72.375,74.875,73.313,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.563,74.813,73.375,75.063,0,98.188,72,70,1000,200,0.0,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.382,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,123,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.227,2.248,2.228,4.655,72.154,68.981,72.496,67.343,66.249,0.0,0.0,0.036,20.0,20.0,74.045,41.529,51.205,70.532,73.869,72.303,75.992,43.251,57.272,43.644,-10.82,57.313,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.219,74.063,72.813,0.014,72.125,74.563,72.938,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.375,74.875,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.563,74.75,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.377,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5082008,124,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.516,2.248,2.228,3.014,72.154,68.981,72.391,67.343,66.249,0.0,0.0,0.036,20.0,20.0,73.989,41.529,51.257,70.425,73.943,72.303,75.992,43.324,57.272,43.644,-10.82,57.063,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.156,74.063,72.813,0.014,72.125,74.563,72.938,74.688,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.25,0.023,72.313,74.938,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.563,74.75,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.014,0.306,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5082008,125,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.469,2.248,2.228,3.73,72.154,68.981,72.496,67.343,66.249,0.0,-0.003,0.036,20.0,20.0,74.634,41.529,51.27,70.425,73.943,72.303,76.066,43.324,57.168,43.717,-10.82,57.063,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.664,74.0,72.813,0.014,72.125,74.5,72.938,74.563,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.25,0.023,72.375,74.938,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.563,74.625,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.014,0.381,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,126,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.602,2.248,2.228,3.009,72.261,69.087,72.496,67.343,66.356,0.0,0.0,0.036,20.0,20.0,76.121,41.529,51.244,70.532,73.943,72.09,75.992,43.324,57.063,43.717,-10.82,56.906,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.422,74.0,72.813,0.014,72.125,74.438,73.063,74.563,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.25,0.023,72.375,75.0,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.688,74.75,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.385,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,127,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.43,2.248,2.228,3.44,72.154,69.087,72.496,67.343,66.249,0.0,0.0,0.036,20.0,20.0,77.271,41.529,51.231,70.425,73.943,72.09,75.992,43.397,57.168,43.717,-10.82,56.656,100.0,72.5,72.25,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.273,74.0,72.813,0.014,72.25,74.438,72.938,74.688,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.313,75.0,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.035,72.563,74.625,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.012,0.311,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,128,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.43,2.248,2.228,2.869,72.261,69.087,72.601,67.343,66.249,0.0,0.0,0.036,20.0,20.0,77.972,41.529,51.205,70.425,73.943,72.303,76.066,43.324,57.272,43.717,-10.82,56.531,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.195,74.0,72.813,0.014,72.125,74.438,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.375,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.036,72.563,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.014,0.378,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,129,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.313,2.248,2.228,2.373,72.154,69.087,72.496,67.448,66.249,0.0,-0.003,0.036,20.0,20.0,78.42,41.501,51.193,70.532,73.869,72.303,76.066,42.885,57.168,43.425,-10.82,56.469,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.313,74.0,72.813,0.014,72.125,74.375,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.188,0.023,72.375,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.03,72.563,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,0.504,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,130,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.414,2.248,2.228,2.531,72.154,69.087,72.496,67.448,66.249,0.0,0.0,0.036,20.0,20.0,78.813,41.501,51.193,70.425,73.869,72.303,75.918,42.225,57.168,42.697,-10.82,56.25,100.0,72.5,72.313,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.359,73.938,72.813,0.014,72.125,74.375,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.25,0.023,72.313,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.938,0.032,72.563,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.424,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,131,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.289,2.248,2.228,2.547,72.154,69.194,72.601,67.554,66.249,0.0,0.0,0.036,20.0,20.0,79.065,41.473,51.218,70.532,73.795,72.09,75.992,41.932,57.272,42.333,-10.82,56.094,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.383,74.063,72.813,0.014,72.125,74.313,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.375,76.188,0.023,72.313,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.5,74.625,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.351,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,132,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,11.273,2.248,2.228,2.222,72.154,68.981,72.496,67.448,66.249,0.0,0.0,0.036,20.0,20.0,79.206,41.529,51.193,70.425,73.943,72.303,76.066,41.712,57.272,42.187,-10.82,56.0,100.0,72.5,72.313,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.172,74.0,72.813,0.014,72.125,74.25,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.5,76.25,0.023,72.375,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.563,74.75,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,133,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.461,2.248,2.228,3.82,72.154,69.087,72.496,67.448,66.249,0.0,0.0,0.036,20.0,20.0,79.29,41.501,51.205,70.425,73.869,72.196,75.992,41.639,57.168,42.042,-10.82,55.906,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.281,74.0,72.813,0.014,72.125,74.313,73.063,74.563,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.25,0.023,72.313,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.035,72.563,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,134,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.664,2.248,2.228,3.456,72.154,69.087,72.496,67.448,66.356,0.0,-0.003,0.036,20.0,20.0,79.374,41.529,51.193,70.532,73.869,72.303,75.992,41.566,57.272,41.969,-10.82,55.781,100.0,72.5,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.625,74.063,72.813,0.014,72.0,74.25,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.375,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.188,75.813,0.034,72.5,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.343,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,135,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.664,2.248,2.228,3.092,72.261,69.087,72.496,67.448,66.356,0.0,0.0,0.036,20.0,20.0,79.458,41.501,51.141,70.532,73.869,72.303,75.992,41.273,57.481,41.75,-10.82,55.75,100.0,72.438,72.313,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.445,74.0,72.813,0.014,72.125,74.25,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.25,0.023,72.313,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.5,74.75,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.394,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,136,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.438,2.248,2.228,3.182,72.261,69.087,72.496,67.448,66.356,0.0,-0.003,0.039,20.0,20.0,79.458,41.501,51.141,70.532,73.869,72.303,75.918,41.273,57.377,41.677,-10.82,55.594,100.0,72.438,72.25,71.875,72.625,0.0,0,72,70,1000,200,0.0,11.32,74.0,72.813,0.014,72.125,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.188,0.023,72.313,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.563,74.75,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.337,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,137,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,11.297,2.248,2.228,2.93,72.154,69.087,72.496,67.448,66.356,0.0,0.0,0.036,20.0,20.0,79.486,41.501,51.115,70.425,73.869,72.09,75.992,41.2,57.272,41.532,-10.82,55.469,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.453,73.938,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.313,0.023,72.375,75.125,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.563,74.688,73.25,75.063,0,98.188,72,70,1000,200,-0.001,0.0,76.563,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.276,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,138,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.352,2.248,0.462,2.615,72.154,69.087,72.391,67.448,66.356,0.0,0.0,0.036,20.0,20.0,79.514,41.501,51.102,70.532,73.943,72.303,75.992,40.98,57.272,41.386,-10.82,55.375,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.406,74.0,72.813,0.014,72.0,74.125,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.25,0.023,72.375,75.063,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.037,72.563,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,0.332,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,139,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.352,2.248,2.228,4.652,72.154,69.087,72.496,67.448,66.356,0.0,0.0,0.036,20.0,20.0,79.514,41.473,51.076,70.532,73.869,72.303,75.918,40.98,57.481,41.386,-10.82,55.313,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.336,74.0,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.063,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.035,72.5,74.688,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,140,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.352,2.248,2.228,2.237,72.261,69.194,72.601,67.554,66.463,0.0,0.0,0.036,20.0,20.0,79.514,41.473,51.089,70.532,73.795,72.303,75.918,40.833,57.377,41.24,-10.82,55.219,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.453,74.0,72.813,0.014,72.0,74.125,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.063,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.037,72.5,74.625,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,141,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.492,2.248,2.228,2.643,72.369,69.087,72.496,67.448,66.463,0.0,0.0,0.036,20.0,20.0,79.542,41.444,51.037,70.64,73.869,72.303,75.992,40.76,57.272,41.168,-10.82,55.125,100.0,72.5,72.25,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.391,74.0,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.0,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.037,72.5,74.625,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,-0.015,0.331,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,142,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.477,2.248,2.228,2.847,72.261,69.194,72.601,67.66,66.463,0.0,0.0,0.039,20.0,20.0,79.57,41.444,51.018,70.532,73.795,72.303,75.918,40.613,57.377,41.022,-10.82,55.063,100.0,72.438,72.25,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.578,74.0,72.813,0.014,72.0,74.125,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.375,76.188,0.023,72.313,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.036,72.5,74.563,73.375,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,143,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.398,2.248,2.228,2.226,72.369,69.087,72.496,67.448,66.463,0.0,0.0,0.036,20.0,20.0,79.57,41.444,51.037,70.64,73.795,72.303,75.992,40.54,57.272,41.022,-10.82,55.031,100.0,72.438,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.352,74.0,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.313,75.063,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.031,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,144,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.367,2.248,2.228,3.259,72.154,69.087,72.496,67.554,66.249,0.0,-0.003,0.036,20.0,20.0,79.598,41.444,51.05,70.532,73.795,72.196,75.918,40.54,57.377,40.876,-10.82,54.938,100.0,72.438,72.188,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.516,74.0,72.813,0.014,72.0,74.25,72.938,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.037,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.267,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,145,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.367,2.248,2.228,2.145,72.154,69.087,72.496,67.448,66.249,0.0,-0.003,0.036,20.0,20.0,79.57,41.444,50.992,70.425,73.795,72.303,75.918,40.467,57.272,40.876,-10.82,54.938,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.43,74.0,72.813,0.014,71.875,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.188,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.325,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,146,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.508,2.248,2.228,3.222,72.261,69.087,72.496,67.554,66.356,0.0,0.0,0.036,20.0,20.0,79.626,41.444,51.037,70.64,73.721,72.196,75.918,40.32,57.272,40.73,-10.82,54.844,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.555,74.0,72.813,0.014,72.0,74.188,72.938,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.313,75.063,73.0,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.5,74.438,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.016,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,147,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.117,2.248,2.228,2.977,72.369,69.194,72.391,67.554,66.356,0.0,-0.003,0.036,20.0,20.0,79.626,41.444,51.063,70.532,73.647,72.196,75.918,40.247,57.377,40.658,-10.82,54.781,100.0,72.438,72.188,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.078,74.0,72.813,0.014,72.0,74.188,72.938,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.063,73.0,75.188,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.5,74.5,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,148,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.297,2.248,2.228,2.808,72.154,69.087,72.496,67.448,66.356,0.0,-0.003,0.036,20.0,20.0,79.654,41.473,51.063,70.425,73.721,72.196,75.918,40.174,57.272,40.585,-10.82,54.719,100.0,72.5,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.32,74.0,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.313,75.063,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.03,72.375,74.5,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.016,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,149,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.297,2.248,2.228,3.892,72.261,69.087,72.496,67.554,66.249,0.0,-0.003,0.036,20.0,20.0,79.683,41.444,51.076,70.425,73.721,72.303,75.918,40.101,57.377,40.512,-10.82,54.594,100.0,72.5,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.297,74.0,72.813,0.014,71.875,74.188,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.313,75.125,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,72.5,74.5,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.25,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.318,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,150,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.258,2.248,2.228,3.708,72.261,69.087,72.496,67.554,66.356,0.0,0.0,0.036,20.0,20.0,79.739,41.416,51.037,70.64,73.721,72.196,75.918,40.027,57.377,40.439,-10.82,54.5,100.0,72.438,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.484,74.0,72.813,0.014,72.0,74.125,72.938,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.188,75.125,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.033,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.317,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5082008,151,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.375,2.248,2.228,2.25,72.261,69.087,72.496,67.554,66.463,0.0,0.0,0.036,20.0,20.0,79.767,41.416,51.018,70.532,73.647,72.196,75.918,39.954,57.481,40.439,-10.82,54.469,100.0,72.438,72.188,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.359,74.0,72.813,0.014,71.875,74.188,72.938,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,76.188,0.023,72.313,75.063,73.25,75.063,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.813,0.035,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,152,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.328,2.248,2.228,3.629,72.154,69.194,72.391,67.554,66.356,0.0,0.0,0.036,20.0,20.0,79.795,41.388,50.927,70.425,73.721,72.196,75.918,39.807,57.377,40.293,-10.82,54.375,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.258,74.0,72.813,0.014,72.0,74.188,73.063,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,76.188,0.023,72.313,75.125,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.372,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,153,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.352,2.248,2.228,2.516,72.154,69.194,72.391,67.554,66.356,0.0,-0.003,0.036,20.0,20.0,79.795,41.36,50.888,70.532,73.647,72.196,75.918,40.027,57.168,40.366,-10.82,54.313,100.0,72.5,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.578,74.0,72.813,0.014,71.875,74.25,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.188,75.125,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.265,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,154,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,11.648,2.248,2.228,2.835,72.261,69.087,72.391,67.554,66.463,0.0,-0.003,0.036,20.0,20.0,79.823,41.36,50.901,70.64,73.721,72.196,75.918,40.613,57.168,40.949,-10.82,54.25,100.0,72.438,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.516,74.0,72.813,0.014,71.875,74.25,73.063,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.188,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.272,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5082008,155,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,37.482,0.021,13.383,0,80,55,1.4,11.539,2.248,2.228,3.556,72.261,69.194,72.496,67.554,66.356,0.0,0.0,0.036,20.0,20.0,79.879,41.36,50.823,70.425,73.647,72.09,75.918,40.906,57.272,41.313,-10.82,54.25,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.438,74.0,72.813,0.014,71.875,74.25,73.063,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.188,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.5,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.333,0.0,0.0,0.035,0.037,0.002,0.0,0.001,0.001
5082008,156,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.656,2.248,2.228,3.097,72.261,69.3,72.601,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,79.907,41.36,50.784,70.64,73.721,72.196,75.918,40.98,57.168,41.386,-10.82,54.125,100.0,72.438,72.188,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.813,74.0,72.813,0.014,71.875,74.188,73.25,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,76.188,0.023,72.313,75.125,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.037,72.5,74.625,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,76.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.335,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,157,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.492,2.248,2.228,3.816,72.261,69.3,72.601,67.66,66.356,0.0,-0.003,0.036,20.0,20.0,79.907,41.36,50.726,70.425,73.721,71.984,75.918,41.053,56.959,41.386,-10.82,54.188,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.719,74.0,72.813,0.014,71.875,74.188,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.188,76.188,0.023,72.313,75.125,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.813,0.034,72.375,74.563,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.279,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,158,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.31,0,80,55,1.4,11.719,2.248,0.462,3.418,72.261,69.194,72.496,67.554,66.463,0.0,0.0,0.036,20.0,20.0,79.991,41.36,50.7,70.64,73.647,72.196,75.918,40.98,57.063,41.459,-10.82,54.094,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.734,74.0,72.813,0.014,71.875,74.25,72.938,74.438,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,76.188,0.023,72.188,75.125,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.034,72.375,74.5,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.396,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5082008,159,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.719,2.248,2.228,3.199,72.261,69.194,72.601,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,79.963,41.332,50.622,70.64,73.647,72.196,75.918,41.053,56.959,41.459,-10.82,53.969,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.477,74.0,72.813,0.014,71.875,74.125,73.063,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,76.188,0.023,72.188,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.375,74.5,73.25,74.938,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.017,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,200,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.5,2.248,2.228,2.575,72.154,69.194,72.496,67.554,66.356,0.0,0.0,0.036,20.0,20.0,80.019,41.332,50.557,70.532,73.647,72.196,75.844,41.273,57.168,41.605,-10.82,53.906,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.672,74.0,72.813,0.014,71.875,74.125,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,76.188,0.023,72.188,75.063,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.038,72.375,74.5,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.28,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,201,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.727,2.248,2.228,2.837,72.154,69.194,72.496,67.66,66.356,0.0,-0.003,0.036,20.0,20.0,80.019,41.304,50.493,70.532,73.647,72.196,75.844,41.273,57.168,41.677,-10.82,53.844,100.0,72.438,72.25,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.813,74.0,72.813,0.014,71.875,74.125,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,76.188,0.023,72.188,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.037,72.375,74.438,73.125,74.875,0,98.188,72,70,1000,200,0.0,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,202,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.609,2.248,2.228,4.0,72.154,69.194,72.496,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,80.075,41.276,50.506,70.532,73.647,72.196,75.844,41.346,57.272,41.75,-10.82,53.813,100.0,72.5,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.75,74.0,72.813,0.014,71.75,74.125,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.188,75.0,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.036,72.375,74.375,73.25,74.625,0,98.188,72,70,1000,200,0.0,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.34,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,203,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.766,2.248,2.228,2.166,72.154,69.3,72.601,67.765,66.463,0.0,0.0,0.036,20.0,20.0,80.075,41.332,50.48,70.425,73.721,72.303,75.844,41.346,57.377,41.75,-10.82,53.75,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.797,73.938,72.813,0.014,71.75,74.0,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.023,72.188,75.0,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.375,74.438,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.313,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.016,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
