DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,204,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.508,2.248,2.228,2.153,72.154,69.3,72.601,67.765,66.356,0.0,0.0,0.036,20.0,20.0,80.103,41.248,50.454,70.532,73.573,72.196,75.844,41.346,57.272,41.75,-10.82,53.813,100.0,72.438,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.344,74.0,72.813,0.014,71.875,74.063,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.023,72.188,75.063,73.0,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.125,75.75,0.035,72.375,74.438,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,205,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.828,2.248,2.228,3.839,72.154,69.406,72.496,67.765,66.356,0.0,-0.003,0.036,20.0,20.0,80.131,41.248,50.434,70.532,73.573,72.196,75.844,41.419,57.168,41.823,-10.82,53.906,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.703,74.0,72.813,0.014,71.75,74.063,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,76.188,0.023,72.188,74.938,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.375,74.375,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,206,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,11.828,2.248,2.228,2.295,72.261,69.3,72.601,67.765,66.356,0.0,0.0,0.036,20.0,20.0,80.131,41.276,50.395,70.532,73.573,72.196,75.844,41.419,57.168,41.823,-10.82,53.969,100.0,72.438,72.25,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.578,74.0,72.813,0.014,71.875,74.0,73.063,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.063,75.0,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.375,74.313,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.346,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,207,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,11.609,2.248,2.228,3.759,72.261,69.3,72.496,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,80.131,41.276,50.408,70.532,73.721,72.196,75.844,41.493,57.272,41.896,-10.82,54.031,100.0,72.5,72.188,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.617,73.938,72.813,0.014,71.875,74.0,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.188,75.0,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.031,72.375,74.375,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.343,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,208,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.555,2.248,2.228,3.663,72.154,69.406,72.496,67.765,66.463,0.0,0.0,0.039,20.0,20.0,80.131,41.276,50.408,70.532,73.647,72.196,75.77,41.493,57.168,41.896,-10.82,54.188,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.688,74.0,72.813,0.014,71.875,74.0,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.188,75.938,0.023,72.188,75.0,73.0,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.016,0.346,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,209,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.633,2.248,2.228,3.897,72.154,69.3,72.391,67.66,66.463,0.0,0.0,0.036,20.0,20.0,80.159,41.304,50.467,70.425,73.573,72.196,75.844,41.493,57.481,41.896,-10.82,53.938,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.805,74.0,72.813,0.014,71.75,74.0,72.938,74.438,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.188,75.0,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.025,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.018,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,210,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.492,2.248,2.228,2.41,72.261,69.194,72.496,67.66,66.57,0.0,-0.003,0.039,20.0,20.0,80.215,41.276,50.48,70.64,73.573,71.984,75.844,41.493,57.168,41.969,-10.82,53.875,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.586,74.0,72.813,0.014,71.75,74.0,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.938,0.023,72.063,75.063,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.031,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.408,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,211,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.422,2.248,2.228,2.727,72.261,69.3,72.601,67.765,66.57,0.0,-0.003,0.036,20.0,20.0,80.215,41.276,50.531,70.64,73.647,72.196,75.844,41.566,57.272,41.969,-10.82,53.781,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.398,74.0,72.813,0.014,71.75,73.938,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.023,72.063,75.0,73.0,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.038,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,212,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.563,2.248,2.228,2.65,72.261,69.3,72.601,67.765,66.463,0.0,-0.003,0.036,20.0,20.0,80.243,41.248,50.57,70.532,73.573,71.984,75.844,41.639,57.272,41.969,-10.82,53.719,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.477,74.0,72.813,0.014,71.75,73.938,73.063,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.063,75.0,73.0,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.035,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.282,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5082008,213,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.563,2.248,2.228,3.878,72.154,69.194,72.391,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,80.271,41.248,50.544,70.532,73.573,72.196,75.77,41.566,57.377,41.896,-10.82,53.656,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.625,73.938,72.813,0.014,71.75,73.938,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.063,74.938,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.75,0.034,72.375,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.28,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,214,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.617,2.248,2.228,3.346,72.369,69.194,72.496,67.765,66.463,0.0,-0.003,0.036,20.0,20.0,80.328,41.22,50.544,70.64,73.499,72.196,75.77,41.566,57.377,41.969,-10.82,53.656,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.5,73.938,72.813,0.014,71.75,73.938,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.938,0.023,72.063,74.938,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.313,74.25,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,215,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.469,2.248,2.228,3.089,72.154,69.3,72.496,67.765,66.463,0.0,0.0,0.036,20.0,20.0,80.356,41.22,50.48,70.532,73.573,72.196,75.77,41.639,57.377,42.042,-10.82,53.656,100.0,72.438,72.125,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.695,74.0,72.813,0.014,71.875,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.023,72.063,75.0,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.031,72.375,74.25,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,216,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.383,2.248,2.228,2.806,72.154,69.406,72.601,67.66,66.356,0.0,-0.003,0.036,20.0,20.0,80.356,41.22,50.421,70.425,73.647,72.196,75.77,41.639,57.377,41.969,-10.82,53.656,100.0,72.313,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.578,73.938,72.813,0.014,71.75,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.938,0.023,72.063,74.938,73.0,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.032,72.313,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.28,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,217,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.766,2.248,2.228,3.018,72.369,69.3,72.496,67.765,66.57,0.0,0.0,0.036,20.0,20.0,80.384,41.22,50.369,70.532,73.499,72.196,75.77,41.639,57.377,42.042,-10.82,53.688,100.0,72.438,72.188,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.555,74.0,72.813,0.014,71.75,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.063,75.938,0.023,72.063,74.938,73.25,74.938,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.037,72.313,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,218,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.766,2.248,2.228,3.061,72.154,69.194,72.496,67.66,66.463,0.0,-0.003,0.036,20.0,20.0,80.384,41.22,50.356,70.64,73.573,72.196,75.77,41.712,57.272,42.042,-10.82,53.75,100.0,72.438,72.25,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.539,74.0,72.813,0.014,71.75,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.938,0.023,72.063,74.938,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.75,0.03,72.375,74.375,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.284,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,219,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.516,2.248,2.228,3.59,72.154,69.3,72.496,67.765,66.463,0.0,0.0,0.036,20.0,20.0,80.384,41.22,50.331,70.425,73.573,71.984,75.77,41.712,57.377,42.114,-10.82,53.656,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.523,74.0,72.813,0.014,71.75,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.938,0.023,72.063,75.0,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.313,74.375,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,220,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.516,2.248,2.228,3.832,72.261,69.3,72.496,67.66,66.57,0.0,0.0,0.039,20.0,20.0,80.44,41.22,50.292,70.532,73.573,72.09,75.77,41.712,57.377,42.114,-10.82,53.719,100.0,72.438,72.188,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.656,74.0,72.813,0.014,71.75,73.875,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.938,0.023,72.188,74.875,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.04,72.313,74.375,73.125,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,221,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.602,2.248,0.462,3.928,72.154,69.3,72.391,67.765,66.463,0.0,0.0,0.039,20.0,20.0,80.384,41.192,50.305,70.532,73.499,72.196,75.77,41.712,57.272,42.114,-10.82,53.875,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.539,74.0,72.813,0.014,71.625,73.938,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,72.063,74.875,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.036,72.313,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,222,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.586,2.248,2.228,2.873,72.261,69.194,72.391,67.765,66.57,0.0,0.0,0.036,20.0,20.0,80.44,41.164,50.24,70.64,73.573,72.196,75.77,41.712,57.272,42.114,-10.82,53.906,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.539,74.0,72.813,0.014,71.625,74.063,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.063,75.875,0.023,72.063,74.75,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.04,72.313,74.375,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5082008,223,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.406,2.248,2.228,3.892,72.261,69.3,72.496,67.765,66.57,0.0,-0.003,0.036,20.0,20.0,80.44,41.164,50.253,70.532,73.499,71.878,75.77,41.786,57.377,42.187,-10.82,53.938,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.328,74.0,72.813,0.014,71.75,74.125,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,72.063,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.75,0.039,72.313,74.313,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,224,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.406,3.37,2.228,3.978,72.261,69.3,72.496,67.765,66.463,0.0,0.0,0.036,20.0,20.0,80.44,41.164,50.266,70.532,73.425,72.196,75.696,41.712,57.377,42.114,-10.828,54.0,100.0,72.438,72.188,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.195,74.0,72.688,0.014,71.625,74.063,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.938,0.023,72.063,74.688,73.375,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.375,74.313,73.125,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.02,0.343,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,225,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.133,2.248,2.228,4.71,72.261,69.406,72.601,67.871,66.677,0.0,-0.003,0.036,20.0,20.0,80.468,41.136,50.266,70.532,73.573,72.196,75.77,41.786,57.272,42.114,-10.82,54.188,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.656,73.938,72.813,0.014,71.625,74.063,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,72.063,74.688,73.313,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.313,74.313,73.125,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.018,0.284,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,226,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.773,2.248,2.228,3.806,72.154,69.3,72.391,67.871,66.463,0.0,-0.003,0.036,20.0,20.0,80.496,41.164,50.266,70.532,73.573,72.196,75.77,41.786,57.272,42.187,-10.82,54.094,100.0,72.438,72.125,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.797,73.938,72.813,0.014,71.625,74.063,72.938,74.188,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,72.063,74.625,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.036,72.313,74.313,73.25,74.875,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,-0.072,-0.018,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,227,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.664,2.248,2.228,3.339,72.261,69.406,72.601,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.552,41.136,50.279,70.64,73.499,71.984,75.77,41.786,57.272,42.187,-10.82,53.906,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.688,0.014,71.625,74.063,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,72.063,74.688,73.313,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.313,74.25,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.016,0.346,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,228,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.734,2.248,2.228,2.093,72.154,69.406,72.601,67.871,66.463,0.0,-0.003,0.032,20.0,20.0,80.552,41.136,50.318,70.532,73.647,72.09,75.77,41.859,57.377,42.26,-10.82,53.75,100.0,72.438,72.188,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.656,73.938,72.813,0.014,71.625,74.0,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,72.063,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,72.313,74.25,73.125,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,229,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.734,2.248,2.228,3.46,72.154,69.3,72.496,67.765,66.356,0.0,-0.003,0.036,20.0,20.0,80.608,41.108,50.253,70.532,73.573,72.196,75.77,41.859,57.377,42.26,-10.82,53.594,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.633,73.938,72.813,0.014,71.625,74.0,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.75,0.023,72.063,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.031,72.313,74.188,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,230,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,11.719,2.248,2.228,1.894,72.261,69.3,72.496,67.765,66.677,0.0,-0.003,0.036,20.0,20.0,80.636,41.136,50.162,70.64,73.499,72.196,75.77,41.786,57.586,42.187,-10.82,53.625,100.0,72.313,72.125,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.75,73.938,72.813,0.014,71.625,73.938,72.938,74.188,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.036,72.313,74.25,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.34,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,231,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.711,2.248,2.228,3.165,72.261,69.406,72.601,67.765,66.677,0.0,-0.003,0.036,20.0,20.0,80.664,41.108,50.104,70.64,73.573,72.196,75.77,41.859,57.481,42.187,-10.82,53.5,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.703,73.938,72.813,0.014,71.625,74.0,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,76.0,75.5,0.034,72.063,74.188,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,232,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.758,2.248,2.228,2.374,72.154,69.3,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.664,41.108,50.052,70.532,73.499,72.09,75.696,41.786,57.377,42.187,-10.82,53.625,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.5,74.0,72.813,0.014,71.625,73.938,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.032,72.063,74.188,73.125,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,233,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.703,2.248,2.228,3.457,72.261,69.406,72.601,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,80.664,41.108,49.974,70.64,73.499,71.984,75.696,41.859,57.377,42.26,-10.82,53.688,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.742,73.938,72.813,0.014,71.625,73.875,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.75,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.037,72.313,74.25,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,234,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,2.839,72.261,69.3,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.72,41.108,49.838,70.532,73.499,71.984,75.77,41.932,57.272,42.26,-10.82,53.688,100.0,72.313,72.188,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.734,73.938,72.813,0.014,71.625,73.875,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.063,74.25,73.125,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,235,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,11.797,2.248,2.228,3.88,72.154,69.406,72.496,67.765,66.57,0.0,-0.003,0.036,20.0,20.0,80.692,41.08,49.812,70.532,73.499,71.878,75.696,41.859,57.272,42.26,-10.82,53.469,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.406,73.938,72.813,0.014,71.625,73.875,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.036,72.313,74.25,73.125,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.349,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,236,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.383,2.248,2.228,3.017,72.154,69.406,72.601,67.977,66.57,0.0,-0.003,0.036,20.0,20.0,80.692,41.052,49.754,70.532,73.425,72.196,75.696,41.859,57.272,42.26,-10.82,53.469,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.672,73.938,72.813,0.014,71.625,73.875,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.03,72.313,74.188,73.125,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,237,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.445,2.248,2.228,3.409,72.154,69.406,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.72,41.024,49.741,70.532,73.425,72.09,75.696,41.859,57.272,42.26,-10.82,53.375,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.734,73.938,72.813,0.014,71.625,73.875,72.938,74.125,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.04,72.063,74.313,73.125,74.625,0,98.188,72,70,1000,200,0.0,0.0,76.125,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.019,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5082008,238,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.766,2.248,2.228,2.471,72.369,69.3,72.601,67.765,66.677,0.0,-0.003,0.036,20.0,20.0,80.748,41.024,49.799,70.64,73.499,71.984,75.77,41.932,57.377,42.26,-10.82,53.281,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.586,74.0,72.688,0.014,71.625,73.875,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.875,0.023,72.063,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.063,74.313,73.125,74.625,0,98.188,72,70,1000,200,0.0,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.284,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,239,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.664,2.248,2.228,3.829,72.261,69.3,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.748,40.996,49.851,70.532,73.425,72.196,75.696,41.932,57.481,42.26,-10.82,53.25,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.813,73.938,72.688,0.014,71.625,73.813,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,72.063,74.875,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.036,72.063,74.375,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.02,0.284,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5082008,240,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.664,2.248,0.462,3.706,72.154,69.406,72.496,67.765,66.57,0.0,0.0,0.036,20.0,20.0,80.776,40.996,49.87,70.532,73.499,72.09,75.696,41.932,57.481,42.26,-10.82,53.125,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.727,73.938,72.813,0.014,71.563,73.875,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,71.875,74.813,73.313,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,72.063,74.375,73.125,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.282,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,241,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,11.742,2.248,2.228,3.13,72.154,69.406,72.707,67.977,66.57,0.0,-0.003,0.036,20.0,20.0,80.776,40.996,49.87,70.532,73.499,72.09,75.696,41.932,57.481,42.333,-10.82,53.094,100.0,72.313,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.75,73.938,72.813,0.014,71.625,73.813,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,72.063,74.313,73.25,74.625,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,242,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.641,2.248,2.228,2.422,72.261,69.406,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.804,40.968,49.851,70.532,73.351,71.878,75.696,41.859,57.481,42.333,-10.82,52.906,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.813,0.014,71.563,73.813,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,76.0,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.031,72.063,74.313,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5082008,243,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.719,2.248,2.228,3.246,72.154,69.406,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.776,40.968,49.851,70.532,73.425,72.09,75.696,41.932,57.481,42.333,-10.82,53.094,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.813,74.0,72.813,0.014,71.563,73.813,72.938,74.125,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,72.063,74.188,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,244,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.758,2.248,2.228,2.139,72.261,69.512,72.707,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,80.804,40.968,49.825,70.64,73.425,71.878,75.696,42.005,57.481,42.333,-10.82,53.219,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.539,73.938,72.813,0.014,71.563,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.063,74.188,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,0.284,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5082008,245,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.414,2.248,2.228,1.897,72.154,69.406,72.601,67.871,66.57,0.0,0.0,0.036,20.0,20.0,80.832,40.968,49.741,70.532,73.425,72.09,75.696,42.005,57.377,42.333,-10.82,53.219,100.0,72.438,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.539,74.0,72.813,0.014,71.563,73.813,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.038,72.063,74.188,73.125,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.0
5082008,246,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.922,2.248,2.228,2.978,72.261,69.406,72.601,67.871,66.677,0.0,-0.003,0.036,20.0,20.0,80.832,40.94,49.676,70.532,73.351,72.196,75.696,41.932,57.377,42.333,-10.82,53.313,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,12.008,74.0,72.813,0.014,71.563,73.813,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.063,74.125,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.125,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,247,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.922,2.248,0.462,3.926,72.261,69.406,72.601,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.832,40.94,49.585,70.532,73.277,72.196,75.696,41.932,57.272,42.333,-10.82,53.313,100.0,72.313,72.188,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.813,0.014,71.625,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.875,0.023,71.875,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,72.063,74.125,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.025,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,248,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.656,2.248,0.462,3.13,72.154,69.406,72.496,67.871,66.57,0.0,-0.003,0.036,20.0,20.0,80.86,40.968,49.54,70.532,73.351,71.878,75.623,42.005,57.481,42.333,-10.82,53.125,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.555,73.938,72.813,0.014,71.563,73.813,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,76.0,75.75,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.031,72.063,74.125,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.284,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,249,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.641,2.248,2.228,3.814,72.154,69.512,72.601,67.977,66.57,0.0,-0.003,0.036,20.0,20.0,80.889,40.94,49.514,70.532,73.425,72.09,75.77,42.005,57.481,42.406,-10.82,53.125,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.656,74.0,72.813,0.014,71.563,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.875,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.03,72.0,74.125,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,250,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.813,2.248,2.228,3.82,72.154,69.406,72.496,67.871,66.677,0.0,-0.003,0.036,20.0,20.0,80.86,40.968,49.527,70.532,73.351,72.09,75.623,42.005,57.481,42.406,-10.82,53.094,100.0,72.438,72.125,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.727,74.0,72.813,0.014,71.563,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.875,0.023,71.875,74.813,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.036,72.0,74.063,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,251,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.719,2.248,2.228,3.144,72.154,69.512,72.601,67.977,66.57,0.0,-0.003,0.036,20.0,20.0,80.889,40.912,49.462,70.532,73.425,72.09,75.623,42.079,57.481,42.406,-10.82,53.0,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.695,73.938,72.813,0.014,71.438,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.875,74.813,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.029,72.063,74.125,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.018,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,252,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.656,2.248,2.228,3.927,72.261,69.3,72.601,67.977,66.57,0.0,-0.003,0.036,20.0,20.0,80.917,40.912,49.397,70.532,73.351,72.196,75.696,42.005,57.481,42.406,-10.82,52.969,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.586,73.938,72.813,0.014,71.563,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.75,74.75,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.0,74.063,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,253,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.656,2.248,2.228,3.236,72.154,69.3,72.496,67.977,66.677,0.0,0.0,0.036,20.0,20.0,80.917,40.912,49.235,70.532,73.351,72.09,75.623,42.005,57.481,42.406,-10.82,52.969,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.609,73.938,72.813,0.014,71.563,73.75,72.938,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.875,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.0,74.125,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,254,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.617,2.248,2.228,2.453,72.261,69.512,72.707,68.082,66.677,0.0,0.0,0.036,20.0,20.0,80.917,40.912,49.106,70.532,73.351,71.878,75.623,42.079,57.586,42.406,-10.828,52.875,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.656,73.938,72.813,0.014,71.438,73.688,72.938,73.875,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.023,71.75,74.813,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.063,74.063,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.282,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,255,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.664,2.248,2.228,3.794,72.154,69.406,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,80.917,40.912,49.08,70.532,73.277,72.09,75.623,42.005,57.586,42.479,-10.82,52.906,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.523,73.938,72.813,0.014,71.563,73.625,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.023,71.75,74.813,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,72.0,74.125,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.022,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,256,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.412,0,80,55,1.4,11.398,2.248,2.228,2.606,72.154,69.406,72.496,67.871,66.677,0.0,0.0,0.036,20.0,20.0,80.917,40.884,48.97,70.532,73.277,72.09,75.623,42.005,57.481,42.479,-10.82,52.906,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.516,73.938,72.688,0.014,71.563,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.875,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.0,74.063,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.411,0.0,0.0,0.036,0.036,0.003,0.0,0.002,0.001
5082008,257,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.656,2.248,2.228,2.351,72.261,69.406,72.601,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,80.917,40.884,48.957,70.64,73.277,72.09,75.623,42.079,57.481,42.479,-10.82,53.125,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.938,73.938,72.813,0.014,71.563,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.03,72.0,74.063,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,258,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.867,2.248,2.228,3.223,72.261,69.406,72.496,67.871,66.784,0.0,-0.003,0.036,20.0,20.0,80.973,40.912,48.983,70.64,73.277,72.09,75.623,42.005,57.377,42.406,-10.82,53.125,100.0,72.438,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.82,73.938,72.813,0.014,71.563,73.625,72.938,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.875,75.75,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,72.0,74.063,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.022,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,259,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.867,2.248,2.228,3.332,72.154,69.406,72.601,67.871,66.677,0.0,-0.003,0.036,20.0,20.0,80.945,40.912,49.002,70.532,73.277,72.09,75.623,42.079,57.377,42.406,-10.82,53.188,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.828,73.938,72.813,0.014,71.438,73.563,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.75,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,72.0,74.063,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,300,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.789,2.248,2.228,2.24,72.154,69.406,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,80.917,40.884,49.054,70.532,73.277,72.09,75.623,42.152,57.377,42.479,-10.82,53.188,100.0,72.313,72.125,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.789,73.938,72.813,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.938,75.5,0.037,72.0,74.063,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.287,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,301,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.75,2.248,2.228,2.995,72.154,69.406,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,80.973,40.884,49.067,70.532,73.277,72.09,75.623,42.079,57.481,42.479,-10.82,53.0,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.688,0.014,71.438,73.625,72.813,74.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,72.0,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.347,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5082008,302,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.906,2.248,2.228,3.197,72.261,69.406,72.391,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,80.945,40.912,49.093,70.64,73.277,72.09,75.623,42.079,57.481,42.479,-10.82,53.156,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.695,73.813,72.688,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.625,0.023,71.75,74.813,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.0,74.0,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,303,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.813,2.248,2.228,3.493,72.154,69.406,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,80.973,40.884,49.08,70.64,73.277,72.09,75.623,42.152,57.481,42.479,-10.82,53.094,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.813,72.813,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.813,73.0,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,72.0,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.287,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,304,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,3.619,72.154,69.406,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,81.001,40.884,49.08,70.532,73.203,72.09,75.549,42.005,57.481,42.551,-10.82,53.031,100.0,72.313,72.125,71.75,72.375,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.813,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,-0.001,0.0,75.813,75.75,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,72.0,73.938,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.472,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,305,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.891,2.248,2.228,4.763,72.261,69.618,72.707,67.977,66.784,0.0,0.0,0.036,20.0,20.0,81.001,40.856,49.067,70.64,73.277,72.09,75.623,42.152,57.481,42.551,-10.82,52.938,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.922,73.938,72.688,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.813,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.0,73.938,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.022,0.348,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
