DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,306,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.867,2.248,2.228,2.867,72.154,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.029,40.856,49.028,70.64,73.277,72.09,75.623,42.152,57.481,42.551,-10.82,52.906,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.688,0.014,71.438,73.625,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.813,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,72.0,73.938,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.349,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,307,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.797,2.248,2.228,2.759,72.154,69.512,72.601,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.057,40.856,48.983,70.532,73.277,72.09,75.623,42.152,57.586,42.551,-10.82,52.813,100.0,72.313,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.969,73.938,72.813,0.014,71.438,73.688,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.875,75.75,0.023,71.688,74.813,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.036,71.938,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,76.0,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,308,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.852,2.248,2.228,3.618,72.154,69.406,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,81.085,40.856,48.957,70.532,73.277,72.09,75.623,42.225,57.586,42.624,-10.82,52.781,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.57,73.938,72.813,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.688,74.813,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.033,71.938,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,309,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,11.586,2.248,2.228,3.35,72.154,69.512,72.601,68.082,66.677,0.0,-0.003,0.036,20.0,20.0,81.113,40.856,48.892,70.532,73.203,72.09,75.549,42.152,57.481,42.551,-10.82,52.813,100.0,72.438,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.648,73.938,72.688,0.014,71.438,73.625,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.75,74.813,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.035,71.938,74.0,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.346,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,310,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.695,2.248,2.228,5.099,72.154,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.141,40.856,48.801,70.532,73.277,72.09,75.549,42.152,57.481,42.551,-10.82,52.938,100.0,72.313,72.125,71.875,72.375,0.0,0,72,70,1000,200,0.0,11.703,73.938,72.813,0.014,71.438,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.0,74.0,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.04,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,311,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.492,2.248,2.228,4.768,72.261,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.141,40.856,48.775,70.532,73.203,72.09,75.549,42.225,57.481,42.624,-10.82,53.031,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.555,73.938,72.813,0.014,71.25,73.625,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.75,0.023,71.75,74.813,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,72.0,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,312,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.492,2.248,2.228,4.825,72.154,69.618,72.601,68.082,66.677,0.0,-0.003,0.036,20.0,20.0,81.197,40.828,48.704,70.532,73.203,72.09,75.549,42.225,57.377,42.551,-10.82,52.844,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.742,73.938,72.813,0.014,71.438,73.75,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.688,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,71.938,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.023,0.288,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,313,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.656,2.248,2.228,3.985,72.154,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.197,40.8,48.665,70.532,73.277,71.878,75.475,42.152,57.481,42.551,-10.82,52.813,100.0,72.438,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.859,73.938,72.813,0.014,71.438,73.75,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.037,71.938,74.063,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.348,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,314,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.781,2.248,2.228,2.583,72.154,69.618,72.601,68.188,66.677,0.0,-0.003,0.036,20.0,20.0,81.197,40.8,48.652,70.532,73.203,72.09,75.549,42.225,57.481,42.551,-10.82,52.75,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.633,73.813,72.813,0.014,71.25,73.75,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.75,74.75,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.037,71.938,74.063,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.285,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,315,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.672,2.248,2.228,3.452,72.261,69.618,72.601,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.197,40.8,48.652,70.64,73.277,72.09,75.549,42.298,57.377,42.697,-10.82,52.688,100.0,72.313,72.125,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.945,73.813,72.813,0.014,71.25,73.75,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,71.938,74.125,73.25,74.563,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,316,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.984,2.248,2.228,4.474,72.261,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.225,40.772,48.587,70.64,73.203,72.09,75.623,42.225,57.481,42.624,-10.82,52.531,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.836,73.938,72.813,0.014,71.25,73.813,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,71.938,74.125,73.125,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.349,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,317,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.797,2.248,2.228,3.926,72.154,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.225,40.772,48.522,70.532,73.203,72.09,75.549,42.225,57.481,42.624,-10.82,52.406,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.781,73.938,72.813,0.014,71.438,73.813,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.037,71.938,74.125,73.063,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,318,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.695,2.248,2.228,2.85,72.154,69.512,72.496,67.977,66.677,0.0,-0.003,0.036,20.0,20.0,81.225,40.772,48.471,70.532,73.277,72.09,75.549,42.298,57.586,42.624,-10.82,52.563,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.594,73.938,72.688,0.014,71.125,73.688,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,71.938,74.125,73.25,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.286,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,319,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.492,2.248,2.228,3.899,72.154,69.512,72.601,68.082,66.677,0.0,-0.003,0.036,20.0,20.0,81.281,40.744,48.445,70.532,73.203,72.09,75.549,42.225,57.481,42.624,-10.82,52.719,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.43,73.938,72.813,0.014,71.125,73.688,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.75,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,71.938,74.125,73.125,74.5,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,320,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.492,2.248,2.228,3.912,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.281,40.744,48.432,70.532,73.277,71.771,75.549,42.298,57.586,42.624,-10.82,52.219,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.586,73.813,72.688,0.014,71.25,73.688,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.563,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,71.938,74.125,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.017,0.286,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,321,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.68,2.248,2.228,3.034,72.154,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.309,40.744,48.419,70.532,73.277,72.09,75.549,42.298,57.586,42.624,-10.82,52.406,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.563,73.938,72.688,0.014,71.25,73.688,72.938,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,71.938,74.063,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.287,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,322,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.57,2.248,2.228,2.306,72.261,69.512,72.496,67.977,66.891,0.0,-0.003,0.036,20.0,20.0,81.309,40.716,48.419,70.64,73.203,72.09,75.549,42.298,57.586,42.697,-10.82,52.469,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.625,73.813,72.688,0.014,71.25,73.688,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.438,0.036,71.938,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.023,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,323,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.711,2.248,2.228,2.59,72.154,69.724,72.601,68.082,66.677,0.0,-0.003,0.036,20.0,20.0,81.337,40.716,48.373,70.64,73.203,72.09,75.475,42.372,57.586,42.697,-10.82,52.438,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.727,74.0,72.688,0.014,71.25,73.688,72.813,74.0,0.0,99.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,71.938,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.286,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5082008,324,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.617,2.248,2.228,3.406,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.365,40.716,48.296,70.64,73.277,72.09,75.549,42.298,57.586,42.697,-10.828,52.281,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.703,73.938,72.813,0.014,71.125,73.625,72.938,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.938,73.875,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,325,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.773,2.248,2.228,3.924,72.369,69.512,72.496,67.977,66.891,0.0,-0.003,0.036,20.0,20.0,81.393,40.716,48.244,70.747,73.129,72.09,75.475,42.372,57.586,42.77,-10.82,52.438,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.734,73.938,72.688,0.014,71.25,73.625,72.813,73.875,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.688,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.028,71.813,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.35,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5082008,326,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.594,2.248,2.228,2.957,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.393,40.716,48.218,70.532,73.203,72.09,75.549,42.298,57.586,42.697,-10.82,52.5,100.0,72.125,72.125,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.563,73.938,72.688,0.014,71.125,73.563,72.938,73.813,0.0,99.313,72,70,1000,200,-0.001,0.0,75.813,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.035,71.813,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.023,0.349,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,327,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.594,2.248,2.228,3.585,72.261,69.618,72.707,68.082,66.677,0.0,-0.003,0.036,20.0,20.0,81.421,40.744,48.257,70.532,73.203,71.771,75.549,42.372,57.377,42.77,-10.82,52.406,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.781,73.938,72.688,0.014,71.25,73.563,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.438,0.03,71.938,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.357,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,328,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,11.813,2.248,2.228,2.361,72.261,69.512,72.496,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.421,40.744,48.296,70.64,73.129,71.984,75.475,42.298,57.586,42.697,-10.82,52.313,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.727,73.938,72.813,0.014,71.25,73.5,72.938,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.813,75.563,0.023,71.688,74.813,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.039,71.813,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.35,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5082008,329,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.789,2.248,0.462,3.581,72.261,69.512,72.601,67.977,66.891,0.0,-0.003,0.036,20.0,20.0,81.421,40.744,48.257,70.64,73.203,72.09,75.475,42.298,57.69,42.77,-10.82,52.313,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.844,73.938,72.813,0.014,71.125,73.5,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.688,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,71.813,73.938,73.125,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,330,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.93,2.248,2.228,2.244,72.261,69.512,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.449,40.716,48.283,70.64,73.203,71.878,75.549,42.372,57.69,42.697,-10.82,52.25,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.688,0.014,71.125,73.5,72.938,73.813,0.0,99.313,72,70,1000,200,-0.001,0.0,75.563,75.563,0.023,71.688,74.688,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,71.813,73.938,73.125,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.283,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5082008,331,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.891,2.248,2.228,2.305,72.261,69.512,72.601,67.977,66.784,0.0,-0.003,0.036,20.0,20.0,81.449,40.744,48.192,70.532,73.129,71.984,75.401,42.298,57.586,42.624,-10.82,52.25,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.938,72.813,0.014,71.25,73.5,72.813,73.813,0.0,99.313,72,70,1000,200,-0.001,0.0,75.563,75.625,0.023,71.625,74.75,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.287,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,332,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.471,0,80,55,1.4,11.805,2.248,2.228,2.323,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.477,40.716,48.088,70.532,73.203,72.09,75.475,42.372,57.586,42.77,-10.82,52.281,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.703,73.938,72.688,0.014,71.125,73.438,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.813,75.375,0.03,71.813,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.352,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.002
5082008,333,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.805,2.248,2.228,3.922,72.154,69.618,72.601,68.188,66.784,0.0,-0.003,0.036,20.0,20.0,81.477,40.716,48.062,70.532,73.129,71.984,75.475,42.445,57.586,42.77,-10.82,52.219,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.813,0.014,71.125,73.438,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.625,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.938,73.125,74.375,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.288,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,334,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.891,2.248,2.228,2.919,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.039,20.0,20.0,81.477,40.716,48.036,70.64,73.129,72.09,75.475,42.445,57.586,42.77,-10.82,52.313,100.0,72.125,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.867,73.938,72.688,0.014,71.125,73.375,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.688,74.813,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,74.0,73.125,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.938,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.286,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.002
5082008,335,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.672,2.248,2.228,3.905,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.506,40.716,48.036,70.64,73.129,71.984,75.475,42.372,57.586,42.77,-10.82,52.125,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.641,73.938,72.813,0.014,71.125,73.438,72.938,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.688,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.035,71.813,74.0,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.023,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,336,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.758,2.248,2.228,2.974,72.154,69.618,72.496,68.188,66.784,0.0,-0.003,0.036,20.0,20.0,81.534,40.716,48.101,70.64,73.203,71.984,75.475,42.445,57.69,42.843,-10.82,52.031,100.0,72.313,72.063,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.875,73.938,72.688,0.014,71.125,73.375,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.688,74.813,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.938,73.125,74.375,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.351,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,337,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.805,2.248,2.228,3.058,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.534,40.688,48.075,70.532,73.055,71.984,75.549,42.372,57.586,42.843,-10.82,51.969,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.773,73.938,72.688,0.014,71.125,73.375,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.75,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.938,73.25,74.375,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.049,0.414,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5082008,338,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.773,2.248,2.228,2.86,72.154,69.512,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.534,40.688,48.114,70.532,73.055,72.09,75.475,42.445,57.69,42.77,-10.82,51.969,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.695,73.813,72.813,0.014,71.125,73.438,72.938,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.688,74.688,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.03,71.813,73.875,73.125,74.375,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,339,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.695,2.248,2.228,2.364,72.154,69.618,72.707,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.562,40.688,48.075,70.532,73.055,71.771,75.401,42.372,57.586,42.697,-10.82,51.813,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.633,73.938,72.688,0.014,71.125,73.375,72.938,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.688,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,71.813,73.875,73.25,74.375,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.288,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,340,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.485,0,80,55,1.4,11.695,2.248,2.228,2.83,72.154,69.724,72.601,68.188,66.891,0.0,-0.003,0.039,20.0,20.0,81.562,40.66,48.101,70.64,73.203,71.984,75.475,42.518,57.69,42.843,-10.82,51.844,100.0,72.313,72.063,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.656,73.938,72.688,0.014,71.125,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.688,74.688,73.25,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.875,73.25,74.375,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.289,0.0,0.0,0.034,0.036,0.003,0.0,0.001,0.001
5082008,341,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.672,2.248,2.228,2.79,72.261,69.512,72.601,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.534,40.66,48.088,70.64,73.129,71.984,75.475,42.445,57.586,42.843,-10.82,51.844,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.758,73.938,72.688,0.014,71.125,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.688,74.688,73.0,74.563,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,71.813,73.875,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.352,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,342,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.828,2.248,2.228,3.922,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.534,40.688,48.049,70.532,72.981,71.984,75.401,42.445,57.481,42.77,-10.82,52.156,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.813,0.014,71.125,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.625,0.023,71.625,74.625,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.938,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.29,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,343,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.805,2.248,2.228,2.311,72.154,69.512,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.562,40.688,48.01,70.64,73.129,71.984,75.475,42.445,57.586,42.843,-10.82,52.313,100.0,72.125,72.063,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.797,73.938,72.688,0.014,71.0,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.688,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.813,73.875,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.023,0.352,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,344,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.75,2.248,2.228,3.871,72.154,69.618,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.562,40.688,47.971,70.532,73.055,71.984,75.475,42.445,57.586,42.843,-10.82,52.344,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.789,73.938,72.688,0.014,71.125,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,71.813,73.813,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.35,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,345,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.672,2.248,2.228,3.415,72.154,69.512,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.562,40.688,47.92,70.532,73.129,71.984,75.401,42.445,57.586,42.916,-10.82,52.281,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.75,73.938,72.688,0.014,71.125,73.375,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.688,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,71.813,73.813,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.022,0.414,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,346,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.781,2.248,2.228,3.921,72.154,69.618,72.601,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.59,40.688,47.881,70.532,73.055,71.984,75.475,42.518,57.481,42.916,-10.82,52.188,100.0,72.313,72.063,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.633,73.813,72.688,0.014,71.125,73.438,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.625,74.625,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.039,71.813,73.875,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,347,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.781,3.37,0.462,3.607,72.154,69.618,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.59,40.66,47.842,70.532,73.055,71.984,75.475,42.518,57.586,42.916,-10.82,52.094,100.0,72.313,72.063,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.742,73.938,72.813,0.014,71.125,73.438,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.625,74.563,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.037,71.688,73.938,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,348,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.781,2.248,2.228,3.924,72.046,69.724,72.601,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,81.59,40.632,47.809,70.64,73.055,71.984,75.475,42.518,57.481,42.916,-10.82,52.188,100.0,72.313,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.891,73.938,72.813,0.014,71.0,73.5,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.5,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,71.938,73.875,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,349,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.82,2.248,2.228,2.529,72.154,69.512,72.391,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.618,40.66,47.809,70.532,73.055,71.771,75.401,42.518,57.586,42.843,-10.82,52.031,100.0,72.438,72.063,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.656,73.813,72.688,0.014,71.0,73.5,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.625,74.5,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,71.813,73.938,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.29,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,350,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.867,2.248,2.228,3.338,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.674,40.632,47.809,70.64,73.055,71.771,75.475,42.445,57.69,42.916,-10.82,51.875,100.0,72.313,72.0,71.875,72.188,0.0,0,72,70,1000,200,0.0,12.016,73.813,72.688,0.014,71.0,73.563,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.5,73.25,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.032,71.813,73.875,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,351,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.875,2.248,2.228,3.703,72.154,69.618,72.391,68.082,66.891,0.0,-0.003,0.032,20.0,20.0,81.702,40.632,47.784,70.532,73.055,72.09,75.475,42.518,57.481,42.916,-10.82,51.875,100.0,72.313,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.711,73.938,72.688,0.014,71.0,73.625,72.938,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.5,74.5,73.25,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.688,73.938,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.028,0.356,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,352,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.695,2.248,2.228,3.048,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.73,40.632,47.797,70.64,73.055,71.984,75.475,42.518,57.481,42.843,-10.82,51.75,100.0,72.313,72.0,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.758,73.938,72.688,0.014,71.0,73.625,72.813,73.813,0.0,99.313,72,70,1000,200,0.0,0.0,75.563,75.563,0.023,71.625,74.5,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,71.688,73.938,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.291,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,353,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.727,2.248,0.462,2.894,72.261,69.724,72.601,68.082,66.998,0.0,0.0,0.036,20.0,20.0,81.786,40.632,47.809,70.64,73.055,71.984,75.475,42.592,57.69,42.916,-10.82,51.469,100.0,72.125,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.789,73.938,72.688,0.014,71.0,73.625,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.5,74.563,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.034,71.688,74.0,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.286,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,354,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,11.945,2.248,2.228,2.661,72.261,69.618,72.391,68.188,66.998,0.0,-0.003,0.032,20.0,20.0,81.786,40.604,47.829,70.64,72.981,71.771,75.401,42.518,57.69,42.916,-10.82,51.625,100.0,72.125,72.0,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.703,73.813,72.688,0.014,71.0,73.563,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.5,74.563,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.031,71.688,73.938,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,355,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.758,2.248,2.228,3.085,72.154,69.618,72.496,68.082,66.784,0.0,-0.003,0.036,20.0,20.0,81.842,40.604,47.829,70.532,72.981,71.771,75.475,42.518,57.795,42.988,-10.82,51.469,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.742,73.938,72.688,0.014,71.0,73.5,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.625,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.875,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.412,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,356,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.456,0,80,55,1.4,11.758,2.248,2.228,2.988,72.261,69.618,72.496,68.082,66.998,0.0,-0.003,0.036,20.0,20.0,81.842,40.604,47.809,70.64,72.981,71.984,75.401,42.592,57.69,42.988,-10.82,51.438,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.992,73.813,72.688,0.014,71.0,73.5,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.035,71.688,73.875,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.051,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5082008,357,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.984,2.248,2.228,3.696,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.87,40.604,47.809,70.532,72.981,71.771,75.401,42.592,57.481,42.988,-10.82,51.5,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.859,73.938,72.688,0.014,71.0,73.438,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.038,71.688,73.813,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.022,0.357,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,358,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.891,2.248,2.228,3.916,72.261,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.87,40.576,47.771,70.64,72.981,72.09,75.401,42.592,57.586,42.988,-10.82,51.563,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,12.008,73.938,72.688,0.014,71.0,73.375,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.875,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.03,0.354,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.0
5082008,359,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.844,2.248,3.993,2.925,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.87,40.576,47.758,70.532,73.055,71.984,75.401,42.665,57.586,42.988,-10.82,51.625,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.797,73.813,72.688,0.014,71.0,73.375,72.938,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.563,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.813,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.29,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,400,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,3.085,72.261,69.618,72.496,68.082,66.998,0.0,-0.003,0.036,20.0,20.0,81.926,40.604,47.732,70.64,73.055,71.984,75.401,42.665,57.586,42.988,-10.82,51.594,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.688,0.014,71.0,73.375,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.038,71.688,73.813,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.29,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5082008,401,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.961,2.248,2.228,3.351,72.154,69.512,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.898,40.576,47.654,70.64,72.981,71.984,75.401,42.665,57.69,42.988,-10.82,51.5,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,12.023,73.813,72.688,0.014,71.0,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.035,71.688,73.813,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.288,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,402,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.961,2.248,2.228,3.745,72.154,69.618,72.391,68.082,66.891,0.0,-0.003,0.032,20.0,20.0,81.926,40.604,47.641,70.532,72.981,71.984,75.401,42.665,57.795,43.061,-10.82,51.438,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.977,73.938,72.688,0.014,71.0,73.313,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.035,71.688,73.938,73.125,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.351,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,403,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.977,2.248,2.228,3.571,72.261,69.618,72.496,68.082,66.998,0.0,0.0,0.036,20.0,20.0,81.898,40.604,47.602,70.64,72.981,71.984,75.401,42.665,57.69,43.061,-10.82,51.531,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.961,73.938,72.688,0.014,71.0,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.25,0.036,71.688,73.875,73.125,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.027,0.352,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.0
5082008,404,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.898,2.248,2.228,2.799,72.261,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.926,40.576,47.576,70.64,72.907,71.984,75.401,42.665,57.69,43.061,-10.82,51.406,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.922,73.813,72.688,0.014,71.0,73.25,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.813,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.75,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.03,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,405,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.875,2.248,2.228,3.422,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.036,20.0,20.0,81.926,40.576,47.544,70.532,72.907,71.984,75.327,42.665,57.69,43.061,-10.82,51.156,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.938,72.813,0.014,71.0,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.5,73.875,73.125,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.029,0.353,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,406,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,2.549,72.261,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.898,40.576,47.531,70.64,72.907,71.984,75.401,42.665,57.795,43.061,-10.82,51.188,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.945,73.813,72.813,0.014,71.0,73.313,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.813,73.25,74.313,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5082008,407,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,3.749,72.154,69.618,72.391,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.898,40.576,47.518,70.532,72.981,71.984,75.401,42.665,57.69,43.061,-10.82,51.406,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.82,73.938,72.688,0.014,71.0,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.313,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.5,73.75,73.25,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.352,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
