DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,408,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,11.797,2.248,2.228,2.808,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.032,20.0,20.0,81.926,40.576,47.531,70.64,72.981,71.771,75.401,42.738,57.795,43.061,-10.82,51.438,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.82,73.813,72.688,0.014,71.0,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.5,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,71.688,73.688,73.125,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.042,0.288,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5082008,409,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.906,2.248,2.228,3.175,72.046,69.512,72.391,68.188,66.784,0.0,-0.003,0.036,20.0,20.0,81.926,40.548,47.505,70.425,72.981,71.984,75.401,42.665,57.795,42.988,-10.82,51.438,100.0,72.313,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.906,73.938,72.688,0.014,70.938,73.313,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.688,73.688,73.25,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.285,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,410,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.914,2.248,2.228,2.818,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.032,20.0,20.0,81.926,40.604,47.505,70.532,72.981,71.984,75.327,42.665,57.795,43.061,-10.82,51.375,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.992,73.813,72.688,0.014,70.938,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.037,71.5,73.688,73.25,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.026,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,411,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.93,2.248,2.228,2.878,72.154,69.618,72.496,68.082,66.891,0.0,-0.003,0.032,20.0,20.0,81.926,40.576,47.466,70.532,72.981,71.984,75.401,42.665,57.899,43.061,-10.82,51.375,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.922,73.813,72.688,0.014,70.938,73.313,72.813,73.625,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.25,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.5,73.625,73.25,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.348,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5082008,412,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,4.053,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.926,40.576,47.401,70.532,72.981,71.984,75.401,42.738,57.795,43.061,-10.82,51.313,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.727,73.813,72.688,0.014,70.938,73.188,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.032,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.287,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,413,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.797,2.248,2.228,3.942,72.261,69.618,72.391,68.188,66.998,0.0,-0.003,0.032,20.0,20.0,81.954,40.576,47.336,70.64,72.981,71.984,75.327,42.738,57.899,43.134,-10.82,51.25,100.0,72.313,72.063,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.875,73.938,72.688,0.014,70.938,73.313,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.563,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.032,71.5,73.75,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.026,0.35,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,414,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.891,2.248,2.228,3.926,72.154,69.724,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.954,40.576,47.31,70.532,72.907,71.984,75.401,42.665,57.69,43.134,-10.82,51.281,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.563,0.014,70.938,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.5,73.75,73.25,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.415,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5082008,415,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,3.855,72.154,69.724,72.496,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,81.954,40.604,47.323,70.532,72.981,71.984,75.327,42.738,57.69,43.134,-10.82,51.219,100.0,72.125,72.0,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.891,73.813,72.688,0.014,70.938,73.25,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.03,71.5,73.75,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.026,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,416,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.805,2.248,2.228,2.782,72.261,69.618,72.391,68.082,66.998,0.0,-0.003,0.036,20.0,20.0,81.982,40.576,47.349,70.64,72.907,71.771,75.327,42.738,57.795,43.134,-10.82,51.156,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.688,0.014,70.813,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.5,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,71.5,73.75,73.125,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,417,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.867,2.248,2.228,3.7,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,81.982,40.548,47.349,70.64,72.907,71.771,75.401,42.811,57.795,43.207,-10.82,51.094,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.664,73.938,72.688,0.014,70.938,73.188,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.5,74.625,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,71.5,73.75,73.125,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.356,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5082008,418,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.766,2.248,2.228,3.013,72.046,69.724,72.496,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.01,40.576,47.336,70.532,72.907,71.984,75.327,42.738,57.795,43.134,-10.82,51.0,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.711,73.813,72.688,0.014,70.938,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.313,0.023,71.5,74.625,72.938,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.029,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,419,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.891,2.248,2.228,3.915,72.261,69.618,72.391,68.188,66.998,0.0,-0.003,0.039,20.0,20.0,82.038,40.548,47.297,70.64,72.907,71.984,75.327,42.811,57.795,43.207,-10.82,50.969,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.852,73.813,72.688,0.014,70.938,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.5,74.563,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.033,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,420,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.75,2.248,2.228,2.893,72.154,69.618,72.496,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,82.01,40.548,47.31,70.64,72.833,71.984,75.327,42.811,57.69,43.207,-10.82,50.969,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.773,73.813,72.688,0.014,70.813,73.125,72.813,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.313,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,421,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.977,2.248,0.462,2.968,72.154,69.618,72.391,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,82.038,40.52,47.336,70.532,72.907,71.984,75.327,42.811,57.69,43.207,-10.82,50.938,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.922,73.813,72.688,0.014,70.938,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.5,75.25,0.023,71.313,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.563,75.25,0.035,71.5,73.688,73.25,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.357,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,422,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.977,2.248,2.228,3.794,72.154,69.512,72.391,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,82.038,40.52,47.336,70.532,72.907,71.984,75.327,42.811,57.69,43.207,-10.82,50.938,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.563,0.014,70.938,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,71.5,73.688,73.25,74.313,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.357,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,423,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.875,2.248,2.228,2.07,72.154,69.618,72.391,68.188,66.891,0.0,-0.003,0.036,20.0,20.0,82.066,40.52,47.375,70.532,72.981,71.878,75.327,42.811,57.899,43.134,-10.82,51.0,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.766,73.938,72.563,0.014,70.813,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.313,74.563,73.0,74.438,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,71.5,73.688,73.25,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.023,0.286,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,424,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,2.964,72.261,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.066,40.52,47.362,70.64,72.907,71.984,75.327,42.811,57.899,43.207,-10.82,51.0,100.0,72.313,72.0,71.875,72.313,0.0,0,72,70,1000,200,0.0,11.813,73.813,72.688,0.014,70.813,73.063,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.563,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.375,0.036,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,425,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,11.852,2.248,2.228,3.636,72.154,69.618,72.496,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.066,40.52,47.349,70.532,72.981,71.665,75.327,42.885,57.899,43.207,-10.82,51.156,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.914,73.938,72.688,0.014,70.938,73.0,72.813,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.5,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.037,71.5,73.75,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.285,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,426,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.883,3.37,2.228,4.791,72.046,69.618,72.391,68.188,66.998,0.0,-0.003,0.032,20.0,20.0,82.066,40.52,47.336,70.64,72.833,71.984,75.327,42.885,57.899,43.207,-10.82,51.031,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.688,0.014,70.938,73.125,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.563,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,71.375,73.75,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.287,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,427,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.953,2.248,2.228,2.784,72.154,69.724,72.496,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,82.066,40.52,47.349,70.532,72.907,71.984,75.327,42.811,57.795,43.207,-10.82,50.938,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.688,0.014,70.813,73.188,72.813,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.5,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,71.5,73.688,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.055,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,428,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,3.697,72.154,69.618,72.391,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,82.066,40.492,47.362,70.532,72.981,71.878,75.401,42.885,57.899,43.207,-10.82,50.688,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.859,73.938,72.688,0.014,70.938,73.188,72.813,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.5,74.5,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.042,71.5,73.813,73.25,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.287,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,429,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.883,2.248,2.228,2.303,72.046,69.618,72.391,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,82.094,40.492,47.336,70.532,72.907,71.771,75.327,42.885,57.795,43.207,-10.82,50.813,100.0,72.313,71.938,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.82,73.813,72.688,0.014,70.813,73.25,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.313,0.023,71.313,74.438,73.25,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.25,0.033,71.375,73.75,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.289,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,430,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.883,2.248,2.228,2.784,72.154,69.618,72.391,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.094,40.464,47.323,70.532,72.907,71.878,75.327,42.885,57.795,43.207,-10.82,51.0,100.0,72.125,72.063,71.75,72.063,0.0,0,72,70,1000,200,0.0,11.813,73.813,72.563,0.014,70.813,73.25,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.313,73.25,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,71.5,73.813,73.125,74.125,0,98.188,72,70,1000,200,0.0,0.0,75.5,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,-0.026,0.289,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5082008,431,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.844,2.248,2.228,3.033,72.154,69.724,72.496,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.094,40.492,47.259,70.532,72.907,71.878,75.401,42.958,57.899,43.207,-10.82,51.063,100.0,72.313,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,12.023,73.813,72.688,0.014,70.813,73.313,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.188,74.25,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.813,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.625,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.224,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,432,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.867,2.248,2.228,3.286,72.261,69.724,72.496,68.293,67.105,0.0,-0.003,0.036,20.0,20.0,82.094,40.464,47.226,70.64,72.833,71.771,75.327,42.885,57.899,43.353,-10.82,51.0,100.0,72.313,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.867,73.938,72.688,0.014,70.813,73.375,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.25,73.25,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,71.5,73.75,73.125,74.125,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.417,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,433,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,3.745,72.154,69.724,72.496,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.123,40.435,47.187,70.532,72.907,71.984,75.327,42.958,57.795,43.28,-10.82,51.031,100.0,72.313,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.977,73.813,72.688,0.014,70.938,73.438,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.188,73.25,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.25,0.036,71.375,73.75,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.029,0.291,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,434,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.906,2.248,2.228,2.866,72.261,69.724,72.496,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.151,40.464,47.11,70.64,72.833,71.984,75.327,42.958,57.899,43.28,-10.82,51.25,100.0,72.125,72.063,71.75,72.063,0.0,0,72,70,1000,200,0.0,11.969,73.813,72.688,0.014,70.813,73.375,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.25,73.25,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,75.188,0.033,71.5,73.75,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.032,0.289,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,435,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.906,2.248,2.228,3.746,72.154,69.724,72.496,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.179,40.435,47.071,70.532,72.981,71.665,75.327,42.885,57.899,43.28,-10.82,50.719,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.852,73.813,72.688,0.014,70.813,73.375,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.188,74.313,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.25,0.031,71.375,73.688,73.25,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,436,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,3.753,72.261,69.724,72.496,68.293,67.105,0.0,-0.003,0.036,20.0,20.0,82.207,40.464,47.045,70.747,72.907,71.878,75.253,42.958,58.003,43.28,-10.82,50.531,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.805,73.938,72.688,0.014,70.625,73.313,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.313,74.313,73.25,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.5,73.688,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.025,0.286,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,437,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.867,2.248,2.228,3.787,72.261,69.618,72.286,68.188,67.105,0.0,-0.003,0.036,20.0,20.0,82.235,40.435,47.032,70.64,72.907,71.878,75.253,42.885,57.899,43.28,-10.82,50.531,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.945,73.813,72.688,0.014,70.813,73.25,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.375,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.625,73.25,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,438,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,3.689,72.046,69.724,72.391,68.188,66.998,0.0,-0.003,0.032,20.0,20.0,82.263,40.435,46.967,70.64,72.833,71.984,75.327,42.958,57.899,43.353,-10.82,50.563,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.906,73.813,72.688,0.014,70.813,73.25,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.375,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.625,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.032,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,439,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.719,2.248,2.228,3.145,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.263,40.464,46.98,70.64,72.833,71.878,75.179,43.031,57.69,43.353,-10.82,50.5,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.734,73.813,72.688,0.014,70.813,73.25,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.188,74.313,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.033,71.375,73.563,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.027,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,440,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,11.719,2.248,2.228,3.144,72.261,69.618,72.391,68.188,67.105,0.0,-0.003,0.036,20.0,20.0,82.291,40.435,47.019,70.747,72.759,71.984,75.253,42.958,57.899,43.207,-10.82,50.719,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.781,73.813,72.688,0.014,70.813,73.188,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.188,74.375,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.25,0.03,71.375,73.563,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.035,0.225,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,441,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.781,2.248,2.228,3.911,72.154,69.618,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.347,40.407,47.006,70.532,72.833,71.878,75.327,42.958,57.899,43.353,-10.82,50.844,100.0,72.313,72.0,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.688,0.014,70.813,73.188,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.313,74.438,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.563,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,442,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,11.898,2.248,0.462,3.677,72.261,69.724,72.391,68.188,67.105,0.0,-0.003,0.036,20.0,20.0,82.347,40.435,46.98,70.64,72.833,71.771,75.253,42.958,57.899,43.28,-10.82,50.844,100.0,72.125,72.063,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.938,73.813,72.688,0.014,70.813,73.125,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.375,75.25,0.023,71.188,74.438,72.938,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.03,71.375,73.563,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,443,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.922,2.248,2.228,2.531,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.347,40.435,46.993,70.64,72.759,71.878,75.253,42.958,57.899,43.353,-10.82,50.938,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.641,73.813,72.688,0.014,70.813,73.188,72.75,73.5,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.313,74.438,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.563,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,444,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.867,2.248,2.228,3.841,72.154,69.724,72.496,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.375,40.435,46.96,70.64,72.833,71.878,75.253,43.031,57.795,43.353,-10.82,50.531,100.0,72.125,71.938,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.891,73.813,72.688,0.014,70.625,73.125,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.313,74.438,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.563,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.028,0.293,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,445,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.867,2.248,2.228,3.229,72.154,69.618,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.403,40.435,46.993,70.64,72.759,71.878,75.179,42.958,57.899,43.425,-10.82,50.594,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.797,73.813,72.688,0.014,70.813,73.125,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.313,74.438,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.036,71.375,73.625,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.42,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,446,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.828,2.248,2.228,3.267,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.431,40.435,47.019,70.532,72.759,71.665,75.327,42.958,57.899,43.425,-10.82,50.5,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.867,73.813,72.563,0.014,70.813,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.5,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,71.375,73.563,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.42,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5082008,447,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,11.914,2.248,2.228,3.924,72.261,69.724,72.391,68.293,67.105,0.0,-0.007,0.036,20.0,20.0,82.375,40.407,46.967,70.64,72.759,71.665,75.179,42.958,57.899,43.353,-10.82,50.438,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.914,73.813,72.688,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.438,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.037,71.313,73.5,73.125,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.355,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5082008,448,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.984,2.248,2.228,2.681,72.154,69.724,72.391,68.293,66.891,0.0,-0.003,0.036,20.0,20.0,82.403,40.407,46.922,70.532,72.759,71.878,75.327,43.104,57.795,43.498,-10.82,50.531,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.852,73.813,72.563,0.014,70.625,73.0,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.188,74.438,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.5,73.25,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.361,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,449,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.695,2.248,2.228,2.252,72.261,69.724,72.496,68.399,67.105,0.0,-0.003,0.036,20.0,20.0,82.375,40.435,46.948,70.64,72.833,71.878,75.253,43.031,58.212,43.425,-10.82,50.531,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.563,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.438,72.938,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.375,73.5,73.25,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.028,0.348,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,450,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,2.314,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.403,40.407,46.96,70.64,72.759,71.878,75.253,43.031,58.003,43.425,-10.82,50.563,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.805,73.813,72.688,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.438,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,71.375,73.5,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,451,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.781,2.248,2.228,2.976,72.154,69.83,72.496,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.431,40.407,46.993,70.532,72.759,71.878,75.253,43.031,57.899,43.425,-10.82,50.563,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.859,73.813,72.563,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.023,71.188,74.438,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,71.313,73.438,73.25,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.356,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,452,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.781,2.248,2.228,2.308,72.261,69.724,72.496,68.188,67.105,0.0,-0.003,0.036,20.0,20.0,82.403,40.435,47.045,70.747,72.759,71.878,75.253,43.104,57.795,43.425,-10.82,50.563,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.883,73.813,72.688,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.438,72.938,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,71.375,73.438,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,453,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.813,2.248,2.228,2.627,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.403,40.435,47.032,70.532,72.759,71.878,75.253,43.104,57.795,43.425,-10.82,50.531,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.758,73.813,72.688,0.014,70.625,73.063,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.188,74.5,73.0,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.039,71.313,73.5,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.031,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,454,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.781,2.248,2.228,3.518,72.261,69.724,72.391,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.431,40.435,47.071,70.532,72.685,71.665,75.327,43.031,57.795,43.498,-10.82,50.344,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.672,73.938,72.688,0.014,70.5,73.0,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.188,74.5,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.033,71.313,73.5,73.25,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.424,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,455,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.711,2.248,2.228,3.358,72.154,69.618,72.391,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.431,40.435,47.097,70.532,72.685,71.665,75.253,43.031,58.003,43.425,-10.82,50.344,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.523,73.813,72.688,0.014,70.625,73.0,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.25,0.023,71.188,74.438,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.5,74.938,0.028,71.375,73.438,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.353,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,456,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.695,2.248,3.993,3.225,72.154,69.618,72.286,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.403,40.435,47.122,70.64,72.833,71.878,75.253,43.104,57.899,43.425,-10.82,50.438,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.805,73.813,72.688,0.014,70.625,73.063,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.023,71.063,74.375,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.039,71.313,73.563,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.028,0.29,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,457,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.695,2.248,0.462,2.921,72.261,69.618,72.286,68.188,67.105,0.0,-0.003,0.036,20.0,20.0,82.431,40.435,47.148,70.64,72.685,71.878,75.253,43.031,57.899,43.425,-10.82,50.531,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.688,0.014,70.625,73.125,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.313,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.032,71.313,73.625,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.5,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.035,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,458,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,3.909,72.154,69.83,72.496,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.431,40.407,47.148,70.532,72.759,71.878,75.253,43.104,58.108,43.498,-10.82,50.531,100.0,72.125,72.0,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.859,73.813,72.563,0.014,70.625,73.125,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.125,73.25,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.035,71.313,73.625,73.25,74.0,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.352,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.0
5082008,459,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.859,2.248,2.228,3.327,72.154,69.618,72.391,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.459,40.407,47.161,70.532,72.833,71.878,75.253,43.104,57.899,43.498,-10.82,50.531,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.883,73.813,72.563,0.014,70.625,73.25,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.125,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.313,73.563,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.356,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,500,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.711,2.248,2.228,3.255,72.261,69.724,72.391,68.188,66.998,0.0,-0.003,0.036,20.0,20.0,82.459,40.407,47.174,70.64,72.759,71.878,75.253,43.178,58.003,43.498,-10.82,50.563,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.828,73.688,72.688,0.014,70.625,73.313,72.625,73.438,0.0,99.313,72,70,1000,200,-0.001,0.0,75.25,75.125,0.023,71.188,74.063,73.25,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.313,73.625,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.031,0.289,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,501,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.797,2.248,2.228,3.859,72.046,69.724,72.391,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.459,40.407,47.174,70.532,72.833,71.878,75.327,43.251,57.795,43.498,-10.82,50.719,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.688,0.014,70.625,73.25,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.188,74.0,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,75.188,0.028,71.188,73.563,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.029,0.228,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,502,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.75,2.248,2.228,3.692,72.154,69.724,72.391,68.61,67.105,0.0,-0.003,0.036,20.0,20.0,82.487,40.379,47.187,70.64,72.759,71.878,75.253,43.104,57.899,43.498,-10.82,50.625,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.859,73.813,72.688,0.014,70.5,73.25,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.188,74.063,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.036,71.313,73.5,73.125,73.813,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.0
5082008,503,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.813,2.248,2.228,2.522,72.261,69.724,72.286,68.293,67.105,0.0,-0.003,0.032,20.0,20.0,82.515,40.379,47.174,70.532,72.759,71.878,75.179,43.178,57.899,43.571,-10.82,50.375,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.563,0.014,70.625,73.25,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.188,74.125,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,71.313,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.358,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,504,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.813,2.248,2.228,3.494,72.046,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.515,40.379,47.174,70.532,72.685,71.878,75.253,43.178,57.899,43.498,-10.82,50.25,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.906,73.813,72.688,0.014,70.5,73.188,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.188,74.188,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.033,71.313,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,505,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.813,2.248,2.228,2.965,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.543,40.379,47.226,70.532,72.759,71.878,75.179,43.178,57.899,43.498,-10.82,50.125,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.844,73.813,72.563,0.014,70.5,73.188,72.75,73.438,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.063,74.188,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,75.188,0.04,71.313,73.5,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.292,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5082008,506,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,11.844,2.248,2.228,2.556,72.046,69.83,72.391,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.543,40.379,47.187,70.532,72.759,71.878,75.253,43.178,57.899,43.498,-10.82,50.094,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.75,73.688,72.688,0.014,70.625,73.125,72.813,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.063,74.188,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,75.188,0.035,71.313,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.059,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,507,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.859,2.248,2.228,3.64,72.154,69.724,72.391,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.571,40.379,47.148,70.532,72.611,71.878,75.179,43.178,58.003,43.571,-10.82,50.094,100.0,72.125,72.063,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.688,72.563,0.014,70.5,73.063,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.063,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.036,71.313,73.438,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5082008,508,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.836,2.248,2.228,3.848,72.046,69.724,72.496,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.599,40.351,47.148,70.532,72.685,71.878,75.179,43.178,57.899,43.498,-10.82,50.125,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.938,73.813,72.563,0.014,70.5,73.063,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.063,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,71.313,73.438,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.29,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,509,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.813,2.248,2.228,1.531,72.261,69.618,72.391,68.293,67.105,0.0,-0.003,0.032,20.0,20.0,82.599,40.379,47.148,70.64,72.685,71.878,75.253,43.178,58.003,43.571,-10.82,50.094,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.875,73.813,72.563,0.014,70.5,72.938,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.188,74.313,73.0,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.356,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
