DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,510,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,35.139,0.011,13.354,0,80,55,1.4,11.766,2.248,2.228,2.168,72.261,69.724,72.496,68.399,67.105,0.0,-0.003,0.036,20.0,20.0,82.599,40.351,47.148,70.747,72.685,71.878,75.179,43.178,57.899,43.571,-10.82,50.094,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.914,73.813,72.688,0.014,70.5,73.0,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,71.063,74.25,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.037,71.188,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.357,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5082008,511,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.906,2.248,0.462,2.335,72.154,69.83,72.391,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.599,40.351,47.122,70.532,72.759,71.878,75.179,43.251,58.003,43.644,-10.82,50.188,100.0,72.313,71.938,71.875,72.188,0.0,0,72,70,1000,200,0.0,11.93,73.938,72.563,0.014,70.5,72.938,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.188,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.03,0.356,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5082008,512,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.914,2.248,2.228,2.601,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.599,40.351,47.122,70.532,72.685,71.878,75.179,43.251,58.003,43.571,-10.82,50.125,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.688,72.563,0.014,70.5,72.938,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.0,0.023,71.063,74.375,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.313,73.438,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.29,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,513,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.914,2.248,0.462,3.293,72.154,69.618,72.391,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.627,40.323,47.097,70.532,72.611,71.771,75.179,43.251,58.108,43.644,-10.82,50.031,100.0,72.313,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.563,0.014,70.5,72.875,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.375,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.188,73.5,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.353,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5082008,514,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.742,2.248,2.228,3.765,72.154,69.618,72.286,68.293,66.998,0.0,-0.003,0.039,20.0,20.0,82.627,40.351,47.071,70.532,72.685,71.665,75.179,43.251,58.003,43.644,-10.82,50.0,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.813,73.813,72.563,0.014,70.5,72.875,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.188,73.438,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.357,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5082008,515,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.836,2.248,2.228,2.915,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.599,40.323,47.071,70.532,72.685,71.878,75.179,43.251,58.003,43.571,-10.82,49.938,100.0,72.125,72.0,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.648,73.813,72.563,0.014,70.5,72.875,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.25,75.125,0.023,71.063,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.313,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.289,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5082008,516,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.742,2.248,2.228,3.927,72.154,69.724,72.391,68.399,67.105,0.0,-0.003,0.036,20.0,20.0,82.627,40.351,47.071,70.64,72.759,71.878,75.179,43.324,58.003,43.644,-10.82,49.875,100.0,72.313,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.711,73.813,72.688,0.014,70.5,72.813,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,71.188,73.438,73.125,73.75,0,98.188,72,70,1000,200,-0.001,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.293,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,517,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.75,2.248,2.228,2.569,72.261,69.724,72.286,68.293,67.212,0.0,-0.003,0.036,20.0,20.0,82.599,40.323,47.071,70.64,72.685,71.878,75.179,43.324,58.003,43.644,-10.82,49.906,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.891,73.813,72.563,0.014,70.5,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.293,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,518,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.828,2.248,2.228,3.226,72.154,69.83,72.391,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.627,40.323,47.11,70.532,72.685,71.878,75.179,43.251,58.003,43.644,-10.82,49.875,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.797,73.813,72.688,0.014,70.5,72.813,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.032,71.188,73.438,73.125,73.813,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.358,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5082008,519,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,3.429,72.154,69.724,72.286,68.293,67.105,0.0,-0.003,0.032,20.0,20.0,82.627,40.323,47.084,70.532,72.537,71.878,75.106,43.251,58.003,43.717,-10.82,49.813,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.922,73.813,72.563,0.014,70.5,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.438,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.424,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.002
5082008,520,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,12.008,2.248,2.228,4.263,72.046,69.724,72.391,68.293,66.998,0.0,-0.007,0.032,20.0,20.0,82.627,40.323,47.058,70.532,72.611,71.878,75.179,43.251,58.003,43.644,-10.82,49.813,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.906,73.813,72.563,0.014,70.5,72.813,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.125,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.074,0.357,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5082008,521,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.008,2.248,2.228,3.871,72.154,69.83,72.391,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.627,40.323,47.045,70.532,72.611,71.878,75.179,43.251,58.003,43.644,-10.82,49.813,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.859,73.813,72.563,0.014,70.5,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.357,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5082008,522,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.898,2.248,2.228,3.034,72.261,69.724,72.286,68.293,67.212,0.0,-0.003,0.032,20.0,20.0,82.627,40.323,47.032,70.64,72.685,71.878,75.179,43.251,58.108,43.644,-10.82,49.781,100.0,72.313,71.938,71.75,72.313,0.0,0,72,70,1000,200,0.0,11.797,73.813,72.688,0.014,70.5,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.03,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.034,0.352,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5082008,523,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.711,2.248,2.228,3.241,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.655,40.351,47.019,70.532,72.611,71.878,75.179,43.251,58.108,43.717,-10.82,49.625,100.0,72.125,72.0,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.797,73.813,72.563,0.014,70.438,72.75,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.033,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.039,0.418,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5082008,524,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.867,2.248,2.228,3.134,72.154,69.618,72.286,68.293,67.105,0.0,-0.007,0.032,20.0,20.0,82.655,40.323,46.96,70.532,72.537,71.771,75.179,43.324,58.003,43.717,-10.82,49.656,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.938,73.813,72.563,0.014,70.5,72.75,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,71.063,74.375,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,71.188,73.313,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.038,0.357,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5082008,525,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.008,2.248,2.228,2.729,72.154,69.724,72.286,68.293,67.105,0.0,-0.003,0.032,20.0,20.0,82.627,40.295,46.967,70.532,72.611,71.878,75.179,43.324,58.108,43.717,-10.82,49.75,100.0,72.125,72.0,71.688,72.188,0.0,0,72,70,1000,200,0.0,12.039,73.813,72.563,0.014,70.5,72.75,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,71.063,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.313,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.438,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.355,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.002
5082008,526,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,2.169,72.154,69.724,72.391,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.655,40.295,46.967,70.532,72.611,71.559,75.106,42.958,58.003,43.498,-10.82,49.844,100.0,72.313,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,12.031,73.813,72.563,0.014,70.5,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.375,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.033,71.188,73.313,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.479,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5082008,527,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.07,2.248,2.228,3.006,72.046,69.83,72.391,68.399,66.998,0.0,-0.003,0.036,20.0,20.0,82.655,40.295,46.935,70.532,72.685,71.878,75.179,42.225,58.003,42.697,-10.82,49.781,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.977,73.688,72.563,0.014,70.438,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.313,72.938,74.125,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.034,0.398,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,528,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.898,2.248,2.228,3.005,72.154,69.724,72.391,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.683,40.295,46.922,70.532,72.611,71.878,75.106,41.786,58.108,42.26,-10.82,49.688,100.0,72.125,71.938,71.75,72.063,0.0,0,72,70,1000,200,0.0,11.969,73.688,72.563,0.014,70.5,72.813,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.313,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.388,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,529,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.021,13.295,0,80,55,1.4,11.945,2.248,2.228,3.871,72.154,69.83,72.496,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.683,40.295,46.96,70.532,72.685,71.771,75.179,41.712,58.003,42.114,-10.82,49.75,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.984,73.813,72.563,0.014,70.5,72.938,72.75,73.313,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.03,71.188,73.313,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.328,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5082008,530,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.945,2.248,2.228,3.009,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.655,40.323,46.98,70.532,72.685,71.878,75.179,41.639,57.899,41.969,-10.82,49.688,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.805,73.688,72.563,0.014,70.438,72.938,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.034,0.271,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5082008,531,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.797,2.248,2.228,3.62,72.046,69.724,72.391,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.655,40.295,46.96,70.532,72.685,71.771,75.179,41.566,58.003,41.896,-10.82,49.469,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.813,72.688,0.014,70.438,73.0,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.25,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,71.125,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.268,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,532,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.789,2.248,2.228,2.241,72.154,69.83,72.391,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.683,40.295,46.967,70.532,72.537,71.771,75.106,41.273,58.108,41.823,-10.82,49.375,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.891,73.688,72.688,0.014,70.5,73.0,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,75.0,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.188,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.438,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,533,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.844,3.37,2.228,3.925,72.046,69.724,72.286,68.399,66.998,0.0,-0.007,0.036,20.0,20.0,82.683,40.267,46.967,70.532,72.685,71.878,75.179,41.273,58.108,41.677,-10.82,49.25,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.875,73.688,72.563,0.014,70.438,73.0,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.938,0.036,71.188,73.438,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.149,-0.034,0.321,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,534,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.945,2.248,2.228,2.849,72.261,69.724,72.286,68.293,67.105,0.0,-0.003,0.036,20.0,20.0,82.655,40.239,46.935,70.64,72.537,71.771,75.179,41.126,58.003,41.532,-10.82,49.375,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.711,73.813,72.688,0.014,70.438,72.938,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.313,73.0,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.032,71.125,73.438,73.063,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,535,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.773,2.248,2.228,3.522,72.154,69.724,72.286,68.293,66.998,0.0,-0.007,0.032,20.0,20.0,82.683,40.267,46.967,70.532,72.611,71.878,75.179,41.053,58.108,41.386,-10.82,49.219,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.594,73.813,72.563,0.014,70.438,72.938,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.125,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.261,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,536,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.93,2.248,0.462,2.785,72.154,69.83,72.391,68.505,67.105,0.0,-0.007,0.036,20.0,20.0,82.768,40.239,46.98,70.532,72.537,71.878,75.179,40.98,57.899,41.313,-10.82,49.125,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.992,73.813,72.563,0.014,70.438,72.938,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,71.188,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.044,0.263,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,537,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.93,2.248,2.228,2.369,72.154,69.724,72.286,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.796,40.239,47.032,70.532,72.537,71.878,75.106,40.76,57.899,41.168,-10.82,49.125,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.805,73.813,72.563,0.014,70.438,72.875,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.024,71.188,73.375,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.043,0.318,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,538,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.836,2.248,2.228,3.899,72.261,69.724,72.286,68.293,67.105,0.0,-0.003,0.032,20.0,20.0,82.796,40.211,47.032,70.64,72.537,71.878,75.106,40.687,58.003,41.095,-10.82,49.156,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.805,73.813,72.563,0.014,70.313,72.813,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.188,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.938,0.031,71.188,73.313,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.043,0.314,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5082008,539,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.836,2.248,2.228,2.838,72.154,69.83,72.391,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.824,40.211,47.071,70.532,72.537,71.559,75.106,40.613,57.899,41.022,-10.82,49.094,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.727,73.813,72.563,0.014,70.438,72.875,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.938,74.313,72.938,74.375,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,71.125,73.375,73.063,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.316,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5082008,540,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.68,2.248,2.228,3.005,72.154,69.724,72.286,68.293,67.212,0.0,-0.003,0.032,20.0,20.0,82.824,40.239,47.084,70.532,72.537,71.771,75.179,40.54,58.003,40.949,-10.82,49.188,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.727,73.813,72.563,0.014,70.438,72.813,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,71.125,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.038,0.314,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.0
5082008,541,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.773,2.248,2.228,2.587,72.261,69.83,72.391,68.399,67.105,0.0,-0.007,0.036,20.0,20.0,82.824,40.211,47.135,70.64,72.537,71.771,75.106,40.467,58.108,40.876,-10.82,49.156,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.688,72.563,0.014,70.438,72.75,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.037,71.125,73.375,73.063,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.311,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5082008,542,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.734,2.248,2.228,3.928,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.824,40.211,47.122,70.532,72.537,71.771,75.106,40.32,57.899,40.803,-10.82,49.188,100.0,72.125,71.875,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.789,73.813,72.563,0.014,70.438,72.75,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.938,0.039,71.125,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.367,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5082008,543,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.859,2.248,2.228,2.485,72.046,69.724,72.391,68.399,66.891,0.0,-0.003,0.036,20.0,20.0,82.824,40.211,47.135,70.532,72.537,71.559,75.179,40.247,57.795,40.658,-10.82,49.188,100.0,72.0,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.813,73.813,72.563,0.014,70.438,72.75,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.875,0.034,71.125,73.313,73.125,73.75,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.03,0.313,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,544,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.859,2.248,2.228,3.558,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.032,20.0,20.0,82.824,40.211,47.122,70.532,72.611,71.559,75.106,40.247,57.899,40.658,-10.82,49.125,100.0,72.125,71.938,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.805,73.688,72.563,0.014,70.438,72.688,72.75,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.032,71.125,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.311,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,545,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.922,2.248,2.228,3.928,72.154,69.618,72.286,68.293,67.105,0.0,-0.003,0.036,20.0,20.0,82.824,40.211,47.097,70.64,72.463,71.878,75.106,40.174,57.899,40.585,-10.82,49.094,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,12.008,73.813,72.563,0.014,70.438,72.688,72.75,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.875,0.037,71.125,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.05,0.31,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.0
5082008,546,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.813,2.248,2.228,2.922,72.046,69.724,72.286,68.399,66.998,0.0,-0.007,0.036,20.0,20.0,82.852,40.211,47.148,70.532,72.537,71.559,75.106,40.027,57.899,40.512,-10.82,49.031,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.891,73.813,72.688,0.014,70.438,72.625,72.75,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,71.125,73.375,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.029,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,547,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,11.781,2.248,2.228,2.245,72.046,69.724,72.286,68.293,66.998,0.0,-0.007,0.032,20.0,20.0,82.852,40.211,47.2,70.532,72.537,71.771,75.106,39.954,57.795,40.366,-10.82,48.969,100.0,72.0,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.813,72.563,0.014,70.313,72.625,72.75,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,71.125,73.375,73.125,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.037,0.307,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5082008,548,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,2.931,72.154,69.724,72.286,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.852,40.211,47.058,70.532,72.463,71.771,75.106,40.394,58.003,40.73,-10.82,49.063,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.938,73.813,72.688,0.014,70.313,72.688,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.375,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.313,74.875,0.037,71.125,73.313,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.313,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.255,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5082008,549,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,2.788,72.154,69.83,72.391,68.505,67.105,0.0,-0.007,0.032,20.0,20.0,82.852,40.211,47.148,70.532,72.537,71.771,75.106,40.906,58.003,41.313,-10.82,49.031,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.922,73.688,72.688,0.014,70.313,72.625,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.125,73.313,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.319,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,550,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.898,2.248,2.228,3.683,72.046,69.83,72.391,68.505,67.105,0.0,-0.003,0.036,20.0,20.0,82.824,40.211,47.122,70.532,72.537,71.771,75.106,41.126,57.69,41.532,-10.828,49.094,100.0,72.0,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.688,72.563,0.014,70.313,72.75,72.625,73.25,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.038,71.125,73.25,73.125,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.328,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,551,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.844,2.248,2.228,3.016,72.046,69.618,72.181,68.293,66.998,0.0,-0.003,0.036,20.0,20.0,82.852,40.211,47.122,70.532,72.463,71.771,75.032,41.053,57.795,41.605,-10.82,48.938,100.0,72.0,71.875,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.742,73.688,72.5,0.014,70.313,72.688,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.375,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.037,71.125,73.25,73.125,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.041,0.443,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,552,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.75,2.248,2.228,3.917,72.154,69.724,72.286,68.293,66.998,0.0,-0.007,0.032,20.0,20.0,82.852,40.211,47.084,70.532,72.463,71.665,75.106,41.2,57.795,41.605,-10.82,48.875,100.0,72.125,71.875,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.711,73.813,72.563,0.014,70.313,72.688,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.938,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.036,71.125,73.188,73.125,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.036,0.326,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,553,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.664,2.248,2.228,3.809,72.046,69.618,72.286,68.399,67.105,0.0,-0.003,0.032,20.0,20.0,82.88,40.183,47.019,70.532,72.463,71.878,75.106,41.2,57.69,41.605,-10.82,48.813,100.0,72.0,71.938,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.82,73.813,72.563,0.014,70.313,72.688,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.032,70.938,73.188,73.063,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.05,0.328,0.0,0.0,0.034,0.036,0.003,0.0,0.001,0.0
5082008,554,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.82,2.248,2.228,3.021,72.154,69.724,72.181,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.88,40.211,46.993,70.532,72.537,71.771,75.032,41.273,57.899,41.677,-10.82,48.75,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.953,73.813,72.688,0.014,70.313,72.625,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.125,73.25,73.063,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.036,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,555,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.742,2.248,2.228,3.304,72.046,69.724,72.181,68.293,67.105,0.0,-0.003,0.036,20.0,20.0,82.908,40.183,46.948,70.532,72.537,71.878,75.106,41.346,57.795,41.823,-10.82,48.719,100.0,72.125,71.938,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.719,73.813,72.563,0.014,70.313,72.563,72.75,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.023,70.938,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.938,0.034,71.125,73.188,73.063,73.625,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.043,0.389,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5082008,556,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.742,2.248,2.228,2.969,72.154,69.724,72.286,68.399,66.998,0.0,-0.007,0.036,20.0,20.0,82.88,40.211,46.896,70.532,72.463,71.771,75.106,41.493,57.795,41.896,-10.82,48.719,100.0,72.125,71.875,71.75,72.063,0.0,0,72,70,1000,200,0.0,11.648,73.813,72.563,0.014,70.313,72.625,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.023,70.875,74.25,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.125,73.25,73.063,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.331,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5082008,557,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,11.68,2.248,2.228,3.892,72.154,69.724,72.286,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.88,40.183,46.87,70.532,72.537,71.559,75.179,41.493,57.69,41.896,-10.82,48.688,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.398,73.813,72.563,0.014,70.313,72.625,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,74.813,74.688,0.023,70.938,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.034,71.125,73.188,73.063,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.331,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5082008,558,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.352,2.248,2.228,3.313,72.154,69.724,72.286,68.399,66.998,0.0,-0.003,0.032,20.0,20.0,82.908,40.183,46.831,70.532,72.463,71.771,75.106,41.493,57.795,41.896,-10.82,48.75,100.0,72.125,71.875,71.75,72.188,0.0,0,72,70,1000,200,0.0,11.359,73.813,72.563,0.014,70.313,72.625,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,75.0,0.023,70.875,74.313,72.938,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,71.125,73.25,73.125,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.042,0.33,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5082008,559,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.547,2.248,2.228,3.543,72.154,69.83,72.391,68.399,66.998,0.0,-0.007,0.032,20.0,20.0,82.908,40.155,46.818,70.532,72.389,71.771,75.106,41.493,57.899,41.896,-10.82,48.813,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.0,11.836,73.688,72.563,0.014,70.313,72.563,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,75.0,74.938,0.023,70.875,74.313,72.813,73.938,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.035,70.938,73.25,73.063,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.048,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,600,1,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.758,2.248,2.228,2.546,72.154,69.724,72.286,68.399,66.998,0.0,-0.007,0.036,20.0,20.0,82.908,40.183,46.792,70.532,72.463,71.559,75.106,41.639,57.795,41.969,-10.82,48.781,100.0,72.125,71.938,71.688,72.063,0.0,0,72,70,1000,200,0.0,11.641,73.688,72.563,0.014,70.313,72.563,72.625,73.0,0.0,99.313,72,70,1000,200,0.0,0.0,74.813,74.938,0.023,70.875,74.313,72.813,74.0,0.0,99.813,72,70,1000,200,-0.001,0.0,75.188,74.875,0.031,70.938,73.25,73.063,73.5,0,98.188,72,70,1000,200,0.0,0.0,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.032,0.274,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,601,1,1,3,1,99.529,0.0,15.0,15.0,40,1,1,119.473,96.047,23.66,13.383,0,80,55,1.4,349.391,507.93,573.049,6.357,71.831,69.936,72.181,68.399,66.677,0.023,0.173,0.043,20.053,16.0,79.458,39.847,46.779,70.532,78.973,71.771,75.77,41.712,57.795,42.042,-10.82,46.344,100.0,72.125,71.938,71.688,72.188,0.0,0,72,70,1000,200,0.001,26.844,73.688,72.563,0.014,70.313,72.5,72.313,73.25,0.0,100.0,72,70,1000,200,0.021,165.75,74.813,74.938,0.023,70.875,74.25,72.438,74.0,0.0,100.0,72,70,1000,200,0.022,171.25,75.188,74.875,0.029,71.125,73.125,72.813,73.625,0,100.0,72,70,1000,200,0.017,147.125,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,10.522,0.275,11.075,0.0,0.119,0.096,0.002,0.0,0.001,0.001
5082008,602,1,1,3,1,100.0,0.0,43.876,43.876,40,1,1,171.01,97.218,23.845,13.427,0,80,55,1.4,726.594,810.299,741.35,55.434,69.248,70.361,72.391,68.927,64.108,0.061,0.339,0.058,27.472,21.537,72.447,42.425,46.779,70.64,116.036,71.771,117.946,41.639,57.795,42.042,-10.82,47.125,97.625,72.125,71.938,70.438,72.063,0.0,0,72,70,1000,200,0.012,70.938,73.813,72.688,0.014,70.313,72.125,70.438,72.313,0.0,94.438,72,70,1000,200,0.044,235.75,74.813,74.938,0.023,70.875,73.688,70.625,73.375,0.0,92.813,72,70,1000,200,0.05,249.25,75.188,74.75,0.034,71.125,72.875,71.813,73.5,0,100.0,72,70,1000,200,0.039,217.875,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-1.029,0.335,-6.582,0.0,0.171,0.097,0.002,0.0,0.002,0.001
5082008,603,1,1,3,1,100.0,0.0,50.0,50.0,40,1,1,244.802,126.501,0.011,13.427,0,80,55,1.4,726.594,1075.314,947.976,231.293,66.019,70.785,72.496,69.561,60.897,0.118,0.613,0.072,35.803,26.736,74.999,45.565,46.792,69.78,111.893,71.771,114.696,41.712,57.899,42.042,-10.82,47.281,97.125,72.125,71.938,68.5,71.375,0.0,0,72,70,1000,200,0.03,110.625,73.688,72.563,0.014,70.313,71.75,68.313,70.813,0.0,81.125,72,70,1000,200,0.075,306.25,74.813,74.688,0.023,70.875,73.125,68.625,71.938,0.0,80.688,72,70,1000,200,0.076,305.75,75.188,74.875,0.034,71.125,72.563,70.625,72.75,0,85.688,72,70,1000,200,0.064,279.75,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.274,0.0,0.0,0.245,0.127,0.002,0.0,0.002,0.001
5082008,604,1,1,3,1,100.0,0.0,54.491,54.491,40,1,1,340.849,155.783,0.011,13.383,0,80,55,1.4,1014.875,1235.312,1131.706,335.091,63.866,70.467,72.286,69.984,58.97,0.217,0.851,0.105,42.974,33.623,78.364,45.593,46.766,66.988,111.45,71.878,114.031,41.712,57.899,42.042,-10.82,46.094,97.625,72.0,71.875,66.813,69.875,0.0,0,72,70,1000,200,0.056,151.75,73.688,72.563,0.014,70.313,71.313,66.625,69.125,0.0,66.625,72,70,1000,200,0.104,356.0,74.813,74.688,0.023,70.875,72.625,67.063,70.563,0.0,69.0,72,70,1000,200,0.093,336.25,75.188,74.875,0.03,71.125,72.438,69.438,71.688,0,73.313,72,70,1000,200,0.088,328.0,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.273,0.0,0.0,0.341,0.156,0.002,0.0,0.001,0.001
5082008,605,1,1,3,1,100.0,0.0,56.843,56.843,40,1,1,446.267,173.353,0.011,13.368,0,80,55,1.4,1200.375,1305.954,1259.765,422.544,62.467,69.936,72.076,69.878,57.792,0.374,1.124,0.138,49.463,38.263,80.328,45.172,46.831,63.55,110.932,71.771,113.44,41.639,57.899,42.114,-10.82,44.781,98.125,72.0,71.75,65.188,68.438,0.0,0,72,70,1000,200,0.089,189.75,73.688,72.563,0.014,70.438,71.0,65.5,67.813,0.0,53.438,72,70,1000,200,0.117,375.0,74.813,74.688,0.023,70.938,72.188,66.125,69.375,0.0,60.156,72,70,1000,200,0.095,336.25,75.188,74.875,0.038,71.125,72.188,68.438,70.938,0,61.688,72,70,1000,200,0.101,348.75,75.313,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.391,0.0,0.0,0.446,0.173,0.002,0.0,0.002,0.002
5082008,606,1,1,3,1,100.0,0.0,60.795,60.795,40,1,1,515.373,196.779,0.011,13.368,0,80,55,1.4,1253.125,1281.302,1339.861,481.025,61.606,69.194,71.865,69.456,57.15,0.526,1.359,0.168,54.847,41.933,81.393,45.2,46.967,60.435,110.562,72.196,113.071,41.712,57.795,42.114,-10.828,44.219,98.563,71.938,71.625,64.0,66.813,0.0,0,72,70,1000,200,0.117,215.5,73.688,72.563,0.014,70.313,70.625,64.875,66.813,0.0,44.438,72,70,1000,200,0.109,361.75,74.813,74.688,0.023,70.938,71.813,65.438,68.438,0.0,54.656,72,70,1000,200,0.085,316.5,75.188,74.875,0.037,71.125,71.938,67.75,70.125,0,53.594,72,70,1000,200,0.096,339.25,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,-0.001,0.334,0.0,0.0,0.515,0.197,0.002,0.0,0.002,0.001
5082008,607,1,1,3,1,100.0,0.0,64.064,64.064,40,1,1,572.767,221.376,0.011,13.398,0,80,55,1.4,1216.25,1236.84,1418.878,517.411,61.175,68.239,71.55,68.822,56.829,0.724,1.503,0.215,59.308,46.988,81.786,46.293,46.922,58.287,110.34,72.727,112.776,41.712,57.586,42.114,-10.82,44.656,99.438,71.813,71.438,63.063,65.625,0.0,0,72,70,1000,200,0.139,233.875,73.5,72.563,0.014,70.188,70.375,64.25,66.063,0.0,38.563,72,70,1000,200,0.096,334.25,74.813,74.938,0.023,70.938,71.5,64.875,67.875,0.0,51.156,72,70,1000,200,0.072,293.25,75.188,74.875,0.037,71.188,71.625,67.0,69.25,0,47.719,72,70,1000,200,0.087,320.75,75.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.339,0.0,0.0,0.573,0.221,0.002,0.0,0.002,0.0
5082008,608,1,1,3,1,100.0,0.0,68.639,68.639,40,1,1,586.823,238.946,0.011,13.31,0,80,55,1.4,1139.625,1183.561,1493.713,525.168,60.529,67.284,71.235,68.082,56.294,0.861,1.672,0.23,62.261,49.431,81.842,46.798,46.948,56.568,110.044,73.259,112.554,41.712,57.586,42.114,-10.82,45.313,99.625,71.813,71.125,62.156,64.75,0.0,0,72,70,1000,200,0.149,241.5,73.688,72.5,0.014,70.188,70.125,63.75,65.438,0.0,34.344,72,70,1000,200,0.08,306.0,74.813,74.688,0.023,70.875,71.188,64.375,67.25,0.0,49.063,72,70,1000,200,0.061,268.25,75.188,74.875,0.037,71.125,71.438,66.5,68.75,0,44.156,72,70,1000,200,0.073,294.25,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.337,0.0,0.0,0.587,0.239,0.002,0.0,0.002,0.001
5082008,609,1,1,3,1,100.0,0.0,70.197,70.197,40,1,1,641.874,255.344,0.011,13.368,0,80,55,1.4,1063.875,1121.694,1546.639,554.695,60.206,66.329,71.129,67.237,55.972,0.968,1.823,0.252,65.057,51.57,81.506,47.358,46.967,55.387,109.822,73.79,112.333,41.786,57.795,42.187,-10.82,45.531,100.0,71.5,70.875,61.75,64.063,0.0,0,72,70,1000,200,0.154,245.125,73.688,72.5,0.014,70.063,70.0,63.469,65.063,0.0,32.0,72,70,1000,200,0.067,280.0,74.813,74.688,0.023,70.875,71.0,63.813,66.75,0.0,47.625,72,70,1000,200,0.053,249.75,75.188,74.75,0.034,70.938,71.25,66.063,68.313,0,41.563,72,70,1000,200,0.063,273.75,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.335,0.0,0.0,0.642,0.255,0.002,0.0,0.002,0.001
5082008,610,1,1,3,1,100.0,0.0,73.534,73.534,40,1,1,650.073,270.571,0.011,13.368,0,80,55,1.4,1063.875,1041.13,1590.207,575.066,59.884,65.586,71.024,66.498,55.437,1.014,1.859,0.274,67.256,52.918,81.057,47.583,46.967,54.527,109.6,74.533,112.111,41.712,57.69,42.187,-10.82,45.875,100.0,71.438,70.625,61.344,63.406,0.0,0,72,70,1000,200,0.141,235.0,73.688,72.563,0.014,69.938,69.875,63.156,64.75,1.445,30.266,72,70,1000,200,0.057,259.5,74.813,74.688,0.023,70.688,70.75,63.438,66.375,0.0,46.938,72,70,1000,200,0.046,234.25,75.188,74.75,0.032,70.938,71.125,65.813,67.938,0,40.344,72,70,1000,200,0.054,252.375,75.125,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.397,0.0,0.0,0.65,0.271,0.002,0.0,0.002,0.001
5082008,611,1,1,3,1,100.0,0.0,77.0,77.0,40,1,1,657.101,288.141,0.011,13.675,0,80,55,1.4,980.25,979.212,1647.073,582.065,59.668,64.631,70.709,65.547,55.116,1.086,1.931,0.293,68.953,54.632,80.44,47.583,46.948,53.883,109.526,74.958,111.815,41.859,57.69,42.187,-10.82,46.438,100.0,71.438,70.375,60.938,62.938,0.0,0,72,70,1000,200,0.144,236.375,73.688,72.563,0.014,69.938,69.75,62.688,64.438,5.375,29.344,72,70,1000,200,0.05,241.75,74.813,74.688,0.023,70.688,70.563,63.25,66.188,0.0,46.25,72,70,1000,200,0.042,223.875,75.188,74.875,0.034,70.875,71.063,65.438,67.625,0,39.063,72,70,1000,200,0.048,238.5,75.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.283,0.0,0.0,0.657,0.288,0.002,0.0,0.002,0.0
