DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,612,1,1,3,1,100.0,0.0,78.634,78.634,40,1,1,658.272,296.34,0.021,13.763,0,80,55,1.4,931.625,960.182,1678.141,593.804,59.345,64.101,70.709,65.019,54.795,1.158,1.971,0.278,70.225,55.633,79.683,47.47,46.883,53.238,109.304,75.383,111.668,41.786,57.899,42.114,-10.82,46.875,100.0,71.438,70.188,60.625,62.438,0.0,0,72,70,1000,200,0.141,234.125,73.688,72.563,0.014,69.938,69.75,62.406,64.063,1.507,28.734,72,70,1000,200,0.044,228.0,74.813,74.938,0.023,70.563,70.563,63.031,65.75,0.0,45.344,72,70,1000,200,0.041,221.375,75.188,74.75,0.034,70.875,71.0,65.25,67.375,0,38.25,72,70,1000,200,0.043,228.125,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.28,0.0,0.0,0.658,0.296,0.002,0.0,0.002,0.001
5082008,613,1,1,3,1,100.0,0.0,81.501,81.501,40,1,1,706.296,306.881,0.011,13.909,0,80,55,1.4,906.875,961.643,1711.005,631.936,59.13,63.252,70.499,64.174,54.367,1.196,2.115,0.289,71.631,56.74,78.617,47.246,46.857,52.701,109.008,75.808,111.594,41.786,58.003,42.26,-10.82,47.063,100.0,71.313,70.0,60.25,62.219,0.0,0,72,70,1000,200,0.136,230.875,73.813,72.563,0.014,69.938,69.688,62.25,63.813,1.522,27.875,72,70,1000,200,0.041,222.75,74.813,74.688,0.023,70.563,70.5,62.625,65.5,0.0,45.063,72,70,1000,200,0.038,217.125,75.188,74.75,0.034,70.75,70.938,64.875,67.125,0,37.188,72,70,1000,200,0.042,222.75,75.125,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.407,0.0,0.0,0.706,0.307,0.003,0.0,0.002,0.001
5082008,614,1,1,3,1,100.0,0.0,84.527,84.527,40,1,1,681.698,318.594,0.021,13.924,0,80,55,1.4,877.25,899.142,1732.459,635.452,58.807,62.191,70.499,63.328,54.045,1.162,2.108,0.311,72.877,57.753,77.551,46.742,46.857,52.272,109.082,76.127,111.372,41.859,57.69,42.187,-10.82,47.406,100.0,71.313,69.75,60.063,61.844,0.0,0,72,70,1000,200,0.129,224.375,73.688,72.563,0.014,69.813,69.688,61.875,63.75,5.453,28.563,72,70,1000,200,0.037,208.125,74.813,74.688,0.023,70.5,70.5,62.438,65.125,0.0,45.656,72,70,1000,200,0.036,205.625,75.188,74.75,0.037,70.75,70.813,64.625,66.875,0,37.656,72,70,1000,200,0.037,211.5,75.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.288,0.0,0.0,0.682,0.319,0.002,0.0,0.002,0.0
5082008,615,1,1,3,1,100.0,0.0,87.019,87.019,40,1,1,716.838,327.965,0.011,13.953,0,80,55,1.4,842.875,893.364,1780.591,653.101,58.7,61.555,70.393,62.8,53.724,1.196,2.209,0.318,73.874,58.801,76.513,46.518,46.922,51.842,108.786,76.339,111.298,41.932,57.69,42.26,-10.82,47.906,100.0,71.188,69.625,59.75,61.625,0.0,0,72,70,1000,200,0.127,222.625,73.688,72.563,0.014,69.813,69.688,61.625,63.406,1.577,28.609,72,70,1000,200,0.035,205.0,74.813,74.688,0.023,70.5,70.438,62.188,64.938,0.0,45.875,72,70,1000,200,0.034,202.625,75.0,74.75,0.036,70.75,70.813,64.438,66.688,0,37.063,72,70,1000,200,0.037,210.75,75.0,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.29,0.0,0.0,0.717,0.328,0.002,0.0,0.001,0.0
5082008,616,1,1,3,1,100.0,0.0,88.056,88.056,40,1,1,730.893,337.335,0.011,13.968,0,80,55,1.4,841.0,890.478,1790.599,676.082,58.377,60.706,70.393,61.849,53.296,1.234,2.245,0.326,75.041,60.022,75.279,46.125,46.948,51.627,108.712,76.977,111.077,41.786,57.795,42.187,-10.82,48.563,100.0,71.188,69.563,59.469,61.219,0.0,0,72,70,1000,200,0.12,216.875,73.688,72.5,0.014,69.813,69.688,61.313,63.219,5.523,27.75,72,70,1000,200,0.036,208.625,74.813,74.688,0.023,70.563,70.5,61.969,64.563,0.0,45.438,72,70,1000,200,0.034,204.375,75.0,74.75,0.034,70.75,70.875,64.188,66.375,0,36.156,72,70,1000,200,0.038,210.875,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.35,0.0,0.0,0.731,0.337,0.002,0.0,0.001,0.001
5082008,617,1,1,3,1,100.0,0.0,90.205,90.205,40,1,1,744.949,340.849,0.011,13.865,0,80,55,1.4,841.0,877.508,1808.991,697.404,58.269,59.751,70.288,61.004,52.975,1.231,2.288,0.344,76.221,60.499,74.017,45.593,46.993,51.305,108.564,77.401,110.929,42.079,57.795,42.479,-10.82,49.219,100.0,71.125,69.438,59.125,61.0,0.0,0,72,70,1000,200,0.12,216.5,73.688,72.563,0.014,69.813,69.625,61.094,62.938,5.57,26.922,72,70,1000,200,0.037,210.125,74.813,74.688,0.023,70.563,70.438,61.656,64.5,0.0,44.906,72,70,1000,200,0.035,205.875,75.0,74.75,0.035,70.75,70.875,64.063,66.188,0,37.188,72,70,1000,200,0.034,201.875,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.353,0.0,0.0,0.745,0.341,0.002,0.0,0.001,0.001
5082008,618,1,1,3,1,100.0,0.0,92.345,92.345,40,1,1,744.949,350.22,0.011,13.734,0,80,55,1.4,835.125,871.754,1844.27,719.569,58.054,59.115,70.183,60.265,52.761,1.189,2.382,0.362,77.23,61.584,72.839,45.172,47.097,51.197,108.416,77.72,110.781,42.079,57.69,42.551,-10.82,50.25,100.0,71.125,69.313,58.906,60.625,0.0,0,72,70,1000,200,0.12,216.75,73.688,72.563,0.014,69.813,69.5,60.813,62.594,5.625,26.172,72,70,1000,200,0.037,210.625,74.813,74.688,0.023,70.5,70.375,61.375,64.313,0.0,44.594,72,70,1000,200,0.035,205.375,75.0,74.75,0.037,70.75,70.875,63.813,66.125,0,37.094,72,70,1000,200,0.034,201.375,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.415,0.0,0.0,0.745,0.35,0.002,0.0,0.001,0.001
5082008,619,1,1,3,1,100.0,0.0,93.332,93.332,40,1,1,782.431,365.447,0.011,13.69,0,80,55,1.4,832.375,873.192,1864.53,725.776,57.731,58.478,70.078,59.631,52.547,1.231,2.403,0.359,77.774,62.144,71.914,44.696,47.174,51.09,108.342,78.039,110.708,41.419,57.899,41.896,-10.82,50.938,100.0,70.938,69.188,58.844,60.531,0.0,0,72,70,1000,200,0.113,209.75,73.5,72.5,0.014,69.813,69.5,60.625,62.5,5.68,26.438,72,70,1000,200,0.035,207.25,74.813,74.688,0.023,70.375,70.313,61.063,63.969,0.0,44.375,72,70,1000,200,0.034,206.375,75.0,74.75,0.034,70.75,70.875,63.438,65.813,0,36.656,72,70,1000,200,0.034,203.625,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.396,0.0,0.0,0.782,0.365,0.002,0.0,0.001,0.001
5082008,620,1,1,3,1,100.0,0.0,95.288,95.288,40,1,1,801.171,370.132,0.011,13.631,0,80,55,1.4,821.375,858.83,1861.149,736.063,57.516,57.947,70.078,58.997,52.333,1.234,2.483,0.355,78.583,62.573,70.82,44.219,47.239,50.875,108.268,78.145,110.634,40.906,57.899,41.313,-10.82,51.531,100.0,70.875,69.125,58.531,60.406,0.0,0,72,70,1000,200,0.112,209.0,73.688,72.563,0.014,69.813,69.313,60.406,62.313,5.734,26.781,72,70,1000,200,0.033,204.0,74.813,74.688,0.023,70.375,70.25,60.969,63.75,0.0,44.406,72,70,1000,200,0.034,205.875,75.0,74.75,0.038,70.563,70.813,63.375,65.625,0,36.5,72,70,1000,200,0.034,202.5,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,0.326,0.0,0.0,0.801,0.37,0.002,0.0,0.001,0.001
5082008,621,1,1,3,1,100.0,0.0,97.143,97.143,40,1,1,796.486,379.502,0.011,13.5,0,80,55,1.4,805.25,845.939,1883.169,747.842,57.516,57.311,70.078,58.469,52.333,1.242,2.472,0.388,79.393,63.367,69.586,43.771,47.272,50.875,108.121,78.57,110.412,40.613,58.003,41.022,-10.82,52.25,100.0,70.938,69.0,58.406,60.094,0.0,0,72,70,1000,200,0.104,200.875,73.688,72.5,0.014,69.75,69.188,60.219,62.0,8.664,27.172,72,70,1000,200,0.032,199.875,74.813,74.688,0.023,70.375,70.25,60.75,63.688,0.0,44.281,72,70,1000,200,0.034,206.0,75.0,74.75,0.038,70.75,70.75,63.031,65.438,0,36.188,72,70,1000,200,0.035,203.5,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.318,0.0,0.0,0.796,0.38,0.002,0.0,0.001,0.001
5082008,622,1,1,3,1,100.0,0.0,98.088,98.088,40,1,1,815.227,383.016,0.011,13.441,0,80,55,1.4,806.625,838.791,1905.28,758.395,57.3,56.674,69.868,57.835,52.119,1.273,2.547,0.388,79.974,63.948,68.548,43.294,47.297,50.66,108.047,78.676,110.338,40.54,58.003,40.949,-10.82,53.031,100.0,70.938,68.875,58.406,60.0,0.0,0,72,70,1000,200,0.104,202.375,73.688,72.563,0.014,69.75,69.188,60.0,61.875,8.75,27.172,72,70,1000,200,0.033,197.875,74.813,74.688,0.023,70.375,70.188,60.656,63.25,0.0,45.281,72,70,1000,200,0.032,197.5,75.0,74.875,0.035,70.563,70.688,62.844,65.188,0,35.5,72,70,1000,200,0.035,206.875,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.315,0.0,0.0,0.815,0.383,0.002,0.0,0.001,0.001
5082008,623,1,1,3,1,100.0,0.23,99.921,99.921,40,1,1,845.681,388.873,0.011,13.412,0,80,55,1.4,806.625,853.097,1905.28,768.879,57.3,56.356,69.973,57.307,52.119,1.307,2.551,0.395,80.566,64.332,67.398,42.818,47.362,50.445,107.825,78.889,110.264,40.394,57.899,40.803,-10.82,54.125,100.0,70.875,68.875,58.313,59.906,0.0,0,72,70,1000,200,0.105,203.25,73.688,72.5,0.014,69.75,69.125,59.906,61.75,12.477,25.891,72,70,1000,200,0.036,208.25,74.813,74.625,0.023,70.25,70.188,60.344,63.188,0.0,44.656,72,70,1000,200,0.034,201.5,75.0,74.75,0.034,70.563,70.5,62.75,65.0,0,36.0,72,70,1000,200,0.033,199.375,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.313,0.0,0.761,0.846,0.389,0.002,0.001,0.001,0.001
5082008,624,1,1,3,1,100.0,3.608,100.0,100.0,40,1,1,816.398,391.215,0.011,13.398,0,80,55,1.4,810.875,844.508,1908.69,759.209,57.3,55.826,69.868,56.673,52.119,1.341,2.562,0.399,80.785,64.446,66.697,42.397,47.401,50.445,107.751,79.42,110.043,40.247,57.899,40.658,-10.828,55.281,100.0,70.875,68.75,58.125,59.781,0.0,0,72,70,1000,200,0.108,205.75,73.688,72.5,0.014,69.625,69.063,59.781,61.594,12.57,27.031,72,70,1000,200,0.033,198.5,74.813,74.688,0.023,70.25,70.063,60.188,62.969,0.0,45.344,72,70,1000,200,0.032,196.5,74.875,74.75,0.041,70.5,70.438,62.438,64.813,0,35.781,72,70,1000,200,0.034,202.75,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.312,0.0,0.764,0.816,0.391,0.002,0.0,0.001,0.001
5082008,625,1,1,3,1,100.0,5.171,100.0,100.0,40,1,1,848.023,394.729,0.011,13.412,0,80,55,1.4,804.75,843.078,1925.773,758.585,56.977,55.507,69.763,56.356,51.905,1.36,2.598,0.392,80.971,64.817,66.136,42.145,47.44,49.908,107.603,79.526,109.969,40.101,57.69,40.512,-10.82,56.094,100.0,70.875,68.75,58.125,59.594,0.0,0,72,70,1000,200,0.108,205.875,73.688,72.5,0.014,69.625,69.0,59.594,61.594,12.688,27.547,72,70,1000,200,0.032,195.75,74.813,74.688,0.023,70.375,70.063,60.188,62.75,0.0,44.906,72,70,1000,200,0.033,199.0,75.0,74.75,0.035,70.563,70.25,62.344,64.5,0,35.094,72,70,1000,200,0.035,205.5,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.313,0.0,0.765,0.848,0.395,0.002,0.0,0.001,0.001
5082008,626,1,1,3,1,100.0,7.221,100.0,100.0,40,1,1,819.912,398.243,0.011,13.368,0,80,55,1.4,811.75,825.949,1924.062,747.3,57.408,55.189,69.763,56.039,52.333,1.387,2.569,0.399,81.019,64.962,65.491,41.837,47.44,50.338,107.529,79.845,109.895,39.954,57.795,40.366,-10.82,56.813,100.0,70.875,68.813,58.125,59.5,0.0,0,72,70,1000,200,0.101,198.625,73.688,72.5,0.014,69.625,69.0,59.781,61.313,12.805,26.641,72,70,1000,200,0.034,200.875,74.813,74.625,0.023,70.25,70.0,60.094,62.563,0.0,45.188,72,70,1000,200,0.032,197.875,74.875,74.75,0.034,70.5,70.188,62.156,64.438,0,35.906,72,70,1000,200,0.033,197.75,74.938,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.309,0.0,0.764,0.82,0.398,0.002,0.001,0.001,0.0
5082008,627,1,1,3,1,100.0,10.032,100.0,100.0,40,1,1,837.482,390.044,0.011,13.383,0,80,55,1.4,792.375,823.1,1927.484,743.389,57.193,55.189,69.763,55.722,52.226,1.41,2.558,0.392,81.007,64.806,64.818,41.585,47.479,50.231,107.307,80.057,109.673,39.734,57.899,40.148,-10.82,57.281,100.0,70.688,68.688,58.125,59.375,0.0,0,72,70,1000,200,0.101,199.125,73.5,72.5,0.014,69.625,68.938,59.5,61.188,20.625,26.797,72,70,1000,200,0.033,199.875,74.813,74.625,0.023,70.125,69.938,59.844,62.563,0.0,45.344,72,70,1000,200,0.033,197.75,75.0,74.75,0.034,70.5,70.125,62.156,64.375,0,36.531,72,70,1000,200,0.031,194.625,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.305,0.0,0.769,0.837,0.39,0.002,0.001,0.001,0.001
5082008,628,1,1,3,1,100.0,11.672,100.0,100.0,40,1,1,869.107,395.9,0.011,13.383,0,80,55,1.4,806.25,847.369,1918.933,762.874,57.085,54.977,69.657,55.617,52.226,1.36,2.634,0.399,81.291,64.934,64.089,41.248,47.44,50.016,107.159,80.27,109.452,39.661,57.899,40.075,-10.82,57.688,100.0,70.625,68.688,57.875,59.375,0.0,0,72,70,1000,200,0.108,206.125,73.5,72.5,0.014,69.438,68.938,59.438,61.188,20.813,27.406,72,70,1000,200,0.032,196.625,74.813,74.625,0.023,70.125,69.938,59.75,62.406,0.0,44.938,72,70,1000,200,0.033,199.625,74.875,74.75,0.034,70.5,70.063,61.813,64.25,0,35.375,72,70,1000,200,0.035,202.625,75.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.304,0.0,0.769,0.869,0.396,0.002,0.001,0.001,0.001
5082008,629,1,1,3,1,100.0,14.084,100.0,100.0,40,1,1,815.227,394.729,0.011,13.31,0,80,55,1.4,795.5,821.676,1937.764,739.254,56.977,54.765,69.657,55.405,52.226,1.383,2.601,0.41,81.217,64.98,63.808,41.108,47.401,49.801,107.159,80.376,109.452,39.514,57.795,40.002,-10.82,58.406,100.0,70.625,68.563,57.844,59.313,0.0,0,72,70,1000,200,0.101,198.75,73.5,72.5,0.014,69.438,68.813,59.281,61.094,21.016,27.094,72,70,1000,200,0.033,199.875,74.688,74.625,0.023,70.125,69.875,59.75,62.156,0.0,45.156,72,70,1000,200,0.033,198.375,75.188,74.75,0.032,70.5,69.875,61.75,63.938,0,36.563,72,70,1000,200,0.031,194.75,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.355,0.0,0.901,0.815,0.395,0.002,0.0,0.002,0.001
5082008,630,1,1,3,1,100.0,16.097,100.0,100.0,40,1,1,843.338,395.9,0.011,13.398,0,80,55,1.4,811.125,848.801,1934.336,765.992,57.085,54.659,69.657,55.3,52.44,1.36,2.565,0.403,81.502,65.139,63.275,40.884,47.401,49.908,107.011,80.588,109.304,39.588,58.317,40.512,-10.82,58.688,100.0,70.563,68.688,57.844,59.313,0.0,0,72,70,1000,200,0.107,205.75,73.5,72.5,0.014,69.313,68.813,59.281,60.75,24.078,25.891,72,70,1000,200,0.037,208.0,74.813,74.625,0.023,70.125,69.938,59.656,62.156,0.0,44.594,72,70,1000,200,0.034,201.875,74.875,74.75,0.042,70.313,69.813,61.625,63.813,0,36.375,72,70,1000,200,0.032,195.125,74.938,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.661,0.0,1.717,0.843,0.396,0.002,0.001,0.001,0.0
5082008,631,1,1,3,1,100.0,18.555,100.0,100.0,40,1,1,853.88,398.243,0.021,13.295,0,80,55,1.4,811.125,841.649,1934.336,755.324,57.085,54.446,69.552,55.088,52.654,1.379,2.659,0.414,81.491,65.109,62.658,40.772,47.427,49.694,106.863,80.695,109.23,39.441,59.153,40.585,-10.82,59.094,100.0,70.625,68.625,57.844,59.219,0.0,0,72,70,1000,200,0.101,198.375,73.5,72.25,0.014,69.438,68.625,59.281,60.75,21.406,26.75,72,70,1000,200,0.033,200.375,74.688,74.625,0.023,70.25,69.813,59.75,62.094,0.0,45.125,72,70,1000,200,0.032,198.0,75.0,74.625,0.03,70.313,69.875,61.563,63.813,0,35.219,72,70,1000,200,0.035,203.375,74.938,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.002,0.772,0.0,2.11,0.854,0.398,0.003,0.0,0.002,0.0
5082008,632,1,1,3,1,100.0,21.501,100.0,100.0,40,1,1,849.195,399.414,0.011,13.193,0,80,55,1.4,798.375,840.219,1927.484,755.022,57.193,54.234,69.657,54.772,52.654,1.398,2.583,0.414,81.455,65.166,62.125,40.548,47.453,49.586,106.715,80.801,109.083,40.027,56.123,41.24,-10.82,59.469,100.0,70.625,68.563,57.844,59.219,0.0,0,72,70,1000,200,0.1,197.75,73.5,72.5,0.014,69.313,68.563,59.281,60.75,24.484,26.875,72,70,1000,200,0.033,199.0,74.813,74.625,0.046,70.125,69.813,59.656,62.094,0.0,45.344,72,70,1000,200,0.032,196.875,75.0,74.75,0.034,70.313,69.813,61.469,63.625,0,35.0,72,70,1000,200,0.035,207.0,74.938,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.994,0.0,2.22,0.849,0.399,0.002,0.001,0.001,0.0
5082008,633,1,1,3,1,100.0,23.052,100.0,100.0,40,1,1,850.366,398.243,0.011,13.134,0,80,55,1.4,799.375,827.375,1929.196,743.791,56.87,54.022,69.342,54.772,52.226,1.41,2.63,0.395,81.437,65.13,61.873,40.379,47.453,49.586,106.715,81.119,109.009,40.467,55.078,41.823,-10.82,59.656,100.0,70.563,68.438,57.625,58.969,0.0,0,72,70,1000,200,0.102,199.25,73.5,72.5,0.014,69.438,68.563,58.875,60.656,21.813,26.75,72,70,1000,200,0.033,200.125,74.688,74.688,0.055,70.125,69.813,59.563,61.906,0.13,45.125,72,70,1000,200,0.033,199.0,75.0,74.75,0.041,70.5,69.813,61.25,63.469,0,36.563,72,70,1000,200,0.031,195.375,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.219,0.0,2.47,0.85,0.398,0.002,0.0,0.001,0.001
5082008,634,1,1,3,1,100.0,23.563,100.0,100.0,40,1,1,848.023,398.243,0.011,13.091,0,80,55,1.4,804.0,835.934,1942.912,754.693,56.439,53.916,69.342,54.56,51.369,1.398,2.627,0.388,81.569,65.274,62.125,40.211,47.466,49.586,106.567,81.332,108.861,40.613,54.66,42.042,-10.82,60.094,100.0,70.563,68.438,57.125,58.781,0.0,0,72,70,1000,200,0.108,204.375,73.5,72.5,0.014,69.313,68.5,58.688,60.563,24.891,27.016,72,70,1000,200,0.033,199.125,74.813,74.688,0.055,70.0,69.813,59.063,61.781,0.131,44.594,72,70,1000,200,0.034,202.25,74.875,74.75,0.034,70.313,69.625,61.094,63.375,0,36.375,72,70,1000,200,0.032,195.0,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.001,1.332,0.0,2.594,0.848,0.398,0.002,0.001,0.001,0.001
5082008,635,1,1,3,1,100.0,23.291,100.0,100.0,40,1,1,830.454,397.072,0.011,13.091,0,80,55,1.4,801.5,833.079,1937.764,746.461,55.686,53.916,69.342,54.56,50.192,1.383,2.616,0.41,81.54,65.221,62.714,40.071,47.427,49.586,106.419,81.438,108.713,40.613,54.138,42.042,-10.82,60.156,100.0,70.313,68.313,56.625,58.344,0.0,0,72,70,1000,200,0.102,199.75,73.5,72.25,0.014,69.313,68.563,58.219,60.469,27.844,26.969,72,70,1000,200,0.033,199.75,75.375,74.938,0.056,70.0,69.75,58.656,61.5,0.132,44.969,72,70,1000,200,0.033,199.75,74.875,74.625,0.037,70.313,69.625,60.875,63.219,0,35.969,72,70,1000,200,0.033,198.25,75.0,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.383,0.0,2.594,0.83,0.397,0.003,0.004,0.001,0.001
5082008,636,1,1,3,1,100.0,22.271,100.0,100.0,40,1,1,842.167,394.729,0.011,13.12,0,80,55,1.4,800.375,848.801,1932.622,755.793,55.04,53.81,69.447,54.349,49.228,1.383,2.576,0.388,81.54,65.241,63.5,39.903,47.453,49.371,106.271,81.544,108.639,40.613,53.407,41.969,-10.82,60.5,100.0,70.25,68.25,56.125,57.969,0.0,0,72,70,1000,200,0.101,199.5,73.5,72.5,0.014,69.313,68.438,57.781,60.375,25.344,27.0,72,70,1000,200,0.033,199.875,77.25,74.688,0.081,69.938,69.688,58.375,61.281,0.134,45.281,72,70,1000,200,0.032,197.75,74.875,74.625,0.029,70.25,69.625,60.469,63.031,0,35.219,72,70,1000,200,0.035,204.125,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.391,0.0,2.467,0.842,0.395,0.002,0.03,0.001,0.001
5082008,637,1,1,3,1,100.0,20.843,100.0,100.0,40,1,1,844.51,399.414,0.021,13.134,0,80,55,1.4,800.375,848.801,1929.196,742.175,54.502,53.598,69.342,54.243,48.586,1.413,2.634,0.399,81.442,65.136,64.425,39.735,47.505,49.264,106.123,81.651,108.492,40.687,52.571,41.969,-10.82,60.781,100.0,70.25,68.375,55.688,57.594,0.0,0,72,70,1000,200,0.101,198.75,73.5,72.25,0.014,69.25,68.438,57.375,60.031,28.313,27.188,72,70,1000,200,0.033,198.375,78.813,73.938,0.081,70.0,69.688,57.875,60.969,0.136,45.313,72,70,1000,200,0.033,197.625,74.875,74.625,0.036,70.313,69.563,60.25,62.813,0,35.156,72,70,1000,200,0.035,206.125,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,1.417,0.0,2.335,0.845,0.399,0.003,0.058,0.001,0.001
5082008,638,1,1,3,1,100.0,18.895,100.0,100.0,40,1,1,815.227,400.586,0.011,13.105,0,80,55,1.4,801.125,828.8,1937.764,736.651,53.964,53.704,69.342,54.243,47.944,1.417,2.612,0.403,81.453,65.188,65.603,39.679,47.518,49.157,105.975,81.757,108.344,40.833,52.049,42.042,-10.82,61.313,100.0,70.125,68.5,55.281,57.375,0.0,0,72,70,1000,200,0.103,200.0,73.5,72.25,0.014,69.313,68.438,56.938,60.031,25.828,27.031,72,70,1000,200,0.033,199.75,78.375,70.938,0.081,70.0,69.625,57.656,60.781,3.004,44.781,72,70,1000,200,0.034,200.0,74.875,74.625,0.026,70.5,69.563,60.0,62.656,0,36.281,72,70,1000,200,0.031,197.5,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.413,0.0,2.197,0.815,0.401,0.003,0.088,0.001,0.001
5082008,639,1,1,3,1,100.0,16.917,100.0,100.0,40,1,1,835.139,393.558,0.011,13.12,0,80,55,1.4,801.125,827.375,1932.622,737.398,53.641,53.491,69.132,54.032,47.623,1.425,2.641,0.414,81.454,65.173,66.248,39.567,47.55,49.264,105.975,81.757,108.344,40.98,51.84,42.187,-10.82,61.438,100.0,70.063,68.438,54.906,56.906,0.0,0,72,70,1000,200,0.102,199.875,73.438,72.25,0.014,69.25,68.438,56.75,59.813,28.797,27.141,72,70,1000,200,0.033,199.75,77.688,67.938,0.081,69.938,69.625,57.281,60.625,3.02,45.094,72,70,1000,200,0.033,198.875,74.875,74.625,0.038,70.563,69.5,59.75,62.438,0,36.281,72,70,1000,200,0.032,196.125,74.938,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.458,0.0,2.196,0.835,0.394,0.002,0.115,0.001,0.001
5082008,640,1,1,3,1,100.0,14.606,100.0,100.0,40,1,1,837.482,399.414,0.011,13.12,0,80,55,1.4,798.125,847.369,1934.336,752.106,53.318,53.598,69.237,54.032,47.409,1.375,2.641,0.399,81.456,65.148,66.641,39.426,47.563,49.264,105.827,82.075,108.122,40.98,51.526,42.114,-10.82,61.531,100.0,69.938,68.25,54.594,56.563,1.693,0,72,70,1000,200,0.102,201.75,73.438,72.25,0.014,69.25,68.375,56.438,59.75,29.031,27.469,72,70,1000,200,0.032,198.125,77.25,66.063,0.116,70.0,69.563,57.094,60.188,3.043,43.875,72,70,1000,200,0.036,207.75,74.875,74.625,0.034,70.5,69.375,59.469,62.063,0,36.156,72,70,1000,200,0.032,196.75,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.411,0.0,2.063,0.837,0.399,0.002,0.19,0.001,0.001
5082008,641,1,1,3,1,100.0,12.51,100.0,100.0,40,1,1,842.167,390.044,0.011,13.12,0,80,55,1.4,805.75,825.949,1924.062,744.591,53.21,53.491,69.132,53.926,47.409,1.406,2.699,0.395,81.493,65.224,67.062,39.483,47.589,49.264,105.753,82.075,108.048,41.053,51.526,42.042,-10.82,61.656,100.0,69.938,68.0,54.281,56.344,1.706,0,72,70,1000,200,0.103,200.75,73.438,72.188,0.014,69.25,68.375,56.125,59.813,32.156,27.266,72,70,1000,200,0.033,200.0,77.0,64.75,0.116,69.938,69.438,56.906,60.0,3.072,44.813,72,70,1000,200,0.033,200.0,74.875,74.625,0.034,70.5,69.375,59.25,61.938,0,36.031,72,70,1000,200,0.033,197.75,74.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.239,0.0,1.799,0.842,0.39,0.003,0.208,0.001,0.0
5082008,642,1,1,3,1,100.0,10.474,100.0,100.0,40,1,1,864.422,398.243,0.011,13.251,0,80,55,1.4,801.5,837.362,1927.484,758.287,53.21,53.279,69.027,53.715,47.516,1.368,2.645,0.399,81.441,65.146,67.314,39.455,47.55,49.264,105.457,82.288,107.827,40.98,51.631,41.823,-10.82,61.813,100.0,69.75,67.875,54.219,56.25,1.753,0,72,70,1000,200,0.101,198.75,74.0,72.25,0.082,69.188,68.313,56.125,59.938,32.438,27.453,72,70,1000,200,0.033,199.125,76.625,64.125,0.116,69.813,69.438,56.688,59.688,3.121,45.125,72,70,1000,200,0.032,198.375,74.875,74.563,0.037,70.313,69.313,59.094,61.625,0,35.094,72,70,1000,200,0.036,204.875,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,1.049,0.0,1.549,0.864,0.398,0.021,0.212,0.002,0.001
5082008,643,1,1,3,1,100.0,8.182,100.0,100.0,40,1,1,811.713,399.414,0.011,13.31,0,80,55,1.4,801.5,834.507,1920.642,745.047,53.103,53.279,69.027,53.715,47.73,1.387,2.605,0.392,81.448,65.149,67.258,39.342,47.55,49.049,105.457,82.288,107.753,41.126,51.84,41.896,-10.82,62.031,100.0,69.75,68.0,54.219,56.563,9.227,0,72,70,1000,200,0.101,198.25,76.438,72.063,0.087,69.063,68.188,55.844,60.031,36.5,27.516,72,70,1000,200,0.033,198.625,76.375,64.188,0.187,69.813,69.313,56.563,59.594,3.17,45.156,72,70,1000,200,0.032,198.25,74.875,74.625,0.034,70.313,69.438,58.875,61.563,0,34.875,72,70,1000,200,0.036,207.625,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.957,0.0,1.421,0.812,0.399,0.056,0.333,0.001,0.001
5082008,644,1,1,3,1,100.0,6.43,100.0,100.0,40,1,1,845.681,400.586,0.011,13.354,0,80,55,1.4,800.625,821.676,1934.336,738.439,53.318,53.279,69.132,53.821,48.265,1.413,2.637,0.403,81.416,65.128,66.921,39.314,47.55,49.157,105.309,82.394,107.679,41.126,52.257,41.896,-10.82,62.094,100.0,69.938,68.125,54.281,57.156,0.0,0,72,70,1000,200,0.102,199.625,75.0,67.25,0.087,69.063,68.063,55.938,60.375,33.0,27.266,72,70,1000,200,0.034,200.0,76.063,64.813,0.189,69.813,69.375,56.563,59.375,7.012,45.063,72,70,1000,200,0.033,199.5,74.875,74.563,0.034,70.313,69.25,58.781,61.344,0,36.594,72,70,1000,200,0.031,194.5,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,0.924,0.0,1.426,0.846,0.401,0.099,0.311,0.002,0.001
5082008,645,1,1,3,1,100.0,5.07,100.0,100.0,40,1,1,850.366,401.757,0.011,13.383,0,80,55,1.4,797.375,848.801,1918.933,765.247,53.426,53.279,69.132,53.715,48.586,1.356,2.645,0.403,81.641,65.308,66.557,39.202,47.589,49.049,105.235,82.5,107.531,41.2,52.257,41.605,-10.82,62.125,100.0,69.938,68.063,54.5,57.469,1.865,0,72,70,1000,200,0.107,206.0,74.625,63.781,0.046,69.188,68.125,55.938,60.469,33.281,25.969,72,70,1000,200,0.037,208.875,75.813,65.688,0.195,69.813,69.313,56.563,59.375,7.086,44.563,72,70,1000,200,0.035,202.125,74.813,74.625,0.036,70.5,69.063,58.656,61.25,0,36.469,72,70,1000,200,0.031,195.875,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.49,0.0,0.752,0.85,0.402,0.073,0.289,0.001,0.001
5082008,646,1,1,3,1,100.0,4.172,100.0,100.0,40,1,1,856.223,399.414,0.011,13.339,0,80,55,1.4,810.5,817.407,1920.642,742.416,53.749,53.173,69.027,53.715,49.228,1.429,2.619,0.384,81.439,65.239,66.108,39.174,47.615,49.157,105.087,82.5,107.384,41.2,52.257,41.605,-10.82,62.313,100.0,69.75,67.875,54.688,57.375,9.352,0,72,70,1000,200,0.102,199.5,74.938,63.188,0.083,69.188,68.063,56.125,60.563,33.563,26.531,72,70,1000,200,0.034,202.75,75.563,66.375,0.191,69.688,69.25,56.563,59.375,10.938,44.969,72,70,1000,200,0.033,199.625,74.813,74.563,0.034,70.75,69.0,58.531,61.063,0,36.156,72,70,1000,200,0.032,196.5,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,0.489,0.0,0.749,0.856,0.399,0.143,0.257,0.001,0.001
5082008,647,1,1,3,1,100.0,3.892,100.0,100.0,40,1,1,808.199,394.729,0.011,13.427,0,80,55,1.4,798.0,817.407,1918.933,744.221,54.179,53.067,68.816,53.504,50.192,1.429,2.634,0.399,81.545,65.2,65.042,39.146,47.745,49.049,105.013,82.607,107.31,41.273,52.257,41.677,-10.82,62.313,100.0,69.625,67.75,54.906,57.594,12.172,0,72,70,1000,200,0.101,198.75,73.813,62.0,0.102,69.063,68.125,56.25,60.656,37.625,26.547,72,70,1000,200,0.034,202.125,75.375,66.5,0.227,69.688,69.188,56.688,59.219,11.031,45.063,72,70,1000,200,0.033,199.5,74.813,74.563,0.03,70.875,68.938,58.531,61.063,0,35.906,72,70,1000,200,0.033,198.375,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.001,0.494,0.0,0.752,0.808,0.395,0.176,0.295,0.001,0.001
5082008,648,1,1,3,1,100.0,3.848,100.0,100.0,40,1,1,833.968,401.757,0.011,13.31,0,80,55,1.4,804.875,821.676,1934.336,753.805,54.502,53.067,68.921,53.398,50.727,1.436,2.684,0.388,81.576,65.26,64.033,39.146,47.855,49.157,104.939,82.713,107.236,41.2,52.362,41.677,-10.82,62.406,100.0,69.625,67.688,55.281,58.281,12.289,0,72,70,1000,200,0.107,205.875,72.313,60.813,0.14,69.063,68.125,56.438,61.094,34.156,26.5,72,70,1000,200,0.034,201.375,75.0,66.75,0.286,69.813,69.188,56.813,59.219,7.352,45.219,72,70,1000,200,0.033,199.0,74.75,74.625,0.031,71.188,68.813,58.531,60.875,0,35.938,72,70,1000,200,0.033,197.75,74.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,0.569,0.0,0.88,0.834,0.402,0.236,0.345,0.001,0.001
5082008,649,1,1,3,1,100.0,4.5,100.0,100.0,40,1,1,863.25,401.757,0.011,13.383,0,80,55,1.4,804.125,833.079,1939.48,750.857,54.932,53.173,69.027,53.61,51.476,1.436,2.601,0.417,81.586,65.274,63.444,39.034,47.971,49.157,104.718,82.819,107.088,41.273,52.257,41.677,-10.82,62.719,100.0,69.75,67.75,55.5,58.688,9.656,0,72,70,1000,200,0.1,198.125,71.0,61.813,0.148,69.063,68.125,56.563,61.313,38.219,26.484,72,70,1000,200,0.034,200.875,74.375,67.938,0.289,69.688,69.188,57.094,59.219,11.234,44.625,72,70,1000,200,0.033,205.75,74.813,74.375,0.036,71.688,68.875,58.656,60.875,0,35.594,72,70,1000,200,0.034,200.375,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.492,0.0,0.75,0.863,0.402,0.199,0.272,0.002,0.002
5082008,650,1,1,3,1,100.0,5.044,100.0,100.0,40,1,1,842.167,400.586,0.011,13.354,0,80,55,1.4,804.125,830.226,1932.622,753.023,55.148,53.067,68.921,53.504,51.905,1.41,2.652,0.403,81.621,65.265,62.827,38.978,48.088,49.264,104.644,82.925,106.941,41.273,52.257,41.677,-10.82,62.813,100.0,69.75,67.813,55.813,58.969,9.75,0,72,70,1000,200,0.101,200.625,70.438,63.469,0.153,69.063,68.25,56.75,61.375,38.531,26.281,72,70,1000,200,0.034,202.0,73.563,68.313,0.278,69.688,69.125,57.094,59.375,11.344,44.813,72,70,1000,200,0.033,200.5,74.813,74.563,0.034,72.313,68.875,58.656,60.875,0,35.313,72,70,1000,200,0.035,202.375,74.688,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,0.491,0.0,0.748,0.842,0.401,0.156,0.214,0.001,0.001
5082008,651,1,1,3,1,100.0,5.873,100.0,100.0,40,1,1,879.649,400.586,0.011,13.368,0,80,55,1.4,803.375,850.232,1939.48,765.361,55.363,53.067,68.921,53.504,52.119,1.36,2.616,0.406,81.767,65.356,62.35,38.95,48.146,49.049,104.422,82.925,106.867,41.2,52.362,41.677,-10.82,62.938,100.0,69.938,67.75,56.0,58.875,9.797,0,72,70,1000,200,0.099,196.875,70.313,64.063,0.113,69.188,68.313,56.875,61.594,35.063,26.609,72,70,1000,200,0.033,198.875,72.563,68.125,0.29,69.688,69.125,57.281,59.375,11.445,44.063,72,70,1000,200,0.036,205.375,74.813,74.563,0.035,72.563,68.875,58.656,60.781,0,36.063,72,70,1000,200,0.039,216.25,74.813,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.571,0.0,0.884,0.88,0.401,0.103,0.188,0.001,0.002
5082008,652,1,1,3,1,100.0,6.918,100.0,100.0,40,1,1,852.709,409.956,0.011,13.398,0,80,55,1.4,817.75,883.268,1967.004,788.358,55.578,53.067,68.921,53.504,52.333,1.322,2.645,0.417,82.395,65.871,61.789,38.866,48.283,49.264,104.348,82.925,106.719,41.2,52.466,41.605,-10.82,62.75,100.0,69.938,67.625,56.0,58.875,2.412,0,72,70,1000,200,0.104,202.875,70.313,63.781,0.106,69.063,68.375,56.938,61.594,35.344,27.281,72,70,1000,200,0.031,195.125,71.75,67.813,0.292,69.688,69.125,57.281,59.375,17.156,44.344,72,70,1000,200,0.035,202.75,74.813,74.375,0.034,73.063,68.875,58.531,60.781,0,37.969,72,70,1000,200,0.048,241.375,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.482,0.0,0.752,0.853,0.41,0.101,0.168,0.002,0.001
5082008,653,1,1,3,1,100.0,8.12,100.0,100.0,40,1,1,903.075,413.47,0.011,13.368,0,80,55,1.4,838.875,920.864,1980.822,816.456,55.794,52.961,68.921,53.293,52.547,1.269,2.767,0.417,83.188,66.156,61.508,38.838,48.445,49.371,104.274,82.925,106.571,41.273,52.362,41.677,-10.82,63.0,100.0,69.938,67.688,56.125,58.969,2.451,0,72,70,1000,200,0.099,197.625,70.313,63.469,0.106,69.063,68.375,57.031,61.594,39.406,26.063,72,70,1000,200,0.036,204.875,71.063,67.313,0.307,69.5,69.125,57.375,59.5,11.68,44.594,72,70,1000,200,0.034,200.5,74.813,74.563,0.034,73.688,68.938,58.531,60.688,0,39.938,72,70,1000,200,0.058,263.5,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.487,0.0,0.749,0.903,0.413,0.106,0.169,0.001,0.001
5082008,654,1,1,3,1,100.0,9.466,100.0,100.0,40,1,1,922.987,425.183,0.011,13.339,0,80,55,1.4,864.5,944.129,1999.884,840.86,55.901,53.067,68.921,53.398,52.654,1.238,2.782,0.428,84.086,66.909,61.032,38.81,48.535,49.479,104.126,83.138,106.497,41.273,52.466,41.677,-10.82,62.719,100.0,69.75,67.875,56.438,58.969,2.471,0,72,70,1000,200,0.1,198.375,70.5,63.0,0.106,69.063,68.375,57.031,61.375,39.719,25.844,72,70,1000,200,0.035,207.0,70.938,66.813,0.253,69.688,69.063,57.375,59.5,11.797,44.875,72,70,1000,200,0.034,198.5,74.813,74.375,0.034,74.25,68.938,58.531,60.469,0,42.469,72,70,1000,200,0.074,297.25,74.688,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.481,0.0,0.747,0.923,0.425,0.116,0.153,0.002,0.001
5082008,655,1,1,3,1,100.0,10.625,100.0,100.0,40,1,1,960.469,436.896,0.011,13.339,0,80,55,1.4,928.375,979.212,2041.731,874.949,56.009,53.173,69.027,53.504,52.761,1.246,2.81,0.436,85.166,67.633,60.976,38.67,48.691,49.586,104.052,83.138,106.35,41.346,52.675,41.677,-10.82,63.0,100.0,69.75,67.938,56.438,59.219,9.93,0,72,70,1000,200,0.098,196.0,70.875,62.688,0.106,69.063,68.313,57.156,61.313,40.031,26.172,72,70,1000,200,0.034,205.125,70.938,66.688,0.294,69.5,69.0,57.375,59.5,11.922,45.531,72,70,1000,200,0.032,194.125,74.813,74.375,0.028,74.75,69.0,58.469,60.438,0,44.969,72,70,1000,200,0.098,342.0,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.39,0.0,0.612,0.96,0.437,0.127,0.183,0.002,0.001
5082008,656,1,1,3,1,100.0,11.921,100.0,100.0,40,1,1,1051.83,447.438,0.011,13.324,0,80,55,1.4,928.375,1023.372,2069.83,903.631,56.224,53.173,68.921,53.398,52.868,1.154,2.911,0.447,86.514,68.438,60.779,38.67,48.814,49.586,103.978,83.032,106.202,41.346,52.675,41.75,-10.82,63.125,100.0,69.938,67.938,56.625,59.219,2.561,0,72,70,1000,200,0.096,194.125,71.063,62.688,0.106,69.188,68.25,57.375,61.313,40.344,26.656,72,70,1000,200,0.033,201.75,71.188,66.375,0.308,69.5,69.0,57.469,59.594,12.055,44.469,72,70,1000,200,0.034,203.5,74.75,74.375,0.034,75.063,69.125,58.469,60.219,0,48.438,72,70,1000,200,0.122,383.0,74.688,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,-0.001,0.475,0.0,0.746,1.052,0.447,0.13,0.217,0.002,0.001
5082008,657,1,1,3,1,100.0,13.643,100.0,100.0,40,1,1,1118.594,467.35,0.011,13.31,0,80,55,1.4,980.125,1064.89,2115.847,941.242,56.224,53.067,68.816,53.398,52.868,1.162,3.221,0.439,88.118,70.494,60.387,38.586,48.892,49.586,103.83,83.244,106.054,41.273,52.675,41.677,-10.82,62.906,100.0,69.938,67.875,56.625,59.375,10.023,0,72,70,1000,200,0.104,201.25,71.563,62.688,0.106,69.063,68.188,57.469,61.313,47.281,27.109,72,70,1000,200,0.032,198.25,71.563,66.375,0.298,69.5,69.063,57.656,59.594,12.188,44.406,72,70,1000,200,0.034,204.125,74.75,74.375,0.034,74.875,69.063,58.25,59.875,0,50.594,72,70,1000,200,0.146,420.5,74.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.472,0.0,0.746,1.119,0.467,0.138,0.226,0.002,0.001
5082008,658,1,1,3,1,100.0,15.336,100.0,100.0,40,1,1,1124.451,493.119,0.011,13.383,0,80,55,1.4,1030.25,1070.845,2158.728,944.685,56.439,53.279,68.816,53.504,52.975,1.189,3.221,0.465,89.239,71.307,60.218,38.614,48.983,49.694,103.682,83.35,105.906,41.273,52.571,41.896,-10.82,63.0,100.0,69.938,67.813,56.719,59.5,2.635,0,72,70,1000,200,0.1,197.625,71.875,62.906,0.106,69.063,68.188,57.469,61.375,40.938,27.203,72,70,1000,200,0.032,196.5,71.75,66.688,0.326,69.5,69.063,57.656,59.594,17.922,44.156,72,70,1000,200,0.035,204.0,74.75,74.375,0.038,74.938,68.875,58.25,59.813,0,52.625,72,70,1000,200,0.156,434.25,74.563,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,0.738,0.0,1.156,1.124,0.493,0.139,0.242,0.002,0.001
5082008,659,1,1,3,1,100.0,16.852,100.0,100.0,40,1,1,1180.674,510.688,0.011,13.383,0,80,55,1.4,1026.25,1127.703,2207.451,991.103,56.332,53.279,68.816,53.61,52.654,1.132,3.293,0.465,90.718,72.341,60.274,38.614,49.158,49.694,103.608,83.35,105.833,41.346,52.989,42.114,-10.82,63.313,100.0,69.938,67.75,56.719,59.5,2.67,0,72,70,1000,200,0.1,198.5,72.063,62.906,0.106,69.063,68.25,57.469,61.594,41.281,26.375,72,70,1000,200,0.034,204.125,72.188,66.813,0.352,69.688,69.0,57.781,59.594,18.063,44.75,72,70,1000,200,0.034,201.375,74.75,74.375,0.033,75.25,68.813,58.156,59.688,0,54.313,72,70,1000,200,0.186,472.0,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.001,0.883,0.0,1.425,1.181,0.511,0.142,0.277,0.002,0.0
5082008,700,1,1,3,1,100.0,17.674,100.0,100.0,40,1,1,1281.406,531.772,0.011,13.31,0,80,55,1.4,1084.625,1156.327,2236.573,1009.305,56.116,53.385,68.921,53.61,52.119,1.189,3.365,0.487,92.198,73.385,60.695,38.558,49.287,49.694,103.46,83.456,105.759,41.346,53.929,42.187,-10.82,63.438,100.0,69.938,67.813,56.625,59.5,2.701,0,72,70,1000,200,0.105,202.625,72.313,63.094,0.106,69.188,68.375,57.375,61.688,37.813,27.375,72,70,1000,200,0.031,196.875,72.563,67.313,0.34,69.5,69.063,57.656,59.594,18.203,44.594,72,70,1000,200,0.034,201.625,74.75,74.375,0.038,75.313,68.563,58.094,59.531,0,56.563,72,70,1000,200,0.212,504.75,74.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.89,0.0,1.552,1.281,0.532,0.143,0.261,0.002,0.0
5082008,701,1,1,3,1,100.0,18.458,100.0,100.0,40,1,1,1376.281,545.827,0.011,13.237,0,80,55,1.4,1123.125,1198.74,2286.15,1035.781,55.901,53.385,68.921,53.61,51.69,1.166,3.571,0.509,94.016,74.549,60.976,38.586,49.41,49.801,103.386,83.456,105.685,41.346,54.033,42.26,-10.82,63.281,100.0,69.938,67.75,56.531,59.5,2.74,0,72,70,1000,200,0.104,203.125,72.5,63.188,0.106,69.063,68.5,57.156,61.75,41.875,27.141,72,70,1000,200,0.033,197.125,73.375,67.688,0.343,69.5,69.063,57.469,59.594,18.344,44.656,72,70,1000,200,0.034,201.375,74.75,74.375,0.034,75.313,68.5,57.844,59.188,0,59.344,72,70,1000,200,0.243,541.0,74.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.954,0.0,1.678,1.376,0.546,0.145,0.286,0.002,0.001
5082008,702,1,1,3,1,100.0,18.995,100.0,100.0,40,1,1,1421.962,571.596,0.011,13.237,0,80,55,1.4,1153.5,1212.431,2326.96,1056.069,55.686,53.279,68.711,53.504,51.262,1.109,3.599,0.513,95.17,75.344,61.34,38.53,49.501,49.801,103.238,83.456,105.537,41.346,53.929,42.333,-10.82,63.313,100.0,69.75,67.875,56.438,59.5,10.211,0,72,70,1000,200,0.098,197.0,72.5,63.281,0.106,69.063,68.5,57.031,61.75,42.188,26.172,72,70,1000,200,0.035,205.875,75.0,68.0,0.375,69.688,69.0,57.375,59.5,18.484,44.469,72,70,1000,200,0.034,201.125,74.75,74.25,0.038,75.313,68.438,57.594,59.156,0,61.875,72,70,1000,200,0.267,565.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.038,0.0,1.811,1.422,0.572,0.143,0.384,0.003,0.001
5082008,703,1,1,3,1,100.0,19.337,100.0,100.0,40,1,1,1472.328,590.337,0.011,13.222,0,80,55,1.4,1186.625,1232.256,2347.508,1077.862,55.578,53.385,68.816,53.61,51.048,1.181,3.801,0.535,96.674,76.716,61.2,38.502,49.579,49.908,103.164,83.456,105.389,41.346,53.929,42.333,-10.82,62.813,100.0,69.75,67.938,56.344,59.5,10.297,0,72,70,1000,200,0.104,201.25,72.625,63.188,0.12,69.063,68.438,56.938,62.0,42.5,27.219,72,70,1000,200,0.032,197.25,77.688,68.625,0.359,69.688,69.0,57.375,59.5,13.023,45.25,72,70,1000,200,0.031,196.125,74.625,74.375,0.035,75.438,68.25,57.469,58.906,0,63.938,72,70,1000,200,0.299,600.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.037,0.0,1.809,1.472,0.59,0.166,0.476,0.001,0.001
5082008,704,1,1,3,1,100.0,19.887,100.0,100.0,40,1,1,1505.125,603.221,0.021,13.222,0,80,55,1.4,1186.625,1242.955,2383.231,1084.487,55.471,53.385,68.711,53.715,50.834,1.212,3.801,0.538,97.603,78.003,61.34,38.586,49.585,49.908,103.016,83.35,105.316,41.493,53.825,42.406,-10.82,62.688,100.0,69.75,68.125,56.125,59.375,2.945,0,72,70,1000,200,0.1,197.375,72.75,63.281,0.106,69.063,68.438,56.875,62.5,49.469,27.438,72,70,1000,200,0.032,197.125,81.813,69.938,0.388,69.5,69.063,57.281,59.5,18.766,45.406,72,70,1000,200,0.031,195.5,74.75,74.25,0.033,74.938,68.0,57.406,58.625,0,65.813,72,70,1000,200,0.317,616.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.979,0.0,1.674,1.505,0.603,0.147,0.673,0.002,0.001
5082008,705,1,1,3,1,100.0,20.268,100.0,100.0,40,1,1,1555.491,617.277,0.011,13.178,0,80,55,1.4,1211.375,1255.203,2404.048,1099.718,55.471,53.491,68.711,53.715,50.727,1.223,3.873,0.546,98.756,79.005,61.508,38.53,49.65,50.016,102.942,83.563,105.168,41.419,53.825,42.406,-10.82,62.813,100.0,69.75,68.188,56.125,59.375,10.453,0,72,70,1000,200,0.102,199.5,72.75,63.563,0.12,69.063,68.5,56.75,63.125,43.156,27.375,72,70,1000,200,0.033,198.5,87.875,72.625,0.427,69.5,69.0,57.188,59.375,18.922,44.688,72,70,1000,200,0.033,201.5,74.625,74.188,0.033,74.375,67.875,57.281,58.531,0,66.938,72,70,1000,200,0.327,626.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.048,0.0,1.803,1.555,0.617,0.161,0.949,0.002,0.001
5082008,706,1,1,3,1,100.0,20.764,100.0,100.0,40,1,1,1575.403,647.731,0.011,13.178,0,80,55,1.4,1227.75,1270.544,2430.689,1103.735,55.471,53.491,68.711,53.715,50.727,1.25,3.931,0.557,99.412,79.492,61.2,38.474,49.676,50.123,102.794,83.669,105.094,41.493,53.72,42.479,-10.82,62.344,100.0,69.625,68.25,56.125,59.375,10.539,0,72,70,1000,200,0.104,201.75,72.75,63.563,0.12,69.063,68.563,56.875,64.375,43.469,27.219,72,70,1000,200,0.033,200.0,95.0,76.75,0.416,69.5,69.0,57.188,59.219,19.078,44.0,72,70,1000,200,0.035,205.5,74.75,74.25,0.041,73.813,67.813,57.094,58.438,0,65.188,72,70,1000,200,0.323,621.5,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.063,0.0,1.802,1.575,0.648,0.161,1.104,0.003,0.001
5082008,707,1,1,3,1,100.0,21.02,100.0,100.0,40,1,1,1578.917,640.703,0.011,13.105,0,80,55,1.4,1221.375,1252.139,2424.967,1093.973,55.471,53.491,68.711,53.821,50.62,1.314,3.963,0.571,99.915,79.917,61.48,38.446,49.689,50.231,102.72,83.563,104.946,41.566,53.72,42.551,-10.82,62.625,100.0,69.75,68.25,56.125,59.375,10.625,0,72,70,1000,200,0.107,204.375,72.75,63.563,0.12,69.188,68.688,56.75,65.625,39.969,27.141,72,70,1000,200,0.033,200.25,102.438,81.625,0.44,69.5,69.0,57.094,59.375,19.234,45.063,72,70,1000,200,0.033,197.125,74.75,74.375,0.035,73.063,67.75,57.094,58.344,0,63.563,72,70,1000,200,0.312,611.0,74.438,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.062,0.0,1.79,1.579,0.641,0.161,1.329,0.002,0.001
5082008,708,1,1,3,1,100.0,21.446,100.0,100.0,40,1,1,1563.69,643.045,0.011,13.105,0,80,55,1.4,1213.125,1238.368,2442.157,1085.781,55.363,53.598,68.816,53.821,50.513,1.387,3.963,0.564,99.999,79.998,61.565,38.361,49.786,50.123,102.572,83.563,104.799,41.493,53.616,42.624,-10.82,62.438,100.0,69.75,68.188,56.0,59.375,10.703,0,72,70,1000,200,0.109,205.625,72.625,63.563,0.12,69.188,68.75,56.563,67.25,37.375,26.922,72,70,1000,200,0.034,201.875,109.0,86.5,0.422,69.5,69.0,56.906,59.125,19.391,45.375,72,70,1000,200,0.031,197.375,74.75,74.25,0.042,72.688,67.688,56.969,58.344,0,62.719,72,70,1000,200,0.301,599.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,-0.001,1.223,0.0,2.055,1.564,0.643,0.159,1.375,0.003,0.001
5082008,709,1,1,3,1,100.0,21.863,100.0,100.0,40,1,1,1541.435,652.416,0.011,13.091,0,80,55,1.4,1192.125,1239.897,2447.903,1078.521,55.363,53.704,68.711,53.821,50.513,1.337,3.862,0.582,99.997,79.994,62.013,38.277,49.896,50.231,102.498,83.669,104.725,41.566,53.616,42.697,-10.82,63.094,100.0,69.75,68.063,56.0,59.375,10.797,0,72,70,1000,200,0.1,197.875,72.625,63.688,0.125,69.25,68.875,56.563,68.75,34.875,26.703,72,70,1000,200,0.034,202.25,114.5,90.75,0.361,69.5,69.0,56.906,59.125,19.547,43.938,72,70,1000,200,0.035,206.625,74.75,74.25,0.035,72.563,67.625,56.969,58.125,0,60.625,72,70,1000,200,0.29,588.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.229,0.0,2.053,1.541,0.652,0.164,1.24,0.003,0.001
