DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,710,1,1,3,1,100.0,22.025,100.0,100.0,40,1,1,1555.491,644.217,0.011,13.047,0,80,55,1.4,1196.0,1242.955,2438.331,1088.414,55.255,53.598,68.816,53.821,50.299,1.307,3.902,0.568,99.996,79.993,61.929,38.221,49.987,50.231,102.35,83.669,104.577,41.639,53.511,42.624,-10.82,62.594,100.0,69.75,67.875,55.906,59.313,10.891,0,72,70,1000,200,0.102,202.0,72.5,63.688,0.129,69.313,69.063,56.438,69.813,35.094,26.5,72,70,1000,200,0.034,202.375,118.5,93.375,0.332,69.5,69.0,56.813,59.0,19.688,44.5,72,70,1000,200,0.035,201.5,74.75,74.375,0.034,72.563,67.688,56.906,58.0,0,60.344,72,70,1000,200,0.289,588.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.082,0.0,1.782,1.555,0.644,0.166,1.205,0.002,0.001
5082008,711,1,1,3,1,100.0,22.318,100.0,100.0,40,1,1,1539.092,646.559,0.011,13.047,0,80,55,1.4,1196.0,1233.784,2432.598,1078.585,55.255,53.598,68.816,53.821,50.406,1.387,3.906,0.571,99.998,80.0,61.957,38.165,50.013,50.553,102.202,83.669,104.503,41.639,53.511,42.697,-10.82,62.438,100.0,69.625,67.813,55.813,59.313,13.719,0,72,70,1000,200,0.103,199.875,72.5,63.781,0.129,69.625,69.313,56.438,70.563,32.438,26.094,72,70,1000,200,0.035,203.875,121.125,94.375,0.273,69.5,69.0,56.813,59.0,19.844,45.156,72,70,1000,200,0.033,196.5,74.75,74.375,0.042,72.313,67.75,56.813,58.0,0,60.031,72,70,1000,200,0.292,591.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.001,1.163,0.0,1.914,1.539,0.647,0.165,1.054,0.002,0.001
5082008,712,1,1,3,1,100.0,22.336,100.0,100.0,40,1,1,1528.551,643.045,0.021,13.091,0,80,55,1.4,1189.875,1226.15,2436.42,1068.257,55.148,53.704,68.816,53.821,50.192,1.398,3.942,0.582,99.991,79.993,61.873,38.109,50.065,50.445,102.202,83.669,104.355,41.639,53.407,42.77,-10.82,62.094,100.0,69.563,68.063,55.813,59.375,17.625,0,72,70,1000,200,0.102,200.0,72.5,63.781,0.143,69.625,69.5,56.438,70.375,32.563,25.781,72,70,1000,200,0.035,204.5,122.5,94.438,0.116,69.5,69.0,56.813,59.0,20.016,45.125,72,70,1000,200,0.033,197.0,74.75,74.375,0.042,72.375,67.625,56.813,58.0,0,59.813,72,70,1000,200,0.283,581.5,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,1.258,0.0,2.053,1.529,0.643,0.183,0.469,0.002,0.0
5082008,713,1,1,3,1,100.0,22.238,100.0,100.0,40,1,1,1559.004,645.388,0.011,13.12,0,80,55,1.4,1182.0,1224.625,2438.331,1079.171,55.04,53.81,68.921,54.032,50.192,1.372,3.949,0.553,99.997,79.997,61.817,38.081,50.162,50.553,102.054,83.563,104.208,41.639,53.302,42.77,-10.82,61.688,100.0,69.625,68.0,55.813,59.313,13.969,0,72,70,1000,200,0.102,199.75,72.5,63.781,0.143,69.625,69.625,56.25,68.75,24.984,25.531,72,70,1000,200,0.035,204.25,122.313,94.063,0.117,69.5,69.0,56.563,59.0,20.172,45.156,72,70,1000,200,0.032,196.75,74.75,74.375,0.042,72.313,67.813,56.813,57.938,0,59.188,72,70,1000,200,0.281,581.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.272,0.0,2.057,1.559,0.645,0.183,0.477,0.002,0.001
5082008,714,1,1,3,1,100.0,22.573,100.0,100.0,40,1,1,1528.551,647.731,0.011,13.091,0,80,55,1.4,1184.75,1218.525,2438.331,1077.121,55.148,53.81,68.711,53.926,50.085,1.368,3.877,0.579,99.966,79.996,61.929,38.081,50.143,50.66,101.906,83.669,104.134,41.712,53.302,42.697,-10.82,61.938,100.0,69.563,68.0,55.688,59.313,14.102,0,72,70,1000,200,0.102,200.0,72.75,64.188,0.167,69.625,69.563,56.344,67.25,25.109,25.219,72,70,1000,200,0.035,204.5,122.313,93.25,0.117,69.5,69.0,56.563,58.906,24.234,45.219,72,70,1000,200,0.032,196.25,74.813,74.375,0.035,72.5,67.875,56.719,57.875,0,59.313,72,70,1000,200,0.279,579.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.113,0.0,1.788,1.529,0.648,0.209,0.49,0.002,0.001
5082008,715,1,1,3,1,100.0,22.398,100.0,100.0,40,1,1,1559.004,650.073,0.011,13.134,0,80,55,1.4,1187.875,1233.784,2436.42,1080.125,55.04,53.81,68.816,54.032,50.085,1.36,3.837,0.586,99.999,79.997,61.873,38.137,50.13,50.768,101.832,83.669,103.986,41.639,53.302,42.77,-10.82,61.438,100.0,69.563,67.938,55.688,59.375,17.984,0,72,70,1000,200,0.1,198.25,72.875,64.313,0.167,69.438,69.438,56.344,66.313,32.969,25.203,72,70,1000,200,0.034,202.75,122.75,91.25,0.151,69.375,69.0,56.563,58.906,24.391,45.469,72,70,1000,200,0.031,196.125,74.813,74.375,0.051,72.5,67.875,56.469,57.875,0,59.469,72,70,1000,200,0.292,592.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,1.274,0.0,2.059,1.559,0.65,0.209,0.686,0.003,0.0
5082008,716,1,1,3,1,100.0,22.16,100.0,100.0,40,1,1,1559.004,641.874,0.011,13.134,0,80,55,1.4,1194.5,1235.312,2445.987,1082.921,54.932,53.81,68.711,54.032,49.978,1.345,3.848,0.542,100.0,80.0,62.069,38.165,50.143,50.553,101.758,83.669,103.912,41.712,53.198,42.77,-10.82,61.781,100.0,69.625,68.0,55.5,59.375,14.32,0,72,70,1000,200,0.105,201.25,73.313,64.75,0.167,69.438,69.313,56.25,66.125,33.156,25.156,72,70,1000,200,0.034,201.875,124.188,90.063,0.176,69.5,69.0,56.563,58.906,20.656,43.969,72,70,1000,200,0.035,206.875,74.875,74.563,0.05,72.5,68.0,56.469,57.875,0,60.563,72,70,1000,200,0.29,588.5,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.21,0.0,1.926,1.559,0.642,0.209,0.866,0.002,0.0
5082008,717,1,1,3,1,100.0,22.345,100.0,100.0,40,1,1,1594.144,644.217,0.011,13.12,0,80,55,1.4,1194.5,1247.546,2432.598,1088.176,55.04,53.916,68.816,54.138,50.085,1.372,3.963,0.564,100.0,80.0,62.041,38.137,50.156,50.66,101.684,83.669,103.838,41.786,53.198,42.843,-10.82,61.719,100.0,69.625,67.938,55.688,59.5,18.219,0,72,70,1000,200,0.1,199.625,73.5,65.0,0.173,69.438,69.25,56.25,66.875,33.344,26.5,72,70,1000,200,0.031,192.0,125.875,88.938,0.169,69.5,69.0,56.563,58.906,24.734,44.5,72,70,1000,200,0.035,201.75,75.813,74.563,0.069,72.688,67.875,56.469,57.75,0,61.25,72,70,1000,200,0.311,611.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.215,0.0,1.923,1.594,0.644,0.215,0.899,0.013,0.001
5082008,718,1,1,3,1,100.0,22.385,100.0,100.0,40,1,1,1527.379,644.217,0.011,13.047,0,80,55,1.4,1199.125,1232.256,2417.348,1080.856,55.04,53.916,68.711,54.138,50.085,1.379,3.895,0.546,100.0,80.0,62.041,38.109,50.175,50.66,101.536,83.775,103.691,41.712,53.302,42.843,-10.82,61.5,100.0,69.625,67.875,55.5,59.375,14.57,0,72,70,1000,200,0.102,199.75,73.688,65.063,0.169,69.438,69.125,56.25,67.5,33.531,25.938,72,70,1000,200,0.033,196.875,126.813,88.313,0.192,69.5,68.938,56.5,59.0,20.984,45.063,72,70,1000,200,0.033,197.375,77.188,74.188,0.069,72.5,67.875,56.469,57.75,0,62.094,72,70,1000,200,0.301,600.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,0.001,-0.001,1.273,0.0,2.046,1.527,0.644,0.213,1.065,0.03,0.001
5082008,719,1,1,3,1,100.0,22.4,100.0,100.0,40,1,1,1562.518,645.388,0.011,13.091,0,80,55,1.4,1190.5,1238.368,2430.689,1082.689,55.04,53.916,68.711,54.138,50.192,1.341,3.956,0.575,100.0,80.0,62.378,38.081,50.279,50.875,101.536,83.669,103.543,41.786,53.302,42.916,-10.82,61.906,100.0,69.625,67.938,55.688,59.594,14.703,0,72,70,1000,200,0.099,197.125,73.813,65.313,0.173,69.625,69.125,56.25,68.0,26.016,25.016,72,70,1000,200,0.035,205.5,127.625,89.0,0.189,69.5,68.938,56.563,59.219,21.156,45.625,72,70,1000,200,0.032,193.875,78.875,71.125,0.069,72.688,68.0,56.375,57.75,0,62.969,72,70,1000,200,0.298,597.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.285,0.0,2.051,1.563,0.645,0.215,1.051,0.078,0.001
5082008,720,1,1,3,1,100.0,22.261,100.0,100.0,40,1,1,1585.944,644.217,0.011,13.032,0,80,55,1.4,1207.75,1262.869,2434.509,1103.027,54.932,54.022,68.711,54.138,50.085,1.246,3.988,0.538,100.0,80.0,62.434,38.109,50.356,50.875,101.389,83.775,103.469,41.712,53.407,42.916,-10.82,62.125,100.0,69.625,67.813,55.688,59.5,14.836,0,72,70,1000,200,0.106,203.75,73.938,65.375,0.172,69.625,69.25,56.25,68.438,22.5,25.641,72,70,1000,200,0.033,201.375,128.0,90.125,0.171,69.688,69.0,56.5,59.219,21.313,44.25,72,70,1000,200,0.034,205.125,79.063,68.0,0.069,72.688,67.938,56.375,57.563,0,64.125,72,70,1000,200,0.31,608.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.342,0.0,2.175,1.586,0.644,0.216,0.933,0.112,0.001
5082008,721,1,1,3,1,100.0,22.495,100.0,100.0,40,1,1,1541.435,643.045,0.011,13.164,0,80,55,1.4,1216.75,1241.426,2440.244,1092.656,55.04,54.022,68.711,54.349,50.192,1.341,3.837,0.56,100.0,80.0,62.013,38.081,50.395,50.875,101.241,83.775,103.321,41.786,53.407,42.916,-10.82,61.313,100.0,69.625,67.813,55.5,59.5,14.961,0,72,70,1000,200,0.1,197.0,73.938,65.5,0.175,69.75,69.313,56.25,68.5,22.609,26.578,72,70,1000,200,0.031,193.25,128.5,90.938,0.166,69.5,69.0,56.5,59.375,21.469,44.875,72,70,1000,200,0.034,198.875,78.25,65.625,0.069,72.375,67.875,56.375,57.563,0,62.781,72,70,1000,200,0.319,619.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.28,0.0,2.062,1.541,0.643,0.216,0.898,0.127,0.001
5082008,722,1,1,3,1,100.0,22.77,100.0,100.0,40,1,1,1576.574,648.902,0.011,13.076,0,80,55,1.4,1222.0,1252.139,2444.072,1089.95,55.148,54.022,68.816,54.243,50.299,1.261,3.996,0.56,100.0,80.0,62.238,38.053,50.531,51.09,101.167,83.775,103.247,41.786,53.407,42.916,-10.82,61.625,100.0,69.625,67.938,55.688,59.594,15.07,0,72,70,1000,200,0.104,201.5,74.0,65.563,0.175,69.625,69.313,56.25,68.438,34.031,25.234,72,70,1000,200,0.035,203.75,128.75,91.438,0.157,69.5,69.063,56.5,59.375,21.625,45.469,72,70,1000,200,0.031,196.0,77.563,64.25,0.056,72.5,67.813,56.375,57.438,0,64.125,72,70,1000,200,0.314,613.5,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.001,1.271,0.0,2.048,1.577,0.649,0.216,0.843,0.109,0.001
5082008,723,1,1,3,1,100.0,22.883,100.0,100.0,40,1,1,1568.375,643.045,0.011,13.105,0,80,55,1.4,1217.0,1259.802,2445.987,1097.128,55.148,54.234,68.921,54.349,50.299,1.238,3.916,0.582,100.0,80.0,62.574,38.025,50.713,51.197,101.019,83.775,103.174,41.786,53.511,42.916,-10.82,62.219,100.0,69.625,67.813,55.688,59.781,15.188,0,72,70,1000,200,0.104,201.25,74.313,65.688,0.175,69.75,69.438,56.25,68.438,22.797,26.5,72,70,1000,200,0.03,194.25,129.0,91.938,0.137,69.5,69.063,56.5,59.375,21.766,44.5,72,70,1000,200,0.034,203.25,77.063,63.563,0.056,72.375,67.75,56.375,57.563,0,64.5,72,70,1000,200,0.326,625.5,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.263,0.0,2.053,1.568,0.643,0.221,0.731,0.111,0.002
5082008,724,1,1,3,1,100.0,23.192,100.0,100.0,40,1,1,1566.032,646.559,0.011,13.12,0,80,55,1.4,1217.0,1264.403,2453.656,1103.995,55.255,54.234,68.816,54.349,50.406,1.265,4.014,0.553,100.0,80.0,62.35,38.025,50.836,51.197,100.945,83.669,103.026,41.786,53.511,42.988,-10.82,61.688,100.0,69.625,67.875,55.688,59.594,19.094,0,72,70,1000,200,0.104,202.125,74.438,65.688,0.175,69.625,69.375,56.25,67.688,22.875,25.125,72,70,1000,200,0.035,204.25,128.625,91.813,0.103,69.5,69.063,56.5,59.375,21.922,44.406,72,70,1000,200,0.035,202.25,77.0,63.031,0.056,72.563,67.688,56.375,57.563,0,65.188,72,70,1000,200,0.314,614.5,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.345,0.0,2.186,1.566,0.647,0.224,0.546,0.114,0.001
5082008,725,1,1,3,1,100.0,23.367,100.0,100.0,40,1,1,1571.889,639.531,0.011,13.061,0,80,55,1.4,1214.125,1272.079,2445.987,1113.723,55.255,54.234,68.711,54.455,50.406,1.219,3.848,0.575,100.0,80.0,62.294,38.025,50.81,51.412,100.797,83.669,102.952,41.859,53.407,43.061,-10.82,61.625,100.0,69.625,67.813,55.813,59.781,15.445,0,72,70,1000,200,0.097,195.875,74.5,65.875,0.175,69.75,69.375,56.25,66.688,22.969,26.031,72,70,1000,200,0.032,198.375,128.0,92.25,0.103,69.5,69.0,56.563,59.5,22.078,44.906,72,70,1000,200,0.034,198.25,76.5,62.75,0.056,72.563,67.563,56.375,57.438,0,66.688,72,70,1000,200,0.342,642.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.359,0.0,2.176,1.572,0.64,0.221,0.53,0.113,0.001
5082008,726,1,1,3,1,100.0,23.544,100.0,100.0,40,1,1,1595.315,651.245,0.011,13.017,0,80,55,1.4,1232.875,1262.869,2444.072,1108.876,55.255,54.446,68.816,54.56,50.406,1.292,3.952,0.564,100.0,80.0,62.518,38.053,50.901,51.412,100.723,83.775,102.804,41.859,53.407,43.061,-10.82,61.75,100.0,69.625,67.813,55.688,59.906,15.594,0,72,70,1000,200,0.102,200.0,74.5,66.125,0.202,69.625,69.313,56.25,65.625,26.719,25.328,72,70,1000,200,0.034,203.125,127.625,92.875,0.103,69.5,69.0,56.5,59.375,22.234,45.594,72,70,1000,200,0.032,193.5,76.375,62.656,0.06,72.375,67.5,56.281,57.438,0,67.063,72,70,1000,200,0.33,628.5,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.355,0.0,2.169,1.595,0.651,0.248,0.515,0.12,0.001
5082008,727,1,1,3,1,100.0,23.5,100.0,100.0,40,1,1,1567.204,652.416,0.011,13.032,0,80,55,1.4,1233.875,1264.403,2449.82,1109.962,55.148,54.34,68.711,54.56,50.406,1.223,3.794,0.564,100.0,80.0,62.771,38.109,51.018,51.412,100.575,83.775,102.656,41.859,53.511,43.134,-10.82,62.0,100.0,69.625,67.875,55.688,60.0,19.5,0,72,70,1000,200,0.101,198.875,74.438,66.25,0.21,69.625,69.313,56.25,65.063,26.859,25.391,72,70,1000,200,0.034,201.75,127.313,93.063,0.183,69.5,69.0,56.5,59.5,22.391,45.75,72,70,1000,200,0.031,193.625,76.188,62.469,0.06,72.375,67.688,56.281,57.438,0,66.188,72,70,1000,200,0.336,636.5,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.426,0.0,2.303,1.567,0.652,0.252,0.903,0.12,0.001
5082008,728,1,1,3,1,100.0,23.347,100.0,100.0,40,1,1,1569.546,657.101,0.011,13.032,0,80,55,1.4,1238.625,1269.008,2440.244,1105.831,55.04,54.446,68.711,54.666,50.192,1.231,3.826,0.564,100.0,80.0,62.182,38.081,51.005,51.412,100.575,83.775,102.656,41.932,53.511,43.207,-10.82,61.125,100.0,69.563,67.938,55.688,60.0,19.641,0,72,70,1000,200,0.101,198.625,74.313,66.563,0.202,69.438,69.25,56.25,65.625,34.719,25.234,72,70,1000,200,0.034,201.875,128.625,91.813,0.188,69.5,69.0,56.5,59.375,16.953,45.125,72,70,1000,200,0.032,199.25,76.125,62.125,0.069,72.563,67.688,56.281,57.438,0,67.813,72,70,1000,200,0.338,634.5,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.435,0.0,2.303,1.57,0.657,0.229,0.996,0.141,0.001
5082008,729,1,1,3,1,100.0,23.676,100.0,100.0,40,1,1,1592.972,638.36,0.011,13.047,0,80,55,1.4,1239.875,1275.152,2440.244,1109.445,55.148,54.552,68.711,54.666,50.299,1.166,4.003,0.568,100.0,80.0,61.985,38.109,50.94,51.52,100.649,83.775,102.583,42.079,53.407,43.207,-10.82,60.594,100.0,69.625,67.938,55.688,60.0,16.0,0,72,70,1000,200,0.099,197.0,73.938,66.563,0.203,69.438,69.188,56.125,66.813,34.906,25.359,72,70,1000,200,0.034,200.25,129.875,90.938,0.181,69.5,69.0,56.5,59.5,22.703,45.0,72,70,1000,200,0.032,199.5,76.0,62.031,0.069,72.563,67.563,56.281,57.344,0,68.063,72,70,1000,200,0.35,647.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.299,0.0,2.04,1.593,0.638,0.219,1.014,0.141,0.001
5082008,730,1,1,3,1,100.0,23.553,100.0,100.0,40,1,1,1576.574,636.018,0.011,13.032,0,80,55,1.4,1239.875,1275.152,2440.244,1115.78,55.04,54.552,68.711,54.666,50.192,1.173,3.92,0.568,100.0,80.0,62.602,38.053,50.953,51.627,100.501,83.775,102.509,41.932,53.302,43.207,-10.82,61.125,100.0,69.625,67.938,55.688,60.0,16.125,0,72,70,1000,200,0.099,196.75,73.5,66.625,0.205,69.625,69.125,56.125,67.813,27.359,25.203,72,70,1000,200,0.034,201.375,130.25,90.813,0.197,69.5,69.0,56.5,59.375,22.859,45.156,72,70,1000,200,0.032,197.875,75.938,62.031,0.069,72.313,67.563,56.281,57.344,0,68.313,72,70,1000,200,0.353,648.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.461,0.0,2.303,1.577,0.636,0.206,1.118,0.14,0.001
5082008,731,1,1,3,1,100.0,23.587,100.0,100.0,40,1,1,1581.259,648.902,0.011,13.091,0,80,55,1.4,1244.25,1264.403,2445.987,1110.87,55.04,54.552,68.816,54.666,50.192,1.196,3.884,0.571,100.0,80.0,62.378,38.053,51.018,51.627,100.279,83.669,102.287,42.005,53.302,43.207,-10.82,60.938,100.0,69.563,67.875,55.688,60.0,20.016,0,72,70,1000,200,0.099,197.125,73.313,66.5,0.198,69.75,69.25,56.125,68.375,27.453,25.219,72,70,1000,200,0.033,200.875,130.375,91.688,0.152,69.5,69.0,56.281,59.375,23.016,45.688,72,70,1000,200,0.031,194.625,75.938,61.844,0.063,72.313,67.5,56.281,57.344,0,67.438,72,70,1000,200,0.352,647.5,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,1.393,0.0,2.181,1.581,0.649,0.197,0.846,0.13,0.001
5082008,732,1,1,3,1,100.0,23.611,100.0,100.0,40,1,1,1590.63,645.388,0.011,13.076,0,80,55,1.4,1237.625,1265.938,2445.987,1116.845,55.04,54.659,68.816,54.877,50.085,1.162,3.873,0.579,100.0,80.0,62.658,38.053,51.018,51.734,100.279,83.669,102.213,41.932,53.302,43.28,-10.82,60.969,100.0,69.625,67.938,55.688,59.781,16.375,0,72,70,1000,200,0.106,205.125,73.188,66.25,0.203,69.75,69.375,56.125,68.063,23.891,25.203,72,70,1000,200,0.033,200.75,130.375,92.5,0.121,69.5,69.0,56.281,59.375,17.578,45.281,72,70,1000,200,0.033,195.0,75.813,61.844,0.069,72.063,67.5,56.188,57.344,0,67.938,72,70,1000,200,0.334,635.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,1.55,0.0,2.444,1.591,0.645,0.206,0.659,0.141,0.001
5082008,733,1,1,3,1,100.0,23.639,100.0,100.0,40,1,1,1581.259,648.902,0.011,13.091,0,80,55,1.4,1237.625,1276.689,2449.82,1124.818,55.04,54.659,68.816,54.983,50.085,1.173,3.906,0.575,100.0,80.0,62.041,37.997,50.914,51.627,100.057,83.669,101.992,42.005,53.302,43.28,-10.82,60.094,100.0,69.563,67.875,55.688,59.781,20.281,0,72,70,1000,200,0.098,197.0,73.063,66.188,0.198,69.75,69.375,56.125,67.188,23.984,25.297,72,70,1000,200,0.033,199.5,129.875,93.063,0.121,69.688,69.0,56.281,59.375,23.328,44.25,72,70,1000,200,0.035,204.0,75.563,61.844,0.069,72.375,67.75,56.188,57.344,0,68.313,72,70,1000,200,0.35,647.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.477,0.0,2.314,1.581,0.649,0.199,0.641,0.138,0.001
5082008,734,1,1,3,1,100.0,23.687,100.0,100.0,40,1,1,1581.259,644.217,0.011,13.076,0,80,55,1.4,1244.5,1284.379,2444.072,1118.973,55.04,54.765,68.816,54.877,50.085,1.12,3.913,0.553,100.0,80.0,62.294,37.997,50.94,51.627,99.835,83.669,101.918,41.932,53.198,43.207,-10.82,60.594,100.0,69.563,67.813,55.688,59.781,20.438,0,72,70,1000,200,0.105,202.5,73.188,66.188,0.201,69.625,69.438,56.125,66.313,27.719,25.688,72,70,1000,200,0.032,197.25,129.375,93.75,0.119,69.688,68.938,56.281,59.375,23.484,44.719,72,70,1000,200,0.033,201.125,75.563,61.844,0.086,72.5,67.75,56.188,57.281,0,69.313,72,70,1000,200,0.347,644.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,1.48,0.0,2.311,1.581,0.644,0.206,0.61,0.173,0.001
5082008,735,1,1,3,1,100.0,23.448,100.0,100.0,40,1,1,1592.972,647.731,0.011,13.12,0,80,55,1.4,1253.125,1275.152,2444.072,1114.649,54.932,54.659,68.711,54.772,50.085,1.124,3.834,0.553,100.0,80.0,62.967,37.969,51.115,51.627,99.761,83.669,101.844,42.079,53.407,43.28,-10.82,61.594,100.0,69.563,67.813,55.5,59.781,20.578,0,72,70,1000,200,0.105,202.75,73.188,66.0,0.23,69.625,69.313,56.125,65.625,27.813,25.859,72,70,1000,200,0.032,196.875,129.0,94.25,0.116,69.5,68.938,56.281,59.594,23.625,44.438,72,70,1000,200,0.034,202.125,75.5,61.844,0.073,72.5,67.813,56.188,57.344,0,70.375,72,70,1000,200,0.353,648.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.391,0.0,2.184,1.593,0.648,0.242,0.58,0.146,0.001
5082008,736,1,1,3,1,100.0,23.924,100.0,100.0,40,1,1,1604.685,651.245,0.011,13.047,0,80,55,1.4,1253.125,1285.917,2445.987,1124.48,55.148,54.871,68.711,54.983,50.192,1.189,4.021,0.546,100.0,80.0,63.331,38.081,51.322,51.842,99.761,83.669,101.77,42.079,53.302,43.28,-10.82,61.625,100.0,69.563,67.813,55.5,59.781,20.734,0,72,70,1000,200,0.098,195.5,73.188,66.0,0.229,69.625,69.313,56.125,65.25,27.922,25.813,72,70,1000,200,0.033,198.375,129.0,94.25,0.116,69.5,69.0,56.281,59.5,23.766,44.906,72,70,1000,200,0.033,199.375,75.313,61.75,0.073,72.313,67.5,56.188,57.281,0,69.75,72,70,1000,200,0.359,656.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.396,0.0,2.172,1.605,0.651,0.241,0.58,0.145,0.0
5082008,737,1,1,3,1,100.0,23.746,100.0,100.0,40,1,1,1591.801,650.073,0.021,13.017,0,80,55,1.4,1248.125,1281.302,2461.34,1127.094,55.04,54.871,68.711,55.088,50.299,1.128,3.888,0.586,100.0,80.0,62.63,38.109,51.296,51.949,99.687,83.669,101.622,42.079,53.407,43.353,-10.82,60.719,100.0,69.563,67.75,55.688,59.906,20.891,0,72,70,1000,200,0.103,200.875,73.438,66.188,0.221,69.438,69.25,55.938,64.938,35.75,26.156,72,70,1000,200,0.032,196.625,128.875,94.063,0.209,69.688,69.0,56.281,59.5,23.891,44.625,72,70,1000,200,0.034,200.875,75.188,61.75,0.073,72.875,67.375,56.188,57.281,0,71.625,72,70,1000,200,0.357,654.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.003,1.464,0.0,2.299,1.592,0.65,0.235,1.047,0.144,0.001
5082008,738,1,1,3,1,100.0,23.839,100.0,100.0,40,1,1,1605.857,647.731,0.001,13.076,0,80,55,1.4,1251.875,1296.699,2449.82,1128.632,55.04,54.765,68.711,54.983,50.299,1.143,4.014,0.568,100.0,80.0,62.546,38.165,51.257,51.842,99.613,83.669,101.475,42.079,53.407,43.353,-10.82,60.563,100.0,69.563,67.75,55.688,59.906,21.031,0,72,70,1000,200,0.103,200.375,73.5,66.25,0.219,69.438,69.188,56.125,66.063,28.234,26.625,72,70,1000,200,0.031,194.75,129.75,93.438,0.202,69.688,68.938,56.281,59.5,14.633,44.906,72,70,1000,200,0.033,198.75,75.0,61.75,0.073,72.313,67.438,56.188,57.281,0,72.25,72,70,1000,200,0.376,672.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,1.471,0.0,2.309,1.606,0.648,0.232,1.056,0.142,0.001
5082008,739,1,1,3,1,100.0,23.947,100.0,100.0,40,1,1,1615.227,651.245,0.021,12.959,0,80,55,1.4,1265.75,1290.536,2444.072,1131.501,55.04,54.977,68.816,55.088,50.192,1.067,3.981,0.56,100.0,80.0,62.827,38.109,51.244,51.842,99.465,83.563,101.401,42.152,53.407,43.425,-10.82,60.813,100.0,69.563,67.813,55.688,60.0,21.188,0,72,70,1000,200,0.102,199.875,73.813,66.5,0.231,69.625,69.188,56.125,67.688,28.359,27.031,72,70,1000,200,0.031,194.125,130.375,92.25,0.198,69.688,68.938,56.281,59.5,18.531,45.094,72,70,1000,200,0.032,197.875,75.0,61.75,0.068,72.063,67.375,56.188,57.281,0,72.563,72,70,1000,200,0.379,673.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.003,1.466,0.0,2.287,1.615,0.651,0.247,1.086,0.132,0.001
5082008,740,1,1,3,1,100.0,24.05,100.0,100.0,40,1,1,1584.773,647.731,0.011,13.076,0,80,55,1.4,1265.5,1284.379,2444.072,1131.791,55.04,54.871,68.711,55.088,50.299,1.052,3.978,0.564,100.0,80.0,62.406,38.109,51.27,51.949,99.317,83.563,101.327,42.152,53.407,43.498,-10.82,60.406,100.0,69.563,67.75,55.688,60.094,21.328,0,72,70,1000,200,0.102,200.375,73.938,66.563,0.241,69.75,69.25,56.125,68.75,28.469,27.422,72,70,1000,200,0.031,194.125,130.5,92.5,0.205,69.688,69.0,56.5,59.375,18.641,45.25,72,70,1000,200,0.032,197.625,75.0,61.844,0.056,72.313,67.125,56.188,57.281,0,73.563,72,70,1000,200,0.376,673.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.564,0.0,2.44,1.585,0.648,0.26,1.121,0.108,0.001
5082008,741,1,1,3,1,100.0,24.369,100.0,100.0,40,1,1,1590.63,646.559,0.011,13.091,0,80,55,1.4,1264.0,1295.158,2449.82,1132.271,55.148,55.083,68.816,55.194,50.192,1.071,3.877,0.557,100.0,80.0,62.995,38.053,51.465,52.057,99.169,83.563,101.253,42.152,53.302,43.498,-10.82,61.063,100.0,69.563,67.813,55.688,60.094,21.484,0,72,70,1000,200,0.101,199.0,73.938,66.75,0.237,69.75,69.438,56.125,69.313,24.906,26.641,72,70,1000,200,0.034,200.125,130.75,93.688,0.209,69.688,68.938,56.281,59.375,24.344,45.563,72,70,1000,200,0.032,196.375,75.188,62.031,0.056,72.5,67.125,56.188,57.281,0,73.625,72,70,1000,200,0.371,668.5,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.001,1.58,0.0,2.443,1.591,0.647,0.249,1.114,0.108,0.001
5082008,742,1,1,3,1,100.0,24.481,100.0,100.0,40,1,1,1619.912,645.388,0.011,13.091,0,80,55,1.4,1263.75,1295.158,2449.82,1138.588,55.04,55.083,68.816,55.194,50.085,1.033,3.978,0.564,100.0,80.0,62.855,38.025,51.478,52.057,99.169,83.563,101.105,42.079,53.302,43.498,-10.82,60.75,100.0,69.563,67.75,55.688,60.094,21.641,0,72,70,1000,200,0.1,197.25,74.0,66.875,0.244,69.813,69.5,56.125,69.125,22.109,26.016,72,70,1000,200,0.035,206.375,130.375,94.063,0.133,69.688,68.938,56.281,59.219,18.859,45.969,72,70,1000,200,0.032,194.625,75.313,62.031,0.056,72.375,67.125,56.188,57.281,0,74.875,72,70,1000,200,0.377,672.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.655,0.0,2.575,1.62,0.645,0.254,0.695,0.109,0.001
5082008,743,1,1,3,1,100.0,24.319,100.0,100.0,40,1,1,1614.056,639.531,0.011,13.105,0,80,55,1.4,1265.875,1298.241,2438.331,1135.529,55.04,55.083,68.711,55.194,50.192,1.052,3.992,0.59,100.0,80.0,63.191,38.053,51.568,52.164,99.095,83.456,101.031,42.152,53.302,43.498,-10.82,61.219,100.0,69.563,67.75,55.688,60.219,25.563,0,72,70,1000,200,0.1,198.0,73.813,66.75,0.245,69.813,69.5,56.125,68.063,22.156,26.563,72,70,1000,200,0.033,203.25,130.125,94.375,0.133,69.5,68.875,56.281,59.219,24.578,46.094,72,70,1000,200,0.032,195.875,75.563,62.031,0.069,72.313,67.125,56.188,57.281,0,75.188,72,70,1000,200,0.378,672.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,-0.001,1.582,0.0,2.445,1.614,0.64,0.253,0.684,0.137,0.001
5082008,744,1,1,3,1,100.0,24.363,100.0,100.0,40,1,1,1594.144,643.045,0.011,13.047,0,80,55,1.4,1269.75,1299.783,2451.738,1133.232,55.04,55.189,68.816,55.3,50.192,1.09,4.006,0.56,100.0,80.0,64.061,38.053,51.653,52.272,99.021,83.563,100.958,42.225,53.407,43.644,-10.82,62.031,100.0,69.563,67.813,55.688,60.094,21.953,0,72,70,1000,200,0.102,199.375,73.813,66.875,0.243,69.75,69.563,56.125,67.25,22.203,27.641,72,70,1000,200,0.031,195.375,129.75,94.938,0.129,69.5,69.0,56.281,59.375,28.625,46.219,72,70,1000,200,0.032,196.25,76.188,61.844,0.073,72.313,67.125,56.188,57.281,0,75.25,72,70,1000,200,0.383,678.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.656,0.0,2.566,1.594,0.643,0.247,0.646,0.153,0.001
5082008,745,1,1,3,1,100.0,24.485,100.0,100.0,40,1,1,1626.94,643.045,0.011,13.032,0,80,55,1.4,1269.75,1299.783,2445.987,1136.442,55.04,55.295,68.816,55.405,50.192,1.124,3.844,0.568,100.0,80.0,63.556,38.193,51.542,52.272,99.021,83.563,100.81,42.225,53.407,43.717,-10.82,61.188,100.0,69.625,67.75,55.688,60.219,22.109,0,72,70,1000,200,0.1,196.625,73.813,66.875,0.236,69.75,69.438,56.125,66.563,25.156,27.688,72,70,1000,200,0.032,194.375,129.625,95.125,0.129,69.5,69.0,56.281,59.5,24.859,45.438,72,70,1000,200,0.033,203.75,78.188,61.531,0.086,72.313,67.125,56.188,57.281,0,75.75,72,70,1000,200,0.388,679.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,1.739,0.0,2.695,1.627,0.643,0.24,0.641,0.209,0.001
5082008,746,1,1,3,1,100.0,24.346,100.0,100.0,40,1,1,1619.912,658.272,0.021,12.988,0,80,55,1.4,1272.5,1304.41,2453.656,1136.49,54.932,55.295,68.816,55.405,50.085,1.059,3.988,0.571,100.0,80.0,63.64,38.277,51.465,52.272,98.799,83.563,100.662,42.152,53.302,43.644,-10.82,61.188,100.0,69.438,67.75,55.5,60.219,22.266,0,72,70,1000,200,0.098,196.125,73.688,67.063,0.236,69.75,69.375,56.125,66.125,25.234,27.516,72,70,1000,200,0.032,194.5,129.625,95.5,0.129,69.5,69.063,56.281,59.594,25.0,44.813,72,70,1000,200,0.035,207.125,80.375,61.25,0.086,72.313,67.125,56.188,57.281,0,76.125,72,70,1000,200,0.391,683.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.003,1.738,0.0,2.686,1.62,0.658,0.229,0.634,0.24,0.001
5082008,747,1,1,3,1,100.0,24.606,100.0,100.0,40,1,1,1612.885,650.073,0.011,13.003,0,80,55,1.4,1281.125,1293.617,2449.82,1131.706,55.04,55.295,68.816,55.511,50.085,1.078,3.945,0.56,100.0,80.0,63.107,38.249,51.413,52.272,98.873,83.456,100.662,42.225,53.198,43.644,-10.82,60.344,100.0,69.563,67.813,55.5,60.094,22.422,0,72,70,1000,200,0.104,203.25,73.5,66.875,0.237,69.75,69.375,56.125,65.875,25.313,27.203,72,70,1000,200,0.032,196.875,129.5,95.313,0.131,69.5,69.0,56.281,59.594,25.156,45.75,72,70,1000,200,0.034,198.75,83.75,61.063,0.086,72.0,67.125,56.188,57.281,0,76.188,72,70,1000,200,0.379,675.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.682,0.0,2.558,1.613,0.65,0.23,0.645,0.285,0.001
5082008,748,1,1,3,1,100.0,24.617,100.0,100.0,40,1,1,1602.343,646.559,0.011,13.032,0,80,55,1.4,1278.0,1304.41,2453.656,1141.199,55.04,55.401,68.816,55.511,50.085,1.059,3.92,0.553,100.0,80.0,63.892,38.277,51.504,52.486,98.577,83.456,100.441,42.372,53.093,43.717,-10.82,61.219,100.0,69.563,67.75,55.688,60.094,22.594,0,72,70,1000,200,0.101,198.375,73.438,66.75,0.25,69.625,69.313,55.938,65.563,25.406,26.484,72,70,1000,200,0.035,202.0,129.625,95.125,0.127,69.688,69.0,56.188,59.781,19.672,46.313,72,70,1000,200,0.032,194.375,87.875,61.156,0.086,72.063,67.125,56.094,57.188,0,75.5,72,70,1000,200,0.381,676.5,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.635,0.0,2.43,1.602,0.647,0.245,0.631,0.335,0.001
5082008,749,1,1,3,1,100.0,24.645,100.0,100.0,40,1,1,1600.0,657.101,0.011,13.047,0,80,55,1.4,1278.0,1316.766,2457.496,1139.671,55.04,55.295,68.711,55.511,50.085,1.021,3.83,0.535,100.0,80.0,64.257,38.277,51.782,52.486,98.577,83.456,100.441,42.298,53.093,43.717,-10.82,61.781,100.0,69.438,67.75,55.5,60.094,26.547,0,72,70,1000,200,0.102,200.75,73.188,66.75,0.249,69.625,69.313,55.938,65.438,29.156,26.141,72,70,1000,200,0.035,205.875,129.5,95.063,0.131,69.813,69.0,56.281,59.781,19.797,45.594,72,70,1000,200,0.032,202.0,92.25,61.25,0.073,72.313,67.188,56.094,57.188,0,76.563,72,70,1000,200,0.382,673.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,1.715,0.0,2.566,1.6,0.657,0.235,0.649,0.329,0.001
5082008,750,1,1,3,1,100.0,24.653,100.0,100.0,40,1,1,1614.056,646.559,0.011,13.032,0,80,55,1.4,1283.0,1310.585,2451.738,1143.367,55.04,55.401,68.711,55.617,50.085,0.964,3.963,0.564,100.0,80.0,64.257,38.389,51.886,52.486,98.503,83.456,100.367,42.372,53.093,43.79,-10.82,61.219,100.0,69.563,67.813,55.5,60.0,22.938,0,72,70,1000,200,0.104,201.75,73.188,66.625,0.259,69.625,69.25,55.938,65.313,29.266,26.719,72,70,1000,200,0.034,201.875,129.625,94.938,0.13,69.688,69.063,56.281,59.781,19.891,45.438,72,70,1000,200,0.034,203.0,94.938,61.531,0.073,72.313,67.063,56.094,57.188,0,78.625,72,70,1000,200,0.389,681.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.001,1.724,0.0,2.561,1.614,0.647,0.249,0.649,0.355,0.001
5082008,751,1,1,3,1,100.0,24.444,100.0,100.0,40,1,1,1596.486,651.245,0.021,13.076,0,80,55,1.4,1289.25,1321.404,2449.82,1151.107,55.04,55.401,68.606,55.511,50.085,1.029,4.071,0.553,100.0,80.0,64.509,38.417,52.1,52.701,98.355,83.456,100.367,42.372,53.198,43.862,-10.82,61.656,100.0,69.438,67.813,55.5,60.0,26.891,0,72,70,1000,200,0.104,202.25,72.875,66.625,0.252,69.625,69.25,56.125,65.25,29.391,27.172,72,70,1000,200,0.033,195.375,129.625,94.938,0.133,69.688,69.0,56.281,60.0,16.219,45.156,72,70,1000,200,0.034,205.5,97.5,61.656,0.073,72.5,67.125,56.281,57.188,0,77.0,72,70,1000,200,0.391,683.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,1.8,0.0,2.701,1.596,0.651,0.231,0.664,0.38,0.001
5082008,752,1,1,3,1,100.0,24.674,100.0,100.0,40,1,1,1625.769,653.587,0.011,13.047,0,80,55,1.4,1281.0,1312.13,2451.738,1144.722,54.932,55.613,68.816,55.617,50.085,0.972,3.873,0.571,100.0,80.0,64.061,38.474,52.048,52.594,98.281,83.35,100.145,42.298,53.198,43.79,-10.82,61.219,100.0,69.563,67.75,55.5,60.094,23.297,0,72,70,1000,200,0.098,196.625,72.875,66.75,0.285,69.625,69.188,56.125,65.313,29.516,26.203,72,70,1000,200,0.035,204.625,129.875,94.938,0.164,69.5,69.0,56.188,60.063,20.094,45.031,72,70,1000,200,0.035,205.0,99.375,61.75,0.073,72.313,67.125,56.094,57.188,0,80.25,72,70,1000,200,0.391,684.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.001,1.786,0.0,2.698,1.626,0.654,0.256,0.825,0.399,0.002
5082008,753,1,1,3,1,100.0,24.712,100.0,100.0,40,1,1,1597.657,646.559,0.011,13.003,0,80,55,1.4,1284.125,1312.13,2455.576,1145.509,55.04,55.507,68.606,55.617,50.299,1.01,3.985,0.579,100.0,80.0,64.285,38.474,52.061,52.701,98.207,83.35,100.071,42.445,53.302,43.79,-10.82,61.594,100.0,69.563,67.813,55.5,60.094,23.484,0,72,70,1000,200,0.103,201.0,72.813,66.875,0.283,69.625,69.125,56.125,65.938,29.625,26.484,72,70,1000,200,0.034,202.875,130.125,94.688,0.164,69.688,69.063,56.281,60.063,16.406,46.125,72,70,1000,200,0.033,195.875,101.375,62.031,0.056,72.063,67.188,56.188,57.188,0,78.813,72,70,1000,200,0.39,684.5,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.611,0.0,2.424,1.598,0.647,0.246,0.836,0.32,0.002
5082008,754,1,1,3,1,100.0,24.828,100.0,100.0,40,1,1,1637.482,652.416,0.011,12.974,0,80,55,1.4,1293.375,1322.951,2447.903,1138.15,55.04,55.507,68.711,55.722,50.192,1.044,4.017,0.579,100.0,80.0,64.65,38.474,52.126,52.701,98.059,83.35,99.924,42.372,53.302,43.79,-10.82,61.906,100.0,69.438,67.813,55.688,60.219,27.453,0,72,70,1000,200,0.103,201.25,72.813,66.875,0.285,69.625,69.188,56.125,66.563,29.734,27.391,72,70,1000,200,0.031,195.75,130.375,94.063,0.162,69.813,69.063,56.281,60.063,16.484,46.438,72,70,1000,200,0.032,193.125,101.813,62.25,0.056,72.063,67.25,56.094,57.188,0,79.75,72,70,1000,200,0.404,697.5,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,1.683,0.0,2.55,1.637,0.652,0.248,0.846,0.322,0.001
5082008,755,1,1,3,1,100.0,24.904,100.0,100.0,40,1,1,1616.398,637.189,0.011,13.003,0,80,55,1.4,1298.0,1318.312,2453.656,1147.761,55.255,55.719,68.606,55.722,50.299,1.01,3.938,0.571,100.0,80.0,65.603,38.53,52.366,53.023,97.986,83.35,99.85,42.372,53.407,43.862,-10.82,62.75,100.0,69.438,67.75,55.688,60.406,27.641,0,72,70,1000,200,0.102,200.25,72.875,67.188,0.293,69.75,69.188,56.125,66.875,26.203,26.297,72,70,1000,200,0.035,202.25,130.5,93.688,0.155,69.688,69.063,56.281,60.063,16.594,46.594,72,70,1000,200,0.032,193.125,102.5,62.313,0.056,72.063,67.188,56.094,57.188,0,80.313,72,70,1000,200,0.407,698.5,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.756,0.0,2.686,1.616,0.637,0.244,0.821,0.327,0.001
5082008,756,1,1,3,1,100.0,25.354,100.0,100.0,40,1,1,1616.398,654.758,0.011,13.061,0,80,55,1.4,1298.0,1313.675,2447.903,1148.046,55.148,55.932,68.816,55.934,50.299,0.994,4.032,0.575,100.0,80.0,65.351,38.586,52.417,53.131,97.912,83.244,99.776,42.518,53.407,44.008,-10.82,61.844,100.0,69.438,67.813,55.688,60.406,27.813,0,72,70,1000,200,0.102,199.0,72.875,67.063,0.27,69.75,69.25,56.125,67.25,26.281,26.375,72,70,1000,200,0.034,203.5,130.5,93.438,0.17,69.813,69.125,56.281,60.063,20.453,46.188,72,70,1000,200,0.032,197.5,103.063,62.469,0.056,72.313,67.188,56.094,57.188,0,79.625,72,70,1000,200,0.404,693.5,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.787,0.0,2.697,1.616,0.655,0.23,0.907,0.33,0.001
5082008,757,1,1,3,1,100.0,25.512,100.0,100.0,40,1,1,1626.94,648.902,0.011,13.134,0,80,55,1.4,1298.625,1316.766,2453.656,1150.832,55.04,55.826,68.711,55.934,50.192,0.983,3.873,0.553,100.0,80.0,64.453,38.614,52.366,53.131,97.764,83.244,99.702,42.372,53.302,44.008,-10.828,61.156,100.0,69.313,67.813,55.688,60.406,31.797,0,72,70,1000,200,0.102,199.75,73.063,67.188,0.303,69.75,69.313,56.125,67.375,26.359,27.047,72,70,1000,200,0.033,195.125,130.75,93.688,0.159,69.688,69.125,56.281,59.781,16.781,46.563,72,70,1000,200,0.031,194.0,103.625,62.656,0.056,72.313,67.188,56.188,57.188,0,81.25,72,70,1000,200,0.416,706.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.966,0.0,2.978,1.627,0.649,0.261,0.848,0.333,0.001
5082008,758,1,1,3,1,100.0,25.624,100.0,100.0,40,1,1,1616.398,646.559,0.011,13.061,0,80,55,1.4,1299.375,1318.312,2463.262,1149.515,55.04,55.826,68.711,56.039,50.192,0.972,3.898,0.553,100.0,80.0,64.818,38.642,52.391,53.131,97.69,83.244,99.554,42.445,53.198,44.008,-10.82,61.094,100.0,69.313,67.813,55.688,60.406,28.219,0,72,70,1000,200,0.1,197.75,73.188,67.188,0.28,69.938,69.375,56.125,67.688,23.563,26.594,72,70,1000,200,0.034,201.625,130.75,93.875,0.138,69.688,69.188,56.281,60.063,20.656,45.094,72,70,1000,200,0.035,204.125,104.063,62.844,0.056,72.063,67.188,56.094,57.188,0,82.938,72,70,1000,200,0.412,702.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,-0.001,1.898,0.0,2.83,1.616,0.647,0.246,0.732,0.335,0.001
5082008,759,1,1,3,1,100.0,25.75,100.0,100.0,40,1,1,1621.083,639.531,0.011,13.091,0,80,55,1.4,1295.375,1315.22,2457.496,1156.196,55.148,56.038,68.816,56.145,50.299,0.956,4.043,0.575,100.0,80.0,65.014,38.614,52.554,53.346,97.616,83.244,99.48,42.445,53.198,44.008,-10.82,61.469,100.0,69.313,67.875,55.5,60.406,28.422,0,72,70,1000,200,0.1,197.75,73.313,67.375,0.296,69.813,69.375,56.125,67.125,23.625,26.266,72,70,1000,200,0.034,202.625,130.5,93.875,0.121,69.813,69.125,56.281,60.0,16.984,45.313,72,70,1000,200,0.034,203.125,104.188,62.938,0.056,72.313,67.375,56.094,57.188,0,83.438,72,70,1000,200,0.41,699.5,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,1.903,0.0,2.836,1.621,0.64,0.257,0.638,0.335,0.001
5082008,800,1,1,3,1,100.0,26.118,100.0,100.0,40,1,1,1603.514,650.073,0.011,13.149,0,80,55,1.4,1299.625,1319.858,2459.417,1146.026,55.255,56.144,68.921,56.251,50.299,0.975,3.963,0.557,100.0,80.0,64.678,38.67,52.579,53.453,97.542,83.244,99.407,42.518,53.302,44.081,-10.82,60.719,100.0,69.313,67.75,55.688,60.406,32.438,0,72,70,1000,200,0.101,198.0,73.313,67.375,0.326,69.813,69.375,55.938,66.313,23.672,27.438,72,70,1000,200,0.03,194.25,130.125,94.25,0.121,69.813,69.063,56.281,60.0,17.047,45.625,72,70,1000,200,0.033,201.25,104.625,63.344,0.056,72.313,67.375,56.094,57.188,0,83.25,72,70,1000,200,0.42,707.5,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.001,1.906,0.0,2.849,1.604,0.65,0.283,0.625,0.335,0.001
5082008,801,1,1,3,1,100.0,25.799,100.0,100.0,40,1,1,1616.398,650.073,0.011,13.134,0,80,55,1.4,1303.25,1322.951,2455.576,1153.873,55.04,56.144,68.921,56.251,50.085,0.953,3.844,0.568,100.0,80.0,64.481,38.614,52.515,53.346,97.468,83.138,99.259,42.518,53.198,44.154,-10.82,60.563,100.0,69.438,68.063,55.688,60.625,28.844,0,72,70,1000,200,0.1,197.0,73.438,67.688,0.302,69.813,69.375,56.125,65.875,26.594,26.344,72,70,1000,200,0.034,202.25,129.875,94.688,0.121,69.813,69.063,56.281,60.0,17.125,46.156,72,70,1000,200,0.032,197.375,104.938,63.656,0.051,72.5,67.313,56.094,57.188,0,84.5,72,70,1000,200,0.418,705.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.856,11.978,12.513,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,538.5,522.0,-0.072,537.5,531.0,0.001,-0.001,2.012,0.0,2.978,1.616,0.65,0.254,0.613,0.305,0.002
5082008,802,1,1,3,1,100.0,25.892,100.0,100.0,40,1,1,1637.482,655.93,0.011,13.164,0,80,55,1.4,1303.25,1327.594,2467.112,1150.436,55.04,56.25,69.447,56.251,49.978,0.918,3.902,0.568,100.0,80.0,65.771,38.137,52.579,53.453,97.394,83.138,99.185,42.592,53.093,44.227,-10.82,61.469,100.0,69.438,69.25,55.688,60.531,25.25,0,72,70,1000,200,0.097,196.625,73.5,67.75,0.308,69.813,69.438,55.938,65.313,23.781,26.578,72,70,1000,200,0.033,200.0,129.875,95.063,0.121,69.938,69.25,56.281,60.0,17.172,45.688,72,70,1000,200,0.033,200.75,105.0,63.875,0.042,72.563,67.5,56.094,57.188,0,86.625,72,70,1000,200,0.43,718.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,320.0,554.5,557.0,544.0,293.5,554.0,552.0,544.0,-0.001,2.05,0.0,2.983,1.637,0.656,0.259,0.606,0.25,0.001
5082008,803,1,1,3,1,100.0,26.152,100.0,100.0,40,1,1,1646.852,652.416,0.011,13.149,0,80,55,1.4,1317.875,1326.046,2451.738,1162.636,55.04,56.144,70.183,56.356,50.085,0.949,3.978,0.575,100.0,80.0,65.603,37.493,52.683,53.561,97.172,83.138,99.037,42.445,53.093,44.154,-10.82,61.438,100.0,69.625,70.438,55.5,60.625,18.875,0,72,70,1000,200,0.104,201.375,73.938,67.875,0.295,69.938,69.875,55.938,65.063,19.906,26.75,72,70,1000,200,0.033,198.75,129.625,95.063,0.121,70.0,69.813,56.281,59.688,10.555,45.813,72,70,1000,200,0.033,199.625,104.813,63.875,0.039,73.0,67.75,56.094,57.188,0,88.5,72,70,1000,200,0.431,718.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.813,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,556.5,560.5,552.0,303.75,556.0,558.0,553.5,-0.001,2.11,0.0,3.115,1.647,0.652,0.262,0.602,0.232,0.001
5082008,804,1,1,3,1,100.0,25.966,100.0,100.0,40,1,1,1635.139,655.93,0.011,13.251,0,80,55,1.4,1316.375,1333.788,2453.656,1164.846,55.148,56.25,70.709,56.356,50.192,0.899,4.1,0.531,100.0,80.0,65.8,36.932,52.871,53.775,97.172,83.138,99.037,42.518,53.093,44.227,-10.82,61.688,100.0,69.625,72.063,55.5,60.531,21.719,0,72,70,1000,200,0.103,200.625,74.313,67.688,0.253,70.188,70.375,55.938,64.813,17.172,27.031,72,70,1000,200,0.032,197.5,129.0,94.938,0.04,70.25,70.375,56.281,59.5,1.14,46.094,72,70,1000,200,0.033,197.875,104.313,63.938,0.031,73.188,68.25,56.094,57.188,0,92.875,72,70,1000,200,0.445,730.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,556.0,560.5,552.5,307.25,556.0,558.5,554.5,-0.001,2.141,0.0,3.139,1.635,0.656,0.245,0.196,0.182,0.001
5082008,805,1,1,3,1,100.0,26.318,100.0,100.0,40,1,1,1624.598,650.073,0.011,13.266,0,80,55,1.4,1319.0,1341.539,2469.037,1166.672,55.148,56.356,71.34,56.567,50.085,0.869,4.05,0.546,100.0,80.0,65.463,36.371,53.007,53.883,97.098,83.032,98.889,42.665,53.093,44.227,-10.82,60.906,100.0,69.938,73.25,55.688,60.531,11.641,0,72,70,1000,200,0.101,199.0,75.0,67.688,0.231,70.313,71.0,56.125,64.438,8.648,27.531,72,70,1000,200,0.032,195.5,128.0,94.438,0.032,70.5,70.938,56.281,59.375,0.0,46.75,72,70,1000,200,0.031,194.625,104.0,64.063,0.035,73.5,68.625,56.094,56.969,0,97.0,72,70,1000,200,0.458,742.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.805,11.948,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,555.0,559.5,551.5,308.0,554.5,557.5,553.5,-0.001,1.987,0.0,2.872,1.625,0.65,0.247,0.155,0.203,0.001
5082008,806,1,1,3,1,100.0,26.407,100.0,100.0,40,1,1,1655.051,653.587,0.011,13.383,0,80,55,1.4,1328.5,1335.338,2467.112,1166.547,55.148,56.462,71.55,56.567,50.085,0.815,3.945,0.549,100.0,80.0,65.94,36.007,53.156,53.883,97.024,83.032,98.963,42.665,53.093,44.372,-10.82,61.406,100.0,70.063,73.938,55.5,60.406,8.789,0,72,70,1000,200,0.099,196.75,75.625,67.75,0.167,70.438,71.375,56.125,63.75,4.625,28.141,72,70,1000,200,0.031,193.125,127.188,94.063,0.03,70.688,71.375,56.281,59.219,0.0,45.688,72,70,1000,200,0.035,204.0,103.5,64.25,0.034,73.688,68.813,56.094,57.188,0,100.0,72,70,1000,200,0.452,736.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.809,11.95,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,554.0,557.5,550.5,307.75,554.0,556.5,552.5,-0.002,2.191,0.0,3.166,1.655,0.654,0.192,0.143,0.194,0.001
5082008,807,1,1,3,1,100.0,26.245,100.0,100.0,40,1,1,1632.797,647.731,0.011,13.339,0,80,55,1.4,1332.0,1336.888,2442.157,1173.711,55.04,56.568,71.76,56.673,50.085,0.888,3.805,0.538,100.0,80.0,66.501,35.727,53.396,54.098,96.95,83.032,98.668,42.665,53.093,44.372,-10.82,61.563,100.0,70.063,74.563,55.5,60.0,8.773,0,72,70,1000,200,0.1,197.75,76.125,67.188,0.089,70.5,71.688,56.125,62.938,0.0,28.469,72,70,1000,200,0.031,193.625,126.5,93.688,0.029,70.875,71.688,56.188,59.0,0.0,45.969,72,70,1000,200,0.035,203.0,103.063,64.25,0.034,74.188,69.125,56.094,57.188,0,100.0,72,70,1000,200,0.454,738.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.926,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,552.5,556.0,549.5,307.5,550.5,555.0,551.0,-0.001,2.184,0.0,3.156,1.633,0.648,0.116,0.137,0.191,0.001
