DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,808,1,1,3,1,100.0,26.547,100.0,100.0,40,1,1,1626.94,651.245,0.011,13.222,0,80,55,1.4,1332.0,1341.539,2472.89,1167.22,55.148,56.568,71.971,56.779,50.192,0.85,4.079,0.568,100.0,80.0,65.771,35.615,53.409,54.205,96.95,83.032,98.668,42.811,53.093,44.445,-10.82,60.594,100.0,70.125,75.0,55.688,59.5,5.996,0,72,70,1000,200,0.099,196.5,76.125,66.875,0.014,70.625,71.875,56.125,61.875,0.0,27.328,72,70,1000,200,0.034,205.125,125.75,93.25,0.029,70.938,72.063,56.281,58.906,0.0,46.656,72,70,1000,200,0.033,197.875,102.813,64.438,0.038,74.188,69.313,56.094,57.188,0,100.0,72,70,1000,200,0.449,733.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,551.5,554.5,548.0,307.0,548.5,553.0,550.0,-0.001,2.101,0.0,2.994,1.627,0.651,0.019,0.136,0.212,0.001
5082008,809,1,1,3,1,100.0,26.644,100.0,100.0,40,1,1,1639.824,647.731,0.021,13.281,0,80,55,1.4,1333.125,1335.338,2469.037,1163.105,55.148,56.993,72.286,56.99,50.192,0.861,3.934,0.542,100.0,80.0,67.454,35.447,53.714,54.527,96.802,83.032,98.52,42.811,53.093,44.518,-10.82,62.25,100.0,70.25,75.313,55.688,58.563,0.0,0,72,70,1000,200,0.1,197.625,75.813,66.875,0.014,70.813,72.0,56.125,61.094,0.0,28.672,72,70,1000,200,0.031,194.375,124.813,93.063,0.029,71.063,72.25,56.281,58.625,0.0,47.25,72,70,1000,200,0.032,193.5,102.5,64.563,0.038,74.375,69.5,56.094,56.969,0,100.0,72,70,1000,200,0.457,738.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.782,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,550.5,553.0,546.5,306.75,547.5,551.5,548.5,-0.003,2.205,0.0,3.142,1.64,0.648,0.018,0.133,0.209,0.001
5082008,810,1,1,3,1,100.0,26.749,100.0,100.0,40,1,1,1639.824,646.559,0.011,13.295,0,80,55,1.4,1324.0,1349.298,2470.963,1171.298,55.04,56.993,72.286,57.201,50.085,0.876,3.898,0.579,100.0,80.0,65.856,35.39,53.74,54.527,96.876,82.925,98.594,42.738,53.093,44.591,-10.82,60.0,100.0,70.313,75.438,55.5,57.969,0.0,0,72,70,1000,200,0.105,202.375,75.5,66.875,0.014,70.938,72.125,56.125,60.469,0.0,27.641,72,70,1000,200,0.035,201.25,124.063,92.75,0.029,71.063,72.563,56.188,58.625,0.0,47.0,72,70,1000,200,0.031,197.125,102.0,64.625,0.042,74.5,69.688,56.094,57.188,0,100.0,72,70,1000,200,0.444,727.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.915,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,549.0,551.5,545.5,306.5,545.0,550.0,547.0,-0.001,2.379,0.0,3.414,1.64,0.647,0.018,0.131,0.228,0.001
5082008,811,1,1,3,1,100.0,26.875,100.0,100.0,40,1,1,1643.338,652.416,0.011,13.339,0,80,55,1.4,1332.375,1332.239,2484.473,1166.712,54.932,57.205,72.391,57.201,50.085,0.857,4.021,0.546,100.0,80.0,65.631,35.25,53.83,54.635,96.506,82.925,98.372,41.859,53.093,43.79,-10.82,59.75,100.0,70.563,75.688,55.688,57.594,0.0,0,72,70,1000,200,0.099,196.125,75.5,67.063,0.014,70.938,72.188,55.938,59.938,0.0,27.609,72,70,1000,200,0.034,203.875,123.5,92.563,0.029,71.188,72.688,56.188,58.625,0.0,46.25,72,70,1000,200,0.034,202.75,101.688,64.688,0.034,74.625,69.813,56.094,57.188,0,100.0,72,70,1000,200,0.445,728.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,547.5,550.0,543.5,306.0,544.0,548.0,546.0,-0.002,2.293,0.0,3.571,1.643,0.652,0.017,0.129,0.183,0.001
5082008,812,1,1,3,1,100.0,26.998,100.0,100.0,40,1,1,1640.996,641.874,0.011,13.31,0,80,55,1.4,1330.625,1347.746,2484.473,1164.021,55.148,57.311,72.601,57.307,50.192,0.869,4.032,0.549,100.0,80.0,65.8,35.278,53.765,54.742,96.58,82.925,98.299,41.566,53.093,43.571,-10.82,59.969,100.0,70.563,75.625,55.688,57.469,0.0,0,72,70,1000,200,0.105,203.125,75.25,67.188,0.014,70.938,72.188,56.125,59.563,0.0,28.734,72,70,1000,200,0.031,193.75,122.75,92.125,0.029,71.313,72.875,56.188,58.625,0.0,45.938,72,70,1000,200,0.035,204.0,101.313,64.813,0.034,74.625,70.0,56.094,57.188,0,100.0,72,70,1000,200,0.444,728.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.929,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,546.5,549.0,543.0,306.0,544.0,546.5,544.5,-0.001,2.315,0.0,3.7,1.641,0.642,0.017,0.128,0.18,0.001
5082008,813,1,1,3,1,100.0,26.61,100.0,100.0,40,1,1,1650.366,639.531,0.011,13.31,0,80,55,1.4,1331.0,1329.142,2490.276,1168.516,54.932,57.417,72.601,57.307,49.978,0.892,4.003,0.549,100.0,80.0,65.014,35.138,53.778,54.742,96.506,82.925,98.151,41.419,52.989,43.425,-10.82,58.688,100.0,70.563,75.813,55.5,57.156,0.0,0,72,70,1000,200,0.099,197.0,75.188,67.188,0.014,70.938,72.25,55.938,59.281,0.0,28.188,72,70,1000,200,0.033,197.375,122.063,91.938,0.029,71.625,73.063,56.188,58.5,0.0,46.719,72,70,1000,200,0.034,198.0,101.0,65.125,0.034,74.625,70.188,56.094,56.969,0,100.0,72,70,1000,200,0.446,732.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.925,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,545.5,547.5,541.5,305.75,542.5,545.0,543.5,-0.001,2.308,0.0,3.702,1.65,0.64,0.016,0.126,0.177,0.001
5082008,814,1,1,3,1,100.0,26.604,100.0,100.0,40,1,1,1648.023,650.073,0.011,13.354,0,80,55,1.4,1331.0,1346.194,2480.609,1166.205,54.932,57.417,72.707,57.518,49.657,0.781,3.927,0.535,100.0,80.0,65.771,35.054,53.804,54.742,96.284,82.925,98.077,41.273,52.78,43.353,-10.82,59.188,100.0,70.563,76.063,55.5,57.063,0.0,0,72,70,1000,200,0.102,200.625,75.188,67.25,0.014,71.0,72.313,55.844,58.969,0.0,27.344,72,70,1000,200,0.035,205.375,121.25,91.688,0.029,71.625,73.125,56.188,58.625,0.0,47.469,72,70,1000,200,0.031,194.0,100.688,65.188,0.038,74.625,70.188,56.094,56.969,0,100.0,72,70,1000,200,0.444,730.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,544.5,546.5,540.0,305.25,542.0,544.0,542.0,-0.001,2.414,0.0,3.851,1.648,0.65,0.016,0.124,0.196,0.001
5082008,815,1,1,3,1,100.0,26.155,100.0,100.0,40,1,1,1646.852,650.073,0.011,13.281,0,80,55,1.4,1331.125,1336.888,2486.406,1171.66,54.825,57.417,72.707,57.518,49.657,0.808,4.039,0.538,100.0,80.0,66.248,35.026,53.791,54.957,96.506,83.032,98.003,41.126,52.78,43.207,-10.82,59.406,100.0,70.625,76.125,55.5,56.969,0.0,0,72,70,1000,200,0.105,201.5,75.188,67.25,0.014,71.0,72.313,55.844,58.75,0.0,28.734,72,70,1000,200,0.031,195.625,120.5,91.438,0.029,71.5,73.188,56.094,58.375,0.0,46.531,72,70,1000,200,0.033,201.75,100.375,65.188,0.034,74.75,70.25,55.906,56.969,0,100.0,72,70,1000,200,0.445,730.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.763,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,543.5,545.0,539.5,305.25,539.5,542.5,541.0,-0.001,2.372,0.0,3.832,1.647,0.65,0.016,0.122,0.174,0.001
5082008,816,1,1,3,1,100.0,25.456,100.0,100.0,40,1,1,1631.625,644.217,0.021,13.266,0,80,55,1.4,1333.875,1339.988,2486.406,1166.017,54.61,57.417,72.707,57.518,49.549,0.865,3.999,0.546,100.0,80.0,66.893,34.97,53.817,54.957,96.21,82.819,97.929,41.126,52.571,43.207,-10.82,59.5,100.0,70.625,75.25,55.406,56.906,0.0,0,72,70,1000,200,0.1,198.625,75.125,67.25,0.014,71.0,72.375,55.844,58.625,0.0,28.516,72,70,1000,200,0.032,195.25,119.813,91.25,0.029,71.688,73.25,55.969,58.375,0.0,45.719,72,70,1000,200,0.035,206.25,100.0,65.313,0.042,74.875,70.375,55.781,56.969,0,100.0,72,70,1000,200,0.444,728.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.754,11.871,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,542.5,544.0,538.5,305.0,539.5,541.5,540.0,-0.003,2.412,0.0,3.828,1.632,0.644,0.016,0.12,0.212,0.001
5082008,817,1,1,3,1,100.0,25.323,100.0,100.0,40,1,1,1638.653,652.416,0.011,13.354,0,80,55,1.4,1320.375,1346.194,2482.54,1171.094,54.717,57.629,72.812,57.729,49.442,0.854,3.931,0.546,100.0,80.0,67.202,34.998,53.83,54.957,96.136,82.713,97.855,41.053,52.571,42.988,-10.82,59.125,100.0,70.688,74.313,55.281,56.906,0.0,0,72,70,1000,200,0.104,201.875,75.0,67.25,0.014,71.125,72.5,55.75,58.531,0.0,27.125,72,70,1000,200,0.035,206.25,119.188,90.938,0.029,71.625,73.438,55.969,58.375,0.0,46.344,72,70,1000,200,0.035,200.875,99.75,65.625,0.042,74.875,70.5,55.781,56.844,0,100.0,72,70,1000,200,0.435,721.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.732,11.846,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,542.0,543.0,537.5,304.75,538.5,540.5,539.5,-0.001,2.243,0.0,3.583,1.639,0.652,0.016,0.118,0.208,0.001
5082008,818,1,1,3,1,100.0,24.703,100.0,100.0,40,1,1,1653.88,646.559,0.011,13.295,0,80,55,1.4,1320.875,1346.194,2486.406,1176.033,54.61,57.629,72.812,57.729,49.442,0.85,4.079,0.575,100.0,80.0,66.332,34.942,53.804,55.064,96.062,82.713,97.708,40.906,52.675,42.916,-10.82,58.313,100.0,70.938,73.625,55.281,56.75,0.0,0,72,70,1000,200,0.105,201.375,75.0,67.375,0.014,71.0,72.563,55.75,58.344,0.0,27.313,72,70,1000,200,0.035,205.5,118.563,90.813,0.029,71.688,73.5,55.969,58.313,0.0,46.844,72,70,1000,200,0.033,196.5,99.5,65.625,0.038,74.938,70.563,55.781,56.844,0,100.0,72,70,1000,200,0.442,728.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.739,11.866,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,540.5,542.0,536.0,304.75,536.5,539.5,538.5,-0.001,2.271,0.0,3.706,1.654,0.647,0.016,0.116,0.187,0.001
5082008,819,1,1,3,1,100.0,24.311,100.0,100.0,40,1,1,1643.338,638.36,0.011,13.354,0,80,55,1.4,1330.875,1336.888,2463.262,1163.12,54.61,57.629,72.812,57.624,49.442,0.895,3.877,0.557,100.0,80.0,66.024,34.858,53.804,54.957,95.988,82.713,97.708,40.833,52.571,42.843,-10.82,58.031,100.0,71.188,73.313,55.281,56.563,0.0,0,72,70,1000,200,0.099,196.25,75.0,67.375,0.014,71.125,72.5,55.75,58.125,0.0,28.688,72,70,1000,200,0.031,194.5,117.938,90.625,0.029,71.75,73.438,55.969,58.375,0.0,47.344,72,70,1000,200,0.032,194.25,99.188,65.688,0.031,74.625,70.625,55.781,56.844,0,100.0,72,70,1000,200,0.453,735.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.721,11.841,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,540.0,541.5,536.0,304.5,535.5,538.5,538.0,-0.001,2.287,0.0,3.722,1.643,0.638,0.016,0.114,0.151,0.001
5082008,820,1,1,3,1,100.0,23.855,100.0,100.0,40,1,1,1618.741,647.731,0.011,13.31,0,80,55,1.4,1334.0,1333.788,2474.819,1172.2,54.61,57.523,72.707,57.729,49.335,0.861,3.873,0.542,100.0,80.0,66.389,34.83,53.895,55.064,95.914,82.713,97.56,40.687,52.571,42.77,-10.82,58.125,100.0,71.313,73.25,55.281,56.563,0.0,0,72,70,1000,200,0.106,203.375,74.938,67.375,0.014,71.125,72.563,55.625,58.125,0.0,28.078,72,70,1000,200,0.033,197.5,117.25,90.438,0.029,71.75,73.625,55.875,58.313,0.0,47.375,72,70,1000,200,0.031,194.25,98.875,65.813,0.034,74.625,70.625,55.719,56.844,0,100.0,72,70,1000,200,0.447,731.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.779,11.901,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,539.5,540.0,534.5,304.25,534.5,537.0,537.5,-0.001,2.333,0.0,3.845,1.619,0.648,0.015,0.112,0.163,0.001
5082008,821,1,1,3,1,100.0,23.163,100.0,100.0,40,1,1,1639.824,647.731,0.011,13.266,0,80,55,1.4,1334.0,1338.438,2488.341,1154.992,54.61,57.629,72.917,57.729,49.442,0.808,3.909,0.549,100.0,80.0,66.36,34.802,54.161,55.064,95.766,82.607,97.486,40.613,52.571,42.77,-10.82,57.969,100.0,71.313,73.188,55.188,56.563,0.0,0,72,70,1000,200,0.104,201.0,74.938,67.375,0.014,71.125,72.625,55.625,58.031,0.0,27.172,72,70,1000,200,0.035,205.75,116.625,90.25,0.029,71.875,73.688,55.875,58.188,0.0,46.625,72,70,1000,200,0.033,200.125,98.563,65.938,0.033,74.5,70.688,55.719,56.781,0,100.0,72,70,1000,200,0.433,718.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.785,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,538.5,539.5,534.0,304.0,534.0,536.5,536.5,-0.001,2.393,0.0,3.968,1.64,0.648,0.015,0.111,0.156,0.001
5082008,822,1,1,3,1,100.0,22.922,100.0,100.0,40,1,1,1645.681,644.217,0.011,13.237,0,80,55,1.4,1326.125,1330.69,2470.963,1163.523,54.61,57.629,73.022,57.835,49.335,0.85,3.988,0.538,100.0,80.0,67.707,34.746,54.426,55.279,95.692,82.607,97.412,40.613,52.675,42.697,-10.82,58.906,100.0,71.438,73.125,55.188,56.438,0.0,0,72,70,1000,200,0.101,197.25,74.688,67.375,0.014,71.125,72.625,55.625,57.906,0.0,28.75,72,70,1000,200,0.031,195.5,116.063,90.063,0.029,71.875,73.75,55.875,58.188,0.0,46.188,72,70,1000,200,0.034,203.375,98.25,66.0,0.034,74.75,70.688,55.719,56.781,0,100.0,72,70,1000,200,0.439,725.5,73.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.784,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.5,539.0,532.5,303.75,532.0,535.5,536.0,-0.001,2.287,0.0,3.826,1.646,0.644,0.015,0.109,0.159,0.002
5082008,823,1,1,3,1,100.0,21.851,100.0,100.0,40,1,1,1628.111,645.388,0.011,13.266,0,80,55,1.4,1322.125,1333.788,2480.609,1165.731,54.394,57.947,73.232,57.941,49.121,0.838,4.014,0.531,100.0,80.0,68.885,34.662,54.504,55.387,95.618,82.607,97.412,40.613,52.571,42.624,-10.82,60.125,100.0,71.75,73.188,55.094,56.438,0.0,0,72,70,1000,200,0.103,200.375,74.688,67.438,0.014,71.25,72.75,55.625,57.906,0.0,28.281,72,70,1000,200,0.033,196.375,115.5,89.688,0.029,71.875,73.875,55.875,58.0,0.0,46.188,72,70,1000,200,0.035,202.125,98.0,66.188,0.034,74.625,70.813,55.719,56.781,0,100.0,72,70,1000,200,0.436,721.5,73.188,72.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.777,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.0,538.5,532.0,304.0,531.0,534.5,535.5,-0.002,2.231,0.0,3.7,1.628,0.645,0.015,0.108,0.157,0.002
5082008,824,1,1,3,1,100.0,21.502,100.0,100.0,40,1,1,1630.454,643.045,0.011,13.295,0,80,55,1.4,1316.25,1339.988,2472.89,1166.551,54.502,57.947,73.127,57.941,49.335,0.85,4.093,0.564,100.0,80.0,67.623,34.69,54.439,55.494,95.544,82.607,97.264,40.467,52.675,42.551,-10.82,58.063,100.0,71.75,73.313,55.094,56.438,0.0,0,72,70,1000,200,0.104,202.0,74.625,67.438,0.014,71.25,72.75,55.625,57.906,0.0,27.125,72,70,1000,200,0.035,206.625,114.875,89.5,0.029,72.188,73.813,55.656,58.0,0.0,46.656,72,70,1000,200,0.034,198.5,97.75,66.313,0.035,74.625,70.875,55.625,56.781,0,100.0,72,70,1000,200,0.432,720.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,536.5,537.5,531.0,303.75,530.0,534.0,535.0,-0.001,2.27,0.0,3.843,1.63,0.643,0.015,0.106,0.16,0.001
5082008,825,1,1,3,1,100.0,20.728,100.0,100.0,40,1,1,1626.94,647.731,0.021,13.31,0,80,55,1.4,1324.25,1336.888,2467.112,1161.161,54.394,58.054,73.232,58.046,49.228,0.827,3.938,0.549,100.0,80.0,66.473,34.718,54.31,55.279,95.544,82.607,97.191,40.394,52.675,42.551,-10.82,57.156,100.0,71.938,73.313,55.188,56.438,0.0,0,72,70,1000,200,0.097,195.125,74.625,67.438,0.014,71.25,72.813,55.625,57.719,0.0,27.688,72,70,1000,200,0.034,202.875,114.5,89.438,0.029,71.875,73.875,55.656,58.0,0.0,46.031,72,70,1000,200,0.036,208.375,97.5,66.438,0.04,74.875,70.938,55.719,56.688,0,100.0,72,70,1000,200,0.437,723.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.912,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,535.5,537.0,530.5,303.5,529.5,533.5,534.5,-0.003,2.338,0.0,3.982,1.627,0.648,0.015,0.105,0.181,0.001
5082008,826,1,1,3,1,100.0,19.928,100.0,100.0,40,1,1,1628.111,646.559,0.011,13.324,0,80,55,1.4,1322.25,1327.594,2470.963,1160.035,54.287,57.841,73.232,58.046,49.228,0.808,3.888,0.549,100.0,80.0,66.641,34.606,54.258,55.387,95.396,82.5,97.117,40.32,52.675,42.479,-10.82,57.375,100.0,72.0,73.375,55.188,56.344,0.0,0,72,70,1000,200,0.104,202.0,74.625,67.438,0.014,71.438,72.875,55.531,57.719,0.0,28.797,72,70,1000,200,0.031,193.0,113.688,89.125,0.029,72.063,73.938,55.656,58.0,0.0,45.906,72,70,1000,200,0.035,204.5,97.188,66.5,0.042,74.75,70.938,55.625,56.688,0,100.0,72,70,1000,200,0.436,722.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.904,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,536.0,529.5,303.5,530.0,532.5,534.5,-0.001,2.328,0.0,3.99,1.628,0.647,0.015,0.103,0.187,0.001
5082008,827,1,1,3,1,100.0,19.53,100.0,100.0,40,1,1,1618.741,640.703,0.021,13.266,0,80,55,1.4,1322.25,1338.438,2482.54,1167.904,54.394,57.947,73.232,58.046,49.228,0.8,3.909,0.546,100.0,80.0,66.613,34.522,54.122,55.387,95.396,82.5,97.117,40.247,52.675,42.406,-10.82,57.344,100.0,71.813,73.438,55.094,56.344,0.0,0,72,70,1000,200,0.103,200.5,74.5,67.438,0.014,71.438,72.875,55.625,57.719,0.0,27.813,72,70,1000,200,0.034,199.5,113.25,88.938,0.029,72.063,74.063,55.625,58.0,0.0,46.406,72,70,1000,200,0.035,207.25,96.875,66.625,0.042,74.75,71.063,55.625,56.688,0,100.0,72,70,1000,200,0.432,719.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.5,535.5,528.5,303.25,528.0,531.5,534.0,-0.003,2.305,0.0,3.973,1.619,0.641,0.014,0.102,0.185,0.001
5082008,828,1,1,3,1,100.0,18.622,100.0,100.0,40,1,1,1615.227,643.045,0.011,13.31,0,80,55,1.4,1327.75,1333.788,2482.54,1159.47,54.287,58.054,73.337,58.152,49.228,0.819,3.999,0.538,100.0,80.0,66.977,34.466,54.122,55.494,95.322,82.607,96.969,40.32,52.675,42.333,-10.82,57.031,100.0,71.938,73.5,55.094,56.344,0.0,0,72,70,1000,200,0.103,201.25,74.5,67.688,0.014,71.438,72.938,55.531,57.719,0.0,27.234,72,70,1000,200,0.035,205.25,112.625,88.813,0.029,72.063,74.063,55.656,57.906,0.0,47.344,72,70,1000,200,0.036,207.625,96.563,66.813,0.042,74.625,71.125,55.625,56.688,0,100.0,72,70,1000,200,0.43,718.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.79,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,535.0,528.0,303.5,528.5,531.0,533.5,-0.001,2.169,0.0,3.716,1.615,0.643,0.014,0.1,0.182,0.001
5082008,829,1,1,3,1,100.0,18.253,100.0,100.0,40,1,1,1635.139,648.902,0.021,13.339,0,80,55,1.4,1326.375,1316.766,2484.473,1155.803,54.394,57.947,73.337,58.152,49.228,0.8,3.938,0.564,100.0,80.0,66.557,34.381,54.148,55.387,95.248,82.5,96.821,40.247,52.78,42.26,-10.82,57.156,100.0,71.938,73.563,55.094,56.344,0.0,0,72,70,1000,200,0.1,196.125,74.5,67.688,0.014,71.563,73.0,55.625,57.625,0.0,28.125,72,70,1000,200,0.032,198.875,112.25,88.5,0.029,72.063,74.063,55.656,58.0,0.0,46.563,72,70,1000,200,0.036,208.25,96.375,66.875,0.042,74.375,71.125,55.625,56.688,0,100.0,72,70,1000,200,0.433,719.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,534.5,527.5,303.25,527.0,530.5,533.0,-0.003,2.142,0.0,3.724,1.635,0.649,0.014,0.1,0.18,0.001
5082008,830,1,1,3,1,100.0,17.63,100.0,100.0,40,1,1,1630.454,637.189,0.011,13.31,0,80,55,1.4,1326.25,1332.239,2467.112,1157.961,54.394,58.054,73.443,58.152,49.228,0.819,3.891,0.553,100.0,80.0,67.398,34.297,54.284,55.494,95.174,82.5,96.821,40.174,52.884,42.187,-10.82,58.094,100.0,71.813,73.813,55.094,56.438,0.0,0,72,70,1000,200,0.103,200.25,74.5,67.688,0.014,71.563,73.063,55.625,57.625,0.0,28.438,72,70,1000,200,0.032,195.0,111.688,88.438,0.029,72.188,74.188,55.875,57.906,0.0,46.656,72,70,1000,200,0.036,208.375,96.25,67.0,0.041,74.625,71.188,55.625,56.688,0,100.0,72,70,1000,200,0.433,718.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.909,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,534.5,527.0,303.25,527.0,530.0,532.5,-0.001,2.108,0.0,3.716,1.63,0.637,0.014,0.098,0.174,0.001
5082008,831,1,1,3,1,100.0,17.585,100.0,100.0,40,1,1,1648.023,644.217,0.011,13.31,0,80,55,1.4,1325.375,1332.239,2480.609,1164.347,54.61,58.266,73.443,58.258,49.549,0.812,3.837,0.553,100.0,80.0,68.24,34.353,54.712,55.816,95.026,82.5,96.674,40.101,53.093,42.114,-10.82,58.969,100.0,71.938,73.75,55.188,56.438,0.0,0,72,70,1000,200,0.103,200.25,74.438,67.75,0.014,71.563,73.063,55.625,57.719,0.0,27.203,72,70,1000,200,0.035,205.0,111.125,88.313,0.029,72.188,74.25,55.875,57.906,0.0,47.813,72,70,1000,200,0.036,208.625,95.938,67.0,0.037,74.75,71.313,55.719,56.688,0,100.0,72,70,1000,200,0.429,716.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.912,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,534.0,526.5,303.25,526.0,529.5,532.5,-0.001,2.062,0.0,3.716,1.648,0.644,0.014,0.096,0.156,0.001
5082008,832,1,1,3,1,100.0,17.198,100.0,100.0,40,1,1,1645.681,647.731,0.011,13.281,0,80,55,1.4,1332.75,1332.239,2480.609,1165.26,54.61,58.16,73.443,58.363,49.657,0.861,4.017,0.538,100.0,80.0,67.595,34.381,54.835,55.816,94.878,82.5,96.6,40.027,53.407,41.969,-10.82,58.094,100.0,72.0,73.75,55.281,56.563,0.0,0,72,70,1000,200,0.104,201.375,74.5,67.75,0.014,71.563,73.125,55.75,57.719,0.0,27.969,72,70,1000,200,0.033,200.125,110.625,88.0,0.029,72.188,74.313,55.875,57.906,0.0,48.188,72,70,1000,200,0.036,209.0,95.688,67.125,0.034,74.625,71.25,55.625,56.781,0,100.0,72,70,1000,200,0.432,719.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,533.0,526.0,303.0,525.5,529.0,532.0,-0.002,1.928,0.0,3.578,1.646,0.648,0.014,0.095,0.141,0.001
5082008,833,1,1,3,1,100.0,17.618,100.0,100.0,40,1,1,1631.625,648.902,0.011,13.31,0,80,55,1.4,1339.875,1335.338,2474.819,1162.667,54.932,58.372,73.653,58.469,49.978,0.823,3.852,0.557,100.0,80.0,67.623,34.353,54.861,55.924,94.878,82.394,96.526,39.954,53.72,41.969,-10.82,59.0,100.0,72.0,73.938,55.406,56.438,0.0,0,72,70,1000,200,0.103,200.125,74.438,67.75,0.014,71.563,73.188,55.75,57.625,0.0,28.188,72,70,1000,200,0.033,196.125,110.125,87.938,0.029,72.188,74.375,55.875,57.906,0.0,47.531,72,70,1000,200,0.038,216.75,95.563,67.188,0.042,74.625,71.375,55.781,56.781,0,100.0,72,70,1000,200,0.429,717.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.796,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,532.5,525.5,303.0,525.5,528.5,531.5,-0.001,1.948,0.0,3.72,1.632,0.649,0.014,0.093,0.173,0.001
5082008,834,1,1,3,1,100.0,17.744,100.0,100.0,40,1,1,1624.598,639.531,0.011,13.383,0,80,55,1.4,1329.0,1339.988,2482.54,1169.321,54.932,58.478,73.548,58.575,50.085,0.804,3.798,0.535,100.0,80.0,67.595,34.353,54.725,55.924,94.804,82.394,96.452,39.954,53.929,41.969,-10.82,58.563,100.0,71.938,74.0,55.406,56.563,0.0,0,72,70,1000,200,0.101,198.75,74.313,67.75,0.014,71.625,73.188,55.844,57.719,0.0,27.313,72,70,1000,200,0.035,204.25,109.813,87.688,0.029,72.188,74.313,55.969,58.0,0.0,47.406,72,70,1000,200,0.04,219.75,95.313,67.375,0.042,74.875,71.438,55.781,56.844,0,100.0,72,70,1000,200,0.423,709.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,532.0,525.0,303.0,524.0,528.0,531.5,-0.001,1.93,0.0,3.741,1.625,0.64,0.013,0.093,0.171,0.001
5082008,835,1,1,3,1,100.0,17.977,100.0,100.0,40,1,1,1636.311,637.189,0.011,13.354,0,80,55,1.4,1330.125,1329.142,2486.406,1164.675,55.148,58.372,73.548,58.363,50.192,0.762,4.039,0.546,100.0,80.0,67.006,34.438,54.66,56.031,94.804,82.182,96.378,39.881,53.929,41.896,-10.82,57.281,100.0,72.0,74.125,55.406,56.563,0.0,0,72,70,1000,200,0.102,199.5,74.313,67.875,0.014,71.75,73.25,55.844,57.719,0.0,28.781,72,70,1000,200,0.031,192.125,109.25,87.625,0.029,72.313,74.313,55.969,57.906,0.0,47.406,72,70,1000,200,0.042,226.0,95.063,67.375,0.038,74.75,71.438,55.781,56.844,0,100.0,72,70,1000,200,0.423,710.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,532.0,524.5,303.0,524.5,528.0,531.0,-0.001,1.915,0.0,3.733,1.636,0.637,0.013,0.091,0.153,0.001
5082008,836,1,1,3,1,100.0,18.001,100.0,100.0,40,1,1,1640.996,647.731,0.011,13.383,0,80,55,1.4,1330.125,1339.988,2480.609,1162.303,55.148,58.584,73.758,58.575,50.192,0.796,3.927,0.553,100.0,80.0,67.623,34.41,54.686,56.139,94.73,82.182,96.304,39.881,53.929,41.896,-10.82,58.688,100.0,72.0,74.063,55.5,56.75,0.0,0,72,70,1000,200,0.101,199.0,74.313,67.875,0.014,71.75,73.25,55.938,57.719,0.0,27.313,72,70,1000,200,0.034,204.125,108.75,87.313,0.029,72.313,74.438,56.094,58.0,0.0,47.938,72,70,1000,200,0.042,225.5,94.75,67.5,0.041,74.75,71.5,55.781,56.969,0,100.0,72,70,1000,200,0.416,707.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.792,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,531.5,524.0,302.75,523.5,527.5,531.0,-0.001,1.92,0.0,3.741,1.641,0.648,0.013,0.09,0.163,0.001
5082008,837,1,1,3,1,100.0,18.107,100.0,100.0,40,1,1,1628.111,648.902,0.011,13.324,0,80,55,1.4,1334.875,1335.338,2474.819,1169.369,55.148,58.478,73.653,58.575,50.085,0.85,3.999,0.549,100.0,80.0,67.034,34.438,54.712,56.031,94.583,82.288,96.23,39.734,54.033,41.823,-10.82,57.906,100.0,72.0,74.063,55.5,56.906,0.0,0,72,70,1000,200,0.102,199.5,74.063,67.875,0.014,71.75,73.25,55.938,57.906,0.0,28.516,72,70,1000,200,0.031,193.0,108.25,87.188,0.029,72.313,74.5,56.094,58.0,0.0,48.469,72,70,1000,200,0.042,226.0,94.563,67.5,0.034,74.875,71.625,55.906,56.969,0,100.0,72,70,1000,200,0.424,714.0,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.782,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,531.5,524.0,303.0,523.0,527.0,531.0,-0.001,1.947,0.0,3.861,1.628,0.649,0.013,0.088,0.134,0.001
5082008,838,1,1,3,1,100.0,18.481,100.0,100.0,40,1,1,1614.056,648.902,0.011,13.281,0,80,55,1.4,1337.75,1332.239,2492.212,1167.75,55.255,58.584,73.653,58.68,50.192,0.774,3.826,0.568,100.0,80.0,67.903,34.381,55.029,56.246,94.509,82.288,96.157,39.661,53.929,41.75,-10.82,59.031,100.0,72.125,74.0,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.75,74.313,67.875,0.014,71.75,73.375,55.938,57.906,0.0,27.453,72,70,1000,200,0.034,202.875,107.75,87.063,0.029,72.313,74.563,56.094,58.0,0.0,48.875,72,70,1000,200,0.043,226.0,94.313,67.688,0.034,74.75,71.688,55.906,56.969,0,100.0,72,70,1000,200,0.415,704.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.894,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.5,531.5,523.5,303.0,523.0,527.0,530.5,-0.001,1.944,0.0,3.849,1.614,0.649,0.013,0.087,0.132,0.001
5082008,839,1,1,3,1,100.0,18.224,100.0,100.0,40,1,1,1643.338,636.018,0.011,13.354,0,80,55,1.4,1333.0,1332.239,2457.496,1163.955,55.04,58.796,73.758,58.892,50.192,0.793,3.884,0.557,100.0,80.0,68.38,34.41,55.295,56.461,94.435,82.288,96.083,39.661,54.033,41.75,-10.82,58.969,100.0,72.125,74.188,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.5,74.063,67.875,0.014,71.75,73.438,56.125,57.906,0.0,27.328,72,70,1000,200,0.034,202.625,107.375,87.0,0.029,72.313,74.563,56.188,58.0,0.0,47.719,72,70,1000,200,0.047,238.875,94.188,67.813,0.038,74.625,71.75,55.906,57.188,0,100.0,72,70,1000,200,0.409,699.5,73.188,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,531.0,523.0,302.75,523.5,526.5,530.5,-0.001,1.941,0.0,3.87,1.643,0.636,0.013,0.086,0.146,0.001
5082008,840,1,1,3,1,100.0,18.631,100.0,100.0,40,1,1,1624.598,643.045,0.011,13.324,0,80,55,1.4,1343.0,1349.298,2484.473,1173.854,55.148,58.796,73.863,58.892,50.192,0.781,4.068,0.527,100.0,80.0,67.791,34.466,55.431,56.461,94.435,82.288,96.009,39.661,54.138,41.823,-10.82,58.594,100.0,72.125,74.313,55.813,56.906,0.0,0,72,70,1000,200,0.106,203.5,74.0,67.875,0.014,71.875,73.438,56.125,57.906,0.0,27.203,72,70,1000,200,0.034,202.5,106.938,86.688,0.029,72.375,74.625,56.188,58.0,0.0,47.938,72,70,1000,200,0.048,239.0,93.938,67.813,0.042,74.75,71.813,56.094,57.188,0,100.0,72,70,1000,200,0.406,696.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,531.0,523.0,303.0,522.5,526.5,530.0,-0.001,1.99,0.0,3.996,1.625,0.643,0.013,0.085,0.16,0.001
5082008,841,1,1,3,1,100.0,19.054,100.0,100.0,40,1,1,1614.056,647.731,0.011,13.31,0,80,55,1.4,1343.0,1339.988,2474.819,1166.723,55.255,58.902,73.968,58.997,50.192,0.747,4.035,0.546,100.0,80.0,67.09,34.494,55.509,56.461,94.361,82.075,95.935,39.588,54.033,41.75,-10.82,57.563,100.0,72.0,74.25,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.375,74.0,68.0,0.014,71.875,73.5,56.125,58.031,0.0,28.016,72,70,1000,200,0.032,198.0,106.5,86.625,0.029,72.375,74.563,56.188,58.188,0.0,48.219,72,70,1000,200,0.048,239.375,93.75,68.0,0.038,74.938,71.875,56.094,57.188,0,100.0,72,70,1000,200,0.41,700.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,531.0,522.5,302.5,522.0,526.0,530.0,-0.001,1.992,0.0,3.992,1.614,0.648,0.012,0.084,0.142,0.001
5082008,842,1,1,3,1,100.0,19.066,100.0,100.0,40,1,1,1638.653,647.731,0.011,13.354,0,80,55,1.4,1339.25,1347.746,2499.965,1170.296,55.148,59.008,73.968,58.997,50.192,0.77,4.021,0.535,100.0,80.0,66.753,34.466,55.36,56.461,94.213,82.182,95.861,39.514,54.033,41.677,-10.82,57.313,100.0,72.125,74.188,55.813,56.906,0.0,0,72,70,1000,200,0.104,202.5,74.0,68.0,0.014,72.0,73.563,56.125,58.031,0.0,27.531,72,70,1000,200,0.034,201.75,106.125,86.375,0.029,72.375,74.625,56.188,58.0,0.0,48.781,72,70,1000,200,0.052,246.25,93.438,68.063,0.034,74.75,71.938,56.094,57.188,0,100.0,72,70,1000,200,0.403,694.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,530.5,522.0,302.5,522.0,526.0,529.5,-0.002,1.989,0.0,4.007,1.639,0.648,0.012,0.083,0.126,0.001
5082008,843,1,1,3,1,100.0,19.214,100.0,100.0,40,1,1,1662.079,645.388,0.011,13.339,0,80,55,1.4,1341.375,1338.438,2488.341,1165.278,55.148,58.902,74.073,58.997,50.192,0.743,3.945,0.538,100.0,80.0,66.809,34.41,55.321,56.353,94.139,82.075,95.713,39.514,54.033,41.605,-10.82,57.313,100.0,72.313,74.25,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.75,74.0,68.0,0.014,72.0,73.563,56.125,58.031,0.0,27.984,72,70,1000,200,0.033,199.25,105.688,86.375,0.029,72.375,74.625,56.188,58.0,0.0,49.219,72,70,1000,200,0.052,250.375,93.25,68.063,0.035,75.063,72.063,56.094,57.281,0,100.0,72,70,1000,200,0.395,689.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.5,521.5,302.75,521.0,525.5,529.5,-0.001,1.921,0.0,3.869,1.662,0.645,0.012,0.081,0.128,0.001
5082008,844,1,1,3,1,100.0,19.411,100.0,100.0,40,1,1,1628.111,645.388,0.011,13.324,0,80,55,1.4,1343.5,1344.642,2494.149,1170.233,55.148,58.796,73.968,58.997,50.085,0.758,3.974,0.568,100.0,80.0,66.921,34.353,55.347,56.461,94.065,82.075,95.713,39.441,54.033,41.605,-10.82,57.375,100.0,72.313,74.063,55.688,56.969,0.0,0,72,70,1000,200,0.104,200.875,73.938,68.063,0.014,72.0,73.5,56.125,58.031,0.0,27.984,72,70,1000,200,0.033,200.5,105.313,86.188,0.029,72.375,74.625,56.188,58.0,0.0,49.656,72,70,1000,200,0.053,251.375,93.0,68.188,0.034,75.313,72.188,56.094,57.281,0,100.0,72,70,1000,200,0.397,688.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.788,11.897,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,530.5,521.5,302.5,521.0,525.5,529.5,-0.002,1.976,0.0,4.0,1.628,0.645,0.012,0.08,0.123,0.001
5082008,845,1,1,3,1,100.0,19.626,100.0,100.0,40,1,1,1624.598,650.073,0.011,13.31,0,80,55,1.4,1342.875,1349.298,2499.965,1171.211,55.148,58.902,73.968,58.997,50.085,0.739,3.805,0.56,100.0,80.0,67.651,34.269,55.23,56.568,94.065,82.075,95.639,39.441,54.033,41.605,-10.82,57.781,100.0,72.313,74.25,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.25,73.938,68.063,0.014,72.125,73.625,56.125,58.125,0.0,28.078,72,70,1000,200,0.033,200.75,104.875,86.0,0.029,72.375,74.625,56.188,58.0,0.0,50.438,72,70,1000,200,0.053,252.25,92.875,68.313,0.034,75.438,72.125,56.094,57.281,0,100.0,72,70,1000,200,0.396,689.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,530.5,521.0,302.5,521.5,525.0,529.0,-0.001,1.974,0.0,3.996,1.625,0.65,0.012,0.079,0.122,0.001
5082008,846,1,1,3,1,100.0,20.321,100.0,100.0,40,1,1,1612.885,658.272,0.011,13.368,0,80,55,1.4,1346.125,1347.746,2498.026,1170.929,55.148,59.008,73.968,59.103,50.085,0.72,4.032,0.564,100.0,80.0,67.51,34.325,55.204,56.783,93.843,82.075,95.492,39.295,54.033,41.459,-10.82,57.469,100.0,72.313,74.375,55.688,56.969,0.0,0,72,70,1000,200,0.102,201.375,73.938,68.063,0.014,72.125,73.688,56.125,58.125,0.0,29.703,72,70,1000,200,0.033,198.25,104.5,85.875,0.029,72.375,74.625,56.188,58.0,0.0,49.563,72,70,1000,200,0.058,263.75,92.688,68.313,0.038,75.313,72.125,56.188,57.281,0,100.0,72,70,1000,200,0.391,682.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.902,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,530.5,521.0,302.5,521.5,525.0,529.0,-0.002,1.963,0.0,4.013,1.613,0.658,0.012,0.078,0.135,0.001
5082008,847,1,1,3,1,100.0,20.302,100.0,100.0,40,1,1,1598.829,650.073,0.011,13.354,0,80,55,1.4,1346.125,1347.746,2501.906,1180.154,55.255,59.115,73.968,59.208,50.299,0.678,3.841,0.527,100.0,80.0,67.763,34.353,55.321,56.998,93.843,82.075,95.492,39.368,54.138,41.532,-10.82,57.875,100.0,72.313,74.375,55.813,56.906,0.0,0,72,70,1000,200,0.106,204.5,73.813,68.063,0.014,72.125,73.75,56.125,58.031,0.0,28.578,72,70,1000,200,0.037,208.625,104.313,85.813,0.029,72.375,74.688,56.188,58.0,0.0,51.375,72,70,1000,200,0.057,261.75,92.563,68.438,0.042,75.438,72.125,56.188,57.281,0,100.0,72,70,1000,200,0.376,672.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.784,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,530.5,520.5,302.75,520.5,524.5,528.5,-0.002,1.957,0.0,4.009,1.599,0.65,0.012,0.078,0.147,0.001
5082008,848,1,1,3,1,100.0,20.36,100.0,100.0,40,1,1,1645.681,645.388,0.011,13.31,0,80,55,1.4,1344.0,1346.194,2494.149,1178.36,55.148,59.115,74.073,59.208,50.085,0.705,3.841,0.542,100.0,80.0,66.613,34.297,55.107,56.783,93.695,82.182,95.344,39.295,54.033,41.459,-10.82,56.531,100.0,72.438,74.313,55.813,56.969,0.0,0,72,70,1000,200,0.107,205.875,73.813,68.25,0.014,72.125,73.688,56.125,58.031,0.0,28.766,72,70,1000,200,0.037,211.125,103.813,85.563,0.029,72.375,74.625,56.188,58.0,0.0,51.438,72,70,1000,200,0.057,262.0,92.25,68.438,0.042,75.563,72.375,56.188,57.281,0,100.0,72,70,1000,200,0.38,675.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.785,11.894,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,530.5,519.5,302.5,519.5,524.5,528.5,-0.002,1.954,0.0,3.996,1.646,0.645,0.011,0.077,0.146,0.001
5082008,849,1,1,3,1,100.0,20.759,100.0,100.0,40,1,1,1637.482,650.073,0.011,13.266,0,80,55,1.4,1349.875,1357.065,2496.087,1176.608,55.148,59.327,74.179,59.42,50.085,0.682,4.035,0.557,100.0,80.0,67.791,34.297,55.23,56.998,93.695,81.969,95.418,39.221,54.033,41.459,-10.82,57.781,100.0,72.438,74.313,55.813,56.969,0.0,0,72,70,1000,200,0.112,209.125,73.813,68.063,0.014,72.125,73.75,56.125,58.031,0.0,28.891,72,70,1000,200,0.037,211.625,103.375,85.5,0.029,72.375,74.625,56.188,58.0,0.0,50.594,72,70,1000,200,0.062,273.25,92.063,68.438,0.042,75.688,72.438,56.188,57.344,0,100.0,72,70,1000,200,0.372,666.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,530.5,519.5,302.5,520.0,524.5,528.5,-0.002,2.004,0.0,4.119,1.637,0.65,0.012,0.075,0.144,0.001
5082008,850,1,1,3,1,100.0,20.816,100.0,100.0,40,1,1,1658.565,644.217,0.011,13.354,0,80,55,1.4,1359.5,1347.746,2484.473,1183.475,55.148,59.327,74.179,59.525,50.192,0.674,3.848,0.568,100.0,80.0,65.743,34.241,55.269,56.783,93.621,81.969,95.344,39.221,54.138,41.459,-10.828,55.781,100.0,72.5,74.313,55.813,56.969,0.0,0,72,70,1000,200,0.111,209.25,73.688,68.25,0.014,72.125,73.75,56.125,58.031,0.0,29.281,72,70,1000,200,0.037,210.75,103.063,85.438,0.029,72.375,74.625,56.188,58.0,0.0,50.938,72,70,1000,200,0.062,273.75,92.0,68.563,0.042,75.688,72.5,56.188,57.281,0,100.0,72,70,1000,200,0.366,664.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.909,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,530.0,519.5,302.5,520.0,524.0,528.5,-0.002,2.004,0.0,4.146,1.659,0.644,0.011,0.074,0.143,0.001
5082008,851,1,1,3,1,100.0,21.279,100.0,100.0,40,1,1,1630.454,646.559,0.011,13.339,0,80,55,1.4,1353.25,1341.539,2503.847,1170.195,55.255,59.115,73.968,59.314,50.192,0.678,4.025,0.542,100.0,80.0,66.389,34.241,55.269,56.89,93.473,81.969,95.27,39.148,54.138,41.459,-10.82,56.094,100.0,72.625,74.25,55.813,56.969,0.0,0,72,70,1000,200,0.112,208.875,73.688,68.375,0.014,72.25,73.75,56.25,58.031,0.0,30.578,72,70,1000,200,0.037,209.75,102.688,85.313,0.029,72.375,74.5,56.281,58.0,0.0,51.531,72,70,1000,200,0.063,273.75,91.625,68.563,0.042,75.688,72.563,56.188,57.344,0,100.0,72,70,1000,200,0.367,661.5,73.375,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.8,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,519.0,302.75,519.5,524.0,528.0,-0.002,2.056,0.0,4.277,1.63,0.647,0.011,0.073,0.141,0.002
5082008,852,1,1,3,1,100.0,21.803,100.0,100.0,40,1,1,1671.45,648.902,0.011,13.324,0,80,55,1.4,1364.125,1361.729,2496.087,1182.155,55.363,59.115,74.073,59.314,50.192,0.61,3.844,0.549,100.0,80.0,66.445,34.213,55.256,56.998,93.547,81.863,95.122,39.075,54.138,41.386,-10.82,56.344,100.0,72.625,74.25,55.813,56.969,0.0,0,72,70,1000,200,0.114,211.125,73.688,68.25,0.014,72.313,73.75,56.344,58.031,0.0,29.906,72,70,1000,200,0.04,219.875,102.438,85.0,0.029,72.375,74.563,56.188,57.906,0.0,51.563,72,70,1000,200,0.065,280.0,91.563,68.688,0.038,75.875,72.625,56.188,57.344,0,100.0,72,70,1000,200,0.354,649.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.79,11.904,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,530.0,518.5,302.5,520.0,524.0,528.0,-0.001,2.044,0.0,4.272,1.671,0.649,0.011,0.073,0.127,0.001
5082008,853,1,1,3,1,100.0,21.894,100.0,100.0,40,1,1,1652.709,645.388,0.011,13.281,0,80,55,1.4,1364.125,1374.181,2494.149,1179.682,55.255,59.433,74.179,59.525,50.085,0.678,4.021,0.527,100.0,80.0,67.23,34.185,55.418,57.105,93.473,81.863,95.122,39.075,54.138,41.313,-10.82,56.469,100.0,72.5,74.375,55.813,56.969,0.0,0,72,70,1000,200,0.114,211.75,73.5,68.375,0.014,72.125,73.813,56.25,58.031,0.0,29.984,72,70,1000,200,0.041,222.0,102.063,84.875,0.029,72.375,74.375,56.281,58.0,0.0,51.688,72,70,1000,200,0.067,281.5,91.375,68.875,0.04,75.875,72.688,56.188,57.344,0,100.0,72,70,1000,200,0.348,646.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,530.0,518.5,302.5,520.5,523.5,528.0,-0.002,1.973,0.0,4.124,1.653,0.645,0.011,0.072,0.131,0.001
5082008,854,1,1,3,1,100.0,22.193,100.0,100.0,40,1,1,1663.25,652.416,0.011,13.31,0,80,55,1.4,1361.375,1347.746,2499.965,1177.173,55.363,59.433,74.179,59.525,50.192,0.663,3.956,0.531,100.0,80.0,65.323,34.185,55.6,57.213,93.399,81.863,95.049,39.002,54.138,41.313,-10.82,54.875,100.0,72.5,74.5,55.813,56.906,0.0,0,72,70,1000,200,0.116,214.375,73.5,68.25,0.014,72.125,73.813,56.25,58.031,0.0,30.203,72,70,1000,200,0.041,221.5,101.688,84.875,0.029,72.313,74.563,56.188,57.906,0.0,51.688,72,70,1000,200,0.066,278.0,91.188,68.813,0.034,75.875,72.75,56.188,57.344,0,100.0,72,70,1000,200,0.35,647.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,530.0,518.0,302.5,519.5,523.5,528.0,-0.002,2.032,0.0,4.268,1.663,0.652,0.011,0.071,0.111,0.001
5082008,855,1,1,3,1,100.0,22.445,100.0,100.0,40,1,1,1659.737,651.245,0.011,13.412,0,80,55,1.4,1366.375,1352.404,2498.026,1181.102,55.255,59.539,74.179,59.631,50.192,0.682,3.837,0.52,100.0,80.0,65.295,34.129,55.561,56.998,93.325,81.757,94.975,39.002,54.242,41.24,-10.82,54.844,100.0,72.5,74.438,55.813,56.969,0.0,0,72,70,1000,200,0.12,216.75,73.5,68.375,0.014,72.125,73.688,56.125,58.031,0.0,30.75,72,70,1000,200,0.041,220.875,101.313,84.688,0.029,72.375,74.563,56.188,57.906,0.0,52.906,72,70,1000,200,0.066,281.75,91.0,68.875,0.042,75.688,72.75,56.281,57.344,0,100.0,72,70,1000,200,0.346,643.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.79,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,530.5,517.5,302.5,520.0,523.5,527.5,-0.002,1.97,0.0,4.165,1.66,0.651,0.011,0.07,0.135,0.001
5082008,856,1,1,3,1,100.0,22.787,100.0,100.0,40,1,1,1659.737,650.073,0.011,13.324,0,80,55,1.4,1366.0,1361.729,2505.789,1177.629,55.255,59.433,74.073,59.631,50.299,0.667,3.888,0.542,100.0,80.0,65.491,34.073,55.613,56.998,93.251,81.757,94.827,39.002,54.138,41.24,-10.82,55.094,100.0,72.5,74.313,55.813,56.969,0.0,0,72,70,1000,200,0.121,217.625,73.5,68.5,0.014,72.125,73.625,56.25,58.031,0.0,30.328,72,70,1000,200,0.041,221.875,101.063,84.563,0.029,72.375,74.563,56.281,58.0,0.0,52.969,72,70,1000,200,0.065,282.25,90.875,68.875,0.034,76.063,72.75,56.281,57.344,0,100.0,72,70,1000,200,0.347,645.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,530.0,517.5,302.5,519.0,523.0,527.5,-0.002,1.97,0.0,4.137,1.66,0.65,0.01,0.069,0.109,0.001
5082008,857,1,1,3,1,100.0,23.092,100.0,100.0,40,1,1,1663.25,650.073,0.011,13.383,0,80,55,1.4,1363.625,1361.729,2511.621,1183.157,55.363,59.327,74.179,59.525,50.192,0.61,4.039,0.535,100.0,80.0,66.781,34.017,55.852,57.105,93.177,81.863,94.753,38.928,54.138,41.24,-10.82,56.531,100.0,72.5,74.313,55.813,56.969,0.0,0,72,70,1000,200,0.122,218.75,73.5,68.25,0.014,72.25,73.75,56.25,57.906,0.0,31.813,72,70,1000,200,0.04,219.125,100.75,84.375,0.029,72.313,74.5,56.281,58.0,0.0,52.75,72,70,1000,200,0.071,295.0,90.563,69.188,0.038,76.188,72.938,56.281,57.438,0,100.0,72,70,1000,200,0.339,634.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.79,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,530.0,517.0,302.5,519.0,523.0,527.5,-0.002,2.034,0.0,4.293,1.663,0.65,0.011,0.069,0.118,0.001
5082008,858,1,1,3,1,100.0,23.699,100.0,100.0,40,1,1,1635.139,647.731,0.011,13.324,0,80,55,1.4,1363.625,1358.62,2511.621,1184.107,55.363,59.645,74.284,59.737,50.299,0.598,3.898,0.527,100.0,80.0,66.921,34.129,55.775,57.428,93.177,81.757,94.753,38.928,54.242,41.168,-10.82,56.031,100.0,72.5,74.5,55.813,56.969,0.0,0,72,70,1000,200,0.123,218.625,73.438,68.5,0.014,72.25,73.75,56.25,57.906,0.0,30.844,72,70,1000,200,0.044,230.625,100.313,84.375,0.029,72.375,74.5,56.281,57.906,0.0,52.656,72,70,1000,200,0.074,300.0,90.375,69.188,0.034,76.188,73.0,56.281,57.438,0,100.0,72,70,1000,200,0.33,627.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.925,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,530.0,517.0,302.25,519.0,522.5,527.5,-0.002,1.949,0.0,4.141,1.635,0.648,0.01,0.067,0.105,0.001
5082008,859,1,1,3,1,100.0,23.778,100.0,100.0,40,1,1,1648.023,647.731,0.011,13.339,0,80,55,1.4,1377.25,1355.511,2503.847,1180.102,55.363,59.645,74.284,59.737,50.299,0.602,4.025,0.527,100.0,80.0,67.623,34.073,56.027,57.535,93.029,81.757,94.679,38.782,54.242,41.168,-10.82,57.094,100.0,72.5,74.5,55.906,56.969,0.0,0,72,70,1000,200,0.122,218.0,73.438,68.375,0.014,72.25,73.688,56.25,57.906,0.0,31.125,72,70,1000,200,0.044,230.75,100.125,84.25,0.029,72.375,74.5,56.281,57.813,0.0,52.625,72,70,1000,200,0.076,303.0,90.375,69.188,0.04,76.188,73.125,56.281,57.438,0,100.0,72,70,1000,200,0.327,625.5,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.917,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,530.0,517.0,302.5,519.0,522.5,527.5,-0.002,2.059,0.0,4.416,1.648,0.648,0.01,0.067,0.123,0.002
5082008,900,1,1,3,1,100.0,24.405,100.0,100.0,40,1,1,1637.482,652.416,0.011,13.368,0,80,55,1.4,1380.25,1375.739,2523.31,1199.866,55.363,59.751,74.179,59.737,50.406,0.579,4.046,0.52,100.0,80.0,67.062,34.241,56.338,57.75,93.029,81.651,94.532,38.855,54.347,41.168,-10.82,55.75,100.0,72.5,74.563,55.906,56.969,0.0,0,72,70,1000,200,0.123,218.625,73.313,68.5,0.014,72.25,73.625,56.25,58.031,0.0,30.797,72,70,1000,200,0.044,230.125,99.688,84.063,0.029,72.375,74.563,56.281,58.0,0.0,52.938,72,70,1000,200,0.077,304.0,89.938,69.25,0.041,76.5,73.125,56.281,57.438,0,100.0,72,70,1000,200,0.33,628.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.801,11.906,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,516.5,302.25,518.5,522.5,527.5,-0.001,1.996,0.0,4.29,1.637,0.652,0.01,0.066,0.124,0.001
5082008,901,1,1,3,1,100.0,24.995,100.0,100.0,40,1,1,1652.709,648.902,0.011,13.339,0,80,55,1.4,1375.25,1371.066,2517.462,1189.967,55.471,59.963,74.284,59.948,50.406,0.572,3.927,0.557,100.0,80.0,66.865,34.185,56.04,57.857,92.881,81.757,94.532,38.782,54.347,41.095,-10.82,55.5,100.0,72.5,74.5,55.906,56.969,0.0,0,72,70,1000,200,0.126,222.625,73.313,68.5,0.014,72.25,73.688,56.25,57.906,0.0,31.969,72,70,1000,200,0.044,229.375,99.5,84.063,0.029,72.375,74.625,56.281,57.906,0.0,53.938,72,70,1000,200,0.076,301.25,89.875,69.25,0.036,76.5,73.125,56.281,57.563,0,100.0,72,70,1000,200,0.324,621.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,530.0,516.5,302.5,519.0,522.5,527.5,-0.002,1.982,0.0,4.281,1.653,0.649,0.01,0.065,0.108,0.002
5082008,902,1,1,3,1,100.0,25.013,100.0,100.0,40,1,1,1660.908,659.444,0.011,13.31,0,80,55,1.4,1375.0,1372.624,2509.677,1189.954,55.255,59.963,74.284,59.948,50.299,0.61,3.931,0.516,100.0,80.0,66.669,34.185,55.93,57.642,92.807,81.651,94.458,38.708,54.451,41.095,-10.82,54.875,100.0,72.625,74.375,55.906,56.969,0.0,0,72,70,1000,200,0.125,222.0,73.313,68.5,0.014,72.25,73.688,56.25,57.906,0.0,32.906,72,70,1000,200,0.043,228.25,99.188,83.938,0.029,72.375,74.625,56.281,57.906,0.0,53.875,72,70,1000,200,0.079,306.75,89.688,69.375,0.036,76.563,73.25,56.375,57.563,0,100.0,72,70,1000,200,0.32,620.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.787,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,516.0,302.5,519.5,522.5,527.5,-0.002,2.018,0.0,4.409,1.661,0.659,0.01,0.064,0.107,0.002
5082008,903,1,1,3,1,100.0,25.9,100.0,100.0,40,1,1,1665.593,657.101,0.011,13.398,0,80,55,1.4,1384.375,1374.181,2511.621,1186.158,55.471,60.069,74.284,60.054,50.406,0.591,3.956,0.538,100.0,80.0,64.734,34.185,56.118,57.75,92.807,81.651,94.384,38.708,54.556,41.022,-10.82,53.469,100.0,72.625,74.438,55.906,56.969,0.0,0,72,70,1000,200,0.126,223.125,73.313,68.5,0.014,72.25,73.75,56.344,57.906,0.0,32.094,72,70,1000,200,0.047,239.5,98.875,83.813,0.029,72.375,74.563,56.281,57.906,0.0,54.313,72,70,1000,200,0.08,308.75,89.563,69.375,0.035,76.625,73.25,56.375,57.563,0,100.0,72,70,1000,200,0.316,614.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,530.0,516.0,302.5,518.5,522.5,527.0,-0.002,1.956,0.0,4.302,1.666,0.657,0.01,0.063,0.103,0.002
5082008,904,1,1,3,1,100.0,26.399,100.0,100.0,40,1,1,1664.422,652.416,0.011,13.31,0,80,55,1.4,1392.625,1361.729,2517.462,1192.129,55.471,60.069,74.284,60.159,50.406,0.591,3.852,0.546,100.0,80.0,67.51,34.129,56.481,57.857,92.733,81.651,94.384,38.708,54.451,41.168,-10.82,56.031,100.0,72.688,74.375,55.906,57.063,0.0,0,72,70,1000,200,0.129,224.25,73.313,68.563,0.014,72.25,73.688,56.344,57.906,0.0,32.594,72,70,1000,200,0.047,238.25,98.563,83.625,0.029,72.375,74.5,56.281,57.906,0.0,53.813,72,70,1000,200,0.084,318.75,89.375,69.5,0.034,76.625,73.375,56.375,57.563,0,100.0,72,70,1000,200,0.309,608.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,530.0,515.5,302.5,519.0,522.5,527.0,-0.002,2.08,0.0,4.543,1.664,0.652,0.01,0.063,0.098,0.002
5082008,905,1,1,3,1,100.0,26.871,100.0,100.0,40,1,1,1697.218,659.444,0.011,13.368,0,80,55,1.4,1392.625,1367.953,2519.41,1194.633,55.471,60.069,74.284,60.159,50.299,0.579,3.909,0.52,100.0,80.0,66.557,34.213,56.442,57.965,92.585,81.544,94.31,38.562,54.347,41.313,-10.82,55.031,100.0,72.625,74.5,55.906,56.969,0.0,0,72,70,1000,200,0.131,227.0,73.313,68.563,0.014,72.25,73.75,56.344,58.031,0.0,33.375,72,70,1000,200,0.046,236.5,98.313,83.563,0.029,72.375,74.5,56.281,57.906,0.0,54.375,72,70,1000,200,0.084,318.5,89.25,69.5,0.039,76.625,73.375,56.375,57.563,0,100.0,72,70,1000,200,0.303,602.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,530.0,515.5,302.5,518.5,522.5,527.0,-0.002,2.33,0.0,5.103,1.697,0.659,0.01,0.062,0.112,0.002
5082008,906,1,1,3,1,100.0,27.072,100.0,100.0,40,1,1,1665.593,648.902,0.011,13.31,0,80,55,1.4,1385.625,1367.953,2521.36,1182.506,55.363,60.175,74.284,60.265,50.085,0.549,3.891,0.542,100.0,80.0,67.735,34.157,56.565,58.179,92.585,81.544,94.236,38.562,53.929,41.24,-10.82,55.75,100.0,72.5,74.625,55.813,56.969,0.0,0,72,70,1000,200,0.132,226.5,73.188,68.563,0.014,72.313,73.688,56.25,57.906,0.0,33.531,72,70,1000,200,0.048,241.75,98.0,83.563,0.029,72.313,74.563,56.281,57.906,0.0,55.625,72,70,1000,200,0.083,314.5,89.125,69.625,0.033,76.625,73.438,56.375,57.563,0,100.0,72,70,1000,200,0.298,597.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.821,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,530.0,515.5,302.5,518.0,523.0,527.0,-0.002,2.32,0.0,4.946,1.666,0.649,0.009,0.061,0.094,0.002
