DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,907,1,1,3,1,100.0,26.606,100.0,100.0,40,1,1,1683.163,662.958,0.011,13.383,0,80,55,1.4,1386.5,1372.624,2515.514,1187.552,55.04,60.282,74.389,60.265,49.764,0.534,4.028,0.516,100.0,80.0,67.538,34.269,56.559,58.072,92.659,81.544,94.088,38.489,53.616,41.168,-10.82,54.938,100.0,72.625,74.5,55.688,56.906,0.0,0,72,70,1000,200,0.13,226.0,73.188,68.563,0.014,72.25,73.563,56.125,57.906,0.0,34.125,72,70,1000,200,0.05,245.75,97.75,83.375,0.029,72.375,74.625,56.188,57.813,0.0,55.031,72,70,1000,200,0.088,326.0,88.938,69.75,0.037,76.75,73.625,56.281,57.563,0,100.0,72,70,1000,200,0.293,592.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,530.0,515.5,302.25,518.5,522.5,527.0,-0.001,2.37,0.0,4.975,1.683,0.663,0.009,0.061,0.103,0.002
5082008,908,1,1,3,1,100.0,26.699,100.0,100.0,40,1,1,1659.737,658.272,0.011,13.339,0,80,55,1.4,1391.75,1377.298,2513.567,1189.679,55.04,60.282,74.284,60.265,49.657,0.549,3.87,0.531,100.0,80.0,67.735,34.157,56.468,58.179,92.437,81.438,94.088,38.635,53.511,41.168,-10.82,54.906,100.0,72.688,74.563,55.5,56.906,0.0,0,72,70,1000,200,0.133,228.5,73.188,68.688,0.014,72.25,73.625,56.125,57.719,0.0,34.969,72,70,1000,200,0.05,245.25,97.375,83.375,0.029,72.375,74.563,56.094,57.813,0.0,55.656,72,70,1000,200,0.088,325.5,88.75,69.75,0.033,76.75,73.625,56.188,57.438,0,100.0,72,70,1000,200,0.29,587.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.926,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,515.5,302.5,518.5,522.5,527.0,-0.002,2.271,0.0,4.689,1.66,0.658,0.009,0.059,0.091,0.002
5082008,909,1,1,3,1,100.0,26.438,100.0,100.0,40,1,1,1673.792,653.587,0.011,13.427,0,80,55,1.4,1390.75,1364.84,2527.214,1187.891,54.932,60.282,74.284,60.37,49.549,0.522,4.05,0.535,100.0,80.0,68.183,34.241,56.338,58.287,92.437,81.438,94.015,39.295,53.511,41.75,-10.82,55.438,100.0,72.625,74.5,55.406,56.75,0.0,0,72,70,1000,200,0.133,227.875,73.188,68.688,0.014,72.313,73.5,55.938,57.625,0.0,35.031,72,70,1000,200,0.05,246.75,97.188,83.188,0.029,72.375,74.563,56.094,57.813,0.0,56.406,72,70,1000,200,0.088,327.25,88.688,69.75,0.037,77.063,73.813,56.281,57.438,0,100.0,72,70,1000,200,0.287,584.5,73.625,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.805,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,530.0,515.0,302.25,517.5,523.0,527.0,-0.002,2.319,0.0,4.573,1.674,0.654,0.009,0.059,0.102,0.002
5082008,910,1,1,3,1,100.0,26.345,100.0,100.0,40,1,1,1687.848,658.272,0.011,13.398,0,80,55,1.4,1388.25,1383.534,2517.462,1188.405,54.932,60.494,74.389,60.582,49.549,0.534,4.025,0.524,100.0,80.0,67.987,34.241,56.189,58.179,92.437,81.438,93.941,39.661,53.407,42.114,-10.82,54.5,100.0,72.625,74.438,55.406,56.75,0.0,0,72,70,1000,200,0.134,229.75,73.063,68.875,0.014,72.25,73.438,55.938,57.625,0.0,34.594,72,70,1000,200,0.053,253.375,96.938,83.063,0.029,72.375,74.5,56.094,57.75,0.0,56.688,72,70,1000,200,0.092,331.5,88.625,69.875,0.038,76.875,73.875,56.188,57.438,0,100.0,72,70,1000,200,0.278,577.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.803,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,515.0,302.25,517.0,522.5,527.0,-0.002,2.391,0.0,4.559,1.688,0.658,0.009,0.058,0.104,0.001
5082008,911,1,1,3,1,100.0,25.978,100.0,100.0,40,1,1,1667.936,658.272,0.011,13.441,0,80,55,1.4,1397.0,1372.624,2540.904,1205.959,54.825,60.282,74.494,60.476,49.549,0.518,4.017,0.549,100.0,80.0,66.445,34.101,56.118,58.072,92.363,81.438,93.867,39.881,53.511,42.26,-10.82,53.375,100.0,72.5,74.438,55.5,56.75,0.0,0,72,70,1000,200,0.137,231.25,73.063,68.688,0.014,72.313,73.438,55.938,57.625,0.0,35.406,72,70,1000,200,0.054,255.0,96.688,83.0,0.029,72.375,74.5,56.094,57.75,0.0,57.438,72,70,1000,200,0.092,332.0,88.375,70.0,0.034,76.875,73.938,56.188,57.438,0,100.0,72,70,1000,200,0.28,579.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,529.5,515.0,302.25,519.0,523.0,527.0,-0.002,2.346,0.0,4.436,1.668,0.658,0.009,0.058,0.091,0.001
5082008,912,1,1,3,1,100.0,26.423,100.0,100.0,40,1,1,1680.82,659.444,0.011,13.324,0,80,55,1.4,1401.5,1381.974,2531.121,1199.22,55.04,60.388,74.389,60.476,49.764,0.495,4.086,0.516,100.0,80.0,66.697,34.101,56.105,57.965,92.215,81.332,93.793,39.954,53.616,42.333,-10.82,53.781,100.0,72.625,74.563,55.5,56.75,0.0,0,72,70,1000,200,0.137,231.5,73.063,68.688,0.014,72.125,73.5,56.125,57.625,0.0,35.781,72,70,1000,200,0.053,252.625,96.438,83.0,0.029,72.375,74.438,56.094,57.75,0.0,58.156,72,70,1000,200,0.097,340.5,88.125,70.0,0.038,76.75,74.063,56.188,57.438,0,100.0,72,70,1000,200,0.275,573.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,515.0,302.75,517.0,522.5,527.0,-0.002,2.32,0.0,4.397,1.681,0.659,0.009,0.057,0.1,0.001
5082008,913,1,1,3,1,100.0,26.516,100.0,100.0,40,1,1,1691.362,657.101,0.011,13.368,0,80,55,1.4,1401.5,1396.022,2529.167,1207.871,55.04,60.282,74.389,60.476,49.871,0.511,3.898,0.52,100.0,80.0,67.09,34.101,56.312,58.072,92.289,81.332,93.867,40.101,53.825,42.479,-10.82,54.406,100.0,72.688,74.563,55.688,56.563,0.0,0,72,70,1000,200,0.138,231.5,73.063,68.688,0.014,72.25,73.5,56.125,57.625,0.0,35.25,72,70,1000,200,0.057,261.5,96.188,82.75,0.029,72.375,74.5,56.094,57.594,0.0,57.469,72,70,1000,200,0.096,338.0,88.063,70.063,0.038,76.75,74.125,56.188,57.563,0,100.0,72,70,1000,200,0.272,568.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.8,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.5,302.5,517.5,522.5,527.0,-0.002,2.316,0.0,4.409,1.691,0.657,0.009,0.057,0.1,0.001
5082008,914,1,1,3,1,100.0,27.142,100.0,100.0,40,1,1,1658.565,648.902,0.011,13.354,0,80,55,1.4,1402.625,1383.534,2515.514,1211.065,55.255,60.494,74.494,60.582,50.085,0.469,3.837,0.513,100.0,80.0,66.08,34.045,56.52,58.287,92.215,81.332,93.719,40.174,53.929,42.551,-10.82,53.5,100.0,72.625,74.625,55.688,56.75,0.0,0,72,70,1000,200,0.14,232.875,73.063,68.688,0.014,72.25,73.375,56.125,57.5,0.0,36.344,72,70,1000,200,0.056,260.0,96.0,82.75,0.029,72.375,74.438,56.188,57.75,0.0,58.531,72,70,1000,200,0.102,349.0,87.875,70.063,0.034,76.875,74.375,56.281,57.563,0,100.0,72,70,1000,200,0.263,560.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,529.5,514.5,302.25,518.0,522.5,527.0,-0.002,2.308,0.0,4.403,1.659,0.649,0.009,0.056,0.088,0.002
5082008,915,1,1,3,1,100.0,27.415,100.0,100.0,40,1,1,1670.278,648.902,0.011,13.295,0,80,55,1.4,1395.75,1380.415,2535.031,1195.096,55.255,60.388,74.284,60.476,50.085,0.473,3.934,0.538,100.0,80.0,65.547,34.017,56.896,58.179,92.067,81.332,93.645,40.247,54.033,42.697,-10.82,53.031,100.0,72.625,74.563,55.813,56.906,0.0,0,72,70,1000,200,0.139,233.5,73.063,68.875,0.014,72.313,73.438,56.25,57.625,0.0,36.5,72,70,1000,200,0.056,259.5,95.75,82.563,0.029,72.375,74.313,56.188,57.75,0.0,59.281,72,70,1000,200,0.102,350.5,87.813,70.063,0.034,77.063,74.438,56.281,57.563,0,100.0,72,70,1000,200,0.258,558.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,529.5,514.5,302.5,518.0,522.5,527.0,-0.002,2.363,0.0,4.518,1.67,0.649,0.009,0.056,0.088,0.002
5082008,916,1,1,3,1,100.0,27.648,100.0,100.0,40,1,1,1674.964,654.758,0.011,13.368,0,80,55,1.4,1404.25,1378.856,2531.121,1198.12,55.255,60.494,74.389,60.476,50.085,0.48,3.866,0.531,100.0,80.0,65.828,33.989,57.213,58.394,92.067,81.226,93.497,40.467,53.929,42.916,-10.82,53.0,100.0,72.5,74.563,55.813,56.906,0.0,0,72,70,1000,200,0.143,235.75,72.875,68.875,0.014,72.25,73.438,56.25,57.625,0.0,37.156,72,70,1000,200,0.056,260.75,95.438,82.5,0.029,72.313,74.375,56.188,57.813,0.0,58.625,72,70,1000,200,0.102,348.5,87.813,70.063,0.037,77.063,74.438,56.281,57.75,0,100.0,72,70,1000,200,0.258,554.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.809,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,514.0,302.25,517.5,522.5,527.0,-0.001,2.432,0.0,4.54,1.675,0.655,0.008,0.055,0.096,0.002
5082008,917,1,1,3,1,100.0,27.957,100.0,100.0,40,1,1,1678.477,640.703,0.011,13.398,0,80,55,1.4,1405.125,1392.898,2492.212,1208.026,55.255,60.6,74.494,60.687,50.299,0.476,3.931,0.564,100.0,80.0,63.724,33.877,57.161,58.287,91.919,81.226,93.497,40.467,53.825,43.061,-10.82,51.156,100.0,72.438,74.688,55.813,56.906,0.0,0,72,70,1000,200,0.143,236.0,72.875,68.875,0.014,72.313,73.438,56.25,57.625,0.0,36.313,72,70,1000,200,0.061,269.75,95.25,82.5,0.029,72.313,74.438,56.188,57.75,0.0,59.563,72,70,1000,200,0.1,345.75,87.5,70.188,0.034,77.063,74.5,56.281,57.563,0,100.0,72,70,1000,200,0.257,554.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.805,11.923,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.5,518.5,522.5,527.0,-0.002,2.602,0.0,4.82,1.678,0.641,0.008,0.054,0.086,0.002
5082008,918,1,1,3,1,100.0,28.583,100.0,100.0,40,1,1,1679.649,651.245,0.011,13.427,0,80,55,1.4,1406.0,1402.273,2505.789,1214.675,55.255,60.494,74.494,60.582,50.085,0.476,3.96,0.553,100.0,80.0,64.061,33.821,57.025,58.287,91.845,81.332,93.424,40.613,53.616,43.207,-10.82,51.688,100.0,72.625,74.5,55.813,56.906,0.0,0,72,70,1000,200,0.144,237.25,72.813,68.875,0.014,72.313,73.375,56.125,57.625,0.0,37.0,72,70,1000,200,0.06,267.75,95.0,82.375,0.029,72.313,74.375,56.188,57.75,0.0,59.5,72,70,1000,200,0.107,359.5,87.375,70.375,0.042,77.125,74.625,56.281,57.75,0,100.0,72,70,1000,200,0.249,547.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.25,517.5,522.5,527.0,-0.002,2.679,0.0,4.83,1.68,0.651,0.008,0.053,0.104,0.001
5082008,919,1,1,3,1,100.0,28.103,100.0,100.0,40,1,1,1681.991,651.245,0.011,13.471,0,80,55,1.4,1406.0,1400.71,2507.733,1214.981,55.04,60.6,74.494,60.582,49.871,0.48,3.913,0.535,100.0,80.0,66.136,33.737,57.479,58.394,91.845,81.226,93.424,40.687,53.407,43.207,-10.82,53.813,100.0,72.625,74.625,55.813,56.906,0.0,0,72,70,1000,200,0.147,239.0,73.063,68.938,0.014,72.313,73.375,56.125,57.5,0.0,37.469,72,70,1000,200,0.06,268.0,94.75,82.25,0.029,72.313,74.313,56.188,57.75,0.0,59.156,72,70,1000,200,0.108,358.75,87.25,70.375,0.034,77.25,74.688,56.281,57.563,0,100.0,72,70,1000,200,0.25,545.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.801,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.0,514.0,302.25,517.0,523.0,527.0,-0.002,2.669,0.0,4.708,1.682,0.651,0.008,0.053,0.084,0.001
5082008,920,1,1,3,1,100.0,28.494,100.0,100.0,40,1,1,1671.45,647.731,0.011,13.324,0,80,55,1.4,1409.875,1391.336,2486.406,1214.365,55.148,60.494,74.494,60.582,49.871,0.435,3.862,0.557,100.0,80.0,65.154,33.737,57.635,58.609,91.697,81.119,93.35,40.76,53.407,43.353,-10.82,51.875,100.0,72.625,74.438,55.688,56.75,0.0,0,72,70,1000,200,0.146,238.125,72.875,68.938,0.014,72.313,73.375,56.125,57.5,0.0,38.063,72,70,1000,200,0.063,273.75,94.625,82.188,0.029,72.313,74.313,56.094,57.75,0.0,60.844,72,70,1000,200,0.107,358.75,87.188,70.375,0.038,77.25,74.75,56.281,57.563,0,100.0,72,70,1000,200,0.243,538.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.798,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.25,518.5,523.0,527.0,-0.002,2.732,0.0,4.791,1.671,0.648,0.008,0.052,0.093,0.002
5082008,921,1,1,3,1,100.0,28.378,100.0,100.0,40,1,1,1683.163,650.073,0.011,13.383,0,80,55,1.4,1411.375,1410.095,2511.621,1214.887,55.04,60.6,74.494,60.793,49.764,0.45,3.909,0.549,100.0,80.0,63.472,33.653,57.505,58.394,91.623,81.119,93.276,40.833,53.302,43.353,-10.82,50.656,100.0,72.625,74.5,55.5,56.75,0.0,0,72,70,1000,200,0.149,240.75,72.813,68.938,0.014,72.313,73.25,56.125,57.5,0.0,38.531,72,70,1000,200,0.063,275.0,94.25,82.188,0.029,72.313,74.25,56.094,57.594,0.0,60.188,72,70,1000,200,0.11,361.25,86.875,70.5,0.038,77.25,74.938,56.281,57.563,0,100.0,72,70,1000,200,0.241,536.0,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.785,11.901,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.0,514.0,302.25,517.0,523.0,527.5,-0.002,2.705,0.0,4.677,1.683,0.65,0.008,0.051,0.091,0.001
5082008,922,1,1,3,1,100.0,28.402,100.0,100.0,40,1,1,1690.19,645.388,0.011,13.339,0,80,55,1.4,1410.5,1385.094,2494.149,1210.563,55.04,60.6,74.494,60.687,49.764,0.454,4.071,0.535,100.0,80.0,62.995,33.569,57.408,58.609,91.697,81.119,93.202,40.906,53.407,43.425,-10.82,50.219,100.0,72.688,74.438,55.5,56.75,0.0,0,72,70,1000,200,0.148,241.0,72.875,68.938,0.014,72.313,73.125,55.938,57.406,0.0,39.094,72,70,1000,200,0.063,278.25,94.125,82.188,0.029,72.313,74.063,56.094,57.594,0.0,61.188,72,70,1000,200,0.108,359.0,86.875,70.5,0.038,77.25,75.0,56.281,57.563,0,100.0,72,70,1000,200,0.238,534.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.779,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.5,514.0,302.25,518.0,523.0,527.5,-0.002,2.688,0.0,4.66,1.69,0.645,0.008,0.05,0.091,0.002
5082008,923,1,1,3,1,100.0,28.406,100.0,100.0,40,1,1,1693.704,645.388,0.011,13.368,0,80,55,1.4,1408.75,1391.336,2503.847,1215.446,55.04,60.6,74.389,60.793,49.871,0.381,3.945,0.546,100.0,80.0,64.201,33.401,57.369,58.609,91.549,81.119,93.128,41.053,53.302,43.498,-10.82,51.281,100.0,72.625,74.438,55.5,56.563,0.0,0,72,70,1000,200,0.148,240.375,72.75,68.938,0.014,72.25,73.063,56.125,57.406,0.0,39.156,72,70,1000,200,0.066,281.5,93.938,81.938,0.029,72.313,74.0,56.094,57.438,0.0,61.844,72,70,1000,200,0.108,361.0,86.688,70.563,0.04,77.25,75.125,56.281,57.75,0,100.0,72,70,1000,200,0.23,523.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.8,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.0,514.5,302.25,517.5,523.0,527.0,-0.002,2.668,0.0,4.532,1.694,0.645,0.008,0.051,0.094,0.002
5082008,924,1,1,3,1,100.0,28.405,100.0,100.0,40,1,1,1703.075,653.587,0.011,13.398,0,80,55,1.4,1414.75,1411.66,2498.026,1215.884,55.04,60.388,74.389,60.582,49.871,0.45,4.107,0.564,100.0,80.0,64.397,33.429,57.174,58.502,91.475,81.119,93.128,41.053,53.407,43.644,-10.82,51.594,100.0,72.688,74.438,55.5,56.75,0.0,0,72,70,1000,200,0.15,243.125,72.75,68.938,0.014,72.25,73.125,56.125,57.406,0.0,39.563,72,70,1000,200,0.066,283.5,93.625,81.875,0.029,72.313,73.938,56.094,57.438,0.0,61.594,72,70,1000,200,0.113,367.5,86.563,70.563,0.038,77.313,75.188,56.281,57.563,0,100.0,72,70,1000,200,0.234,530.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.78,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,529.5,514.0,302.25,517.0,523.0,527.0,-0.002,2.81,0.0,4.814,1.703,0.654,0.008,0.05,0.089,0.002
5082008,925,1,1,3,1,100.0,28.455,100.0,100.0,40,1,1,1679.649,658.272,0.011,13.398,0,80,55,1.4,1417.25,1416.358,2511.621,1217.9,55.04,60.494,74.494,60.582,49.871,0.427,3.88,0.538,100.0,80.0,63.135,33.429,57.174,58.394,91.475,81.013,92.98,41.126,53.302,43.644,-10.82,50.375,100.0,72.688,74.5,55.5,56.563,0.0,0,72,70,1000,200,0.15,242.625,72.75,68.938,0.014,72.25,73.188,55.938,57.406,0.0,39.969,72,70,1000,200,0.067,286.5,93.438,81.813,0.029,72.313,73.938,56.094,57.438,0.0,62.219,72,70,1000,200,0.113,369.0,86.375,70.688,0.042,77.25,75.25,56.281,57.75,0,100.0,72,70,1000,200,0.226,519.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.775,11.896,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,518.5,523.5,527.0,-0.002,2.771,0.0,4.678,1.68,0.658,0.008,0.049,0.096,0.002
5082008,926,1,1,3,1,100.0,28.518,100.0,100.0,40,1,1,1714.788,654.758,0.011,13.441,0,80,55,1.4,1417.25,1403.837,2513.567,1225.423,55.04,60.388,74.494,60.582,49.871,0.435,4.075,0.52,100.0,80.0,62.883,33.344,57.187,58.394,91.401,81.013,92.907,41.273,53.302,43.644,-10.82,50.188,100.0,72.688,74.5,55.5,56.563,0.0,0,72,70,1000,200,0.152,244.75,72.75,69.063,0.014,72.25,73.125,56.125,57.406,0.0,39.344,72,70,1000,200,0.07,289.75,93.125,81.813,0.029,72.188,74.0,56.188,57.438,0.0,62.969,72,70,1000,200,0.113,368.75,86.25,70.688,0.042,77.313,75.313,56.281,57.563,0,100.0,72,70,1000,200,0.224,518.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.777,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,517.5,523.0,527.0,-0.002,2.649,0.0,4.419,1.715,0.655,0.008,0.048,0.095,0.002
5082008,927,1,1,3,1,100.0,28.86,100.0,100.0,40,1,1,1691.362,653.587,0.011,13.339,0,80,55,1.4,1420.125,1400.71,2501.906,1226.871,55.04,60.494,74.494,60.582,49.978,0.423,3.938,0.527,100.0,80.0,63.752,33.26,57.304,58.717,91.254,81.013,92.907,41.2,53.302,43.79,-10.82,51.125,100.0,72.688,74.625,55.5,56.75,0.0,0,72,70,1000,200,0.154,245.25,72.75,69.063,0.014,72.313,73.125,55.938,57.406,0.0,39.906,72,70,1000,200,0.07,287.75,93.0,81.625,0.029,72.313,74.0,55.969,57.438,0.0,63.313,72,70,1000,200,0.116,372.25,86.125,70.688,0.04,77.313,75.438,56.281,57.75,0,100.0,72,70,1000,200,0.22,512.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.788,11.894,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.0,302.0,518.0,523.0,527.0,-0.002,2.855,0.0,4.79,1.691,0.654,0.008,0.048,0.09,0.002
5082008,928,1,1,3,1,100.0,28.727,100.0,100.0,40,1,1,1692.533,647.731,0.011,13.398,0,80,55,1.4,1414.375,1422.626,2501.906,1225.53,55.148,60.494,74.494,60.582,49.978,0.423,3.913,0.527,100.0,80.0,63.247,33.316,57.129,58.824,91.254,81.013,92.98,41.419,53.407,43.935,-10.82,50.531,100.0,72.625,74.5,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.25,72.75,68.938,0.014,72.25,73.0,56.125,57.406,0.0,40.469,72,70,1000,200,0.069,287.75,92.813,81.625,0.029,72.313,74.063,55.969,57.438,0.0,63.938,72,70,1000,200,0.117,373.0,86.063,70.75,0.038,77.625,75.5,56.281,57.75,0,100.0,72,70,1000,200,0.218,510.75,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.795,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,518.0,523.5,527.0,-0.002,2.812,0.0,4.674,1.693,0.648,0.008,0.047,0.085,0.002
5082008,929,1,1,3,1,100.0,28.797,100.0,100.0,40,1,1,1697.218,650.073,0.011,13.31,0,80,55,1.4,1422.875,1411.66,2501.906,1222.918,55.04,60.494,74.494,60.687,49.978,0.396,3.992,0.546,100.0,80.0,62.21,33.232,56.948,58.717,91.18,80.907,92.759,41.419,53.302,43.935,-10.82,49.375,100.0,72.688,74.563,55.5,56.563,0.0,0,72,70,1000,200,0.155,246.25,72.75,69.188,0.014,72.25,73.0,56.125,57.406,0.0,41.469,72,70,1000,200,0.07,291.25,92.5,81.313,0.029,72.313,74.063,56.094,57.438,0.0,64.313,72,70,1000,200,0.118,376.5,86.063,71.0,0.042,77.438,75.563,56.281,57.75,0,100.0,72,70,1000,200,0.215,506.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,514.0,302.0,518.5,523.5,527.0,-0.002,2.818,0.0,4.643,1.697,0.65,0.007,0.047,0.092,0.001
5082008,930,1,1,3,1,100.0,28.605,100.0,100.0,40,1,1,1693.704,645.388,0.011,13.441,0,80,55,1.4,1422.875,1392.898,2486.406,1220.447,54.932,60.388,74.494,60.476,49.657,0.374,4.021,0.546,100.0,80.0,62.097,33.12,56.935,58.394,91.18,80.907,92.685,41.493,53.407,44.081,-10.82,49.594,100.0,72.688,74.438,55.5,56.563,0.0,0,72,70,1000,200,0.157,247.75,72.75,69.063,0.014,72.25,73.0,55.938,57.313,0.0,41.906,72,70,1000,200,0.072,294.0,92.438,81.563,0.029,72.313,73.813,56.094,57.438,0.0,65.313,72,70,1000,200,0.118,375.5,85.75,71.0,0.034,77.688,75.688,56.281,57.563,0,100.0,72,70,1000,200,0.211,502.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.788,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,514.5,302.25,517.0,523.5,527.0,-0.002,2.92,0.0,4.823,1.694,0.645,0.008,0.046,0.073,0.001
5082008,931,1,1,3,1,100.0,28.59,100.0,100.0,40,1,1,1699.561,648.902,0.011,13.441,0,80,55,1.4,1416.5,1410.095,2509.677,1217.353,54.932,60.388,74.494,60.582,49.764,0.381,4.057,0.535,100.0,80.0,64.061,33.036,57.012,58.609,91.106,80.907,92.685,41.493,53.198,44.008,-10.82,51.375,100.0,72.625,74.438,55.406,56.563,0.0,0,72,70,1000,200,0.157,247.75,72.625,69.063,0.014,72.25,73.0,55.938,57.313,0.0,42.406,72,70,1000,200,0.073,296.75,92.188,81.313,0.029,72.313,73.563,55.969,57.344,0.0,64.438,72,70,1000,200,0.121,381.0,85.625,71.0,0.037,77.688,75.75,56.281,57.563,0,100.0,72,70,1000,200,0.206,497.25,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,519.0,523.5,527.0,-0.002,2.888,0.0,4.687,1.7,0.649,0.007,0.046,0.079,0.001
5082008,932,1,1,3,1,100.0,28.569,100.0,100.0,40,1,1,1690.19,650.073,0.011,13.339,0,80,55,1.4,1419.375,1406.965,2505.789,1220.228,54.932,60.494,74.494,60.476,49.764,0.366,3.985,0.56,100.0,80.0,64.874,33.092,57.33,58.824,91.032,80.907,92.611,41.566,53.302,44.008,-10.82,52.344,100.0,72.625,74.438,55.5,56.438,0.0,0,72,70,1000,200,0.16,250.75,72.625,69.188,0.014,72.25,72.875,56.125,57.313,0.0,41.781,72,70,1000,200,0.075,300.75,92.125,81.25,0.029,72.188,73.5,56.094,57.344,0.0,64.75,72,70,1000,200,0.117,375.25,85.563,71.0,0.037,77.688,75.813,56.281,57.75,0,100.0,72,70,1000,200,0.206,497.75,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.892,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.5,514.5,302.25,519.0,523.5,527.5,-0.002,2.776,0.0,4.516,1.69,0.65,0.007,0.046,0.079,0.001
5082008,933,1,1,3,1,100.0,28.573,100.0,100.0,40,1,1,1693.704,658.272,0.011,13.368,0,80,55,1.4,1424.5,1396.022,2507.733,1226.424,54.932,60.706,74.599,60.793,49.871,0.343,3.765,0.553,100.0,80.0,63.472,33.176,57.583,58.931,90.958,80.801,92.537,41.639,53.407,44.227,-10.828,50.563,100.0,72.688,74.438,55.5,56.563,0.0,0,72,70,1000,200,0.158,248.75,72.625,69.188,0.014,72.313,72.813,55.938,57.313,0.0,43.406,72,70,1000,200,0.074,297.5,91.813,81.188,0.029,72.188,73.5,56.094,57.438,0.0,65.313,72,70,1000,200,0.125,387.75,85.563,71.063,0.042,77.813,75.813,56.281,57.75,0,100.0,72,70,1000,200,0.2,489.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.768,11.879,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,514.5,302.25,518.0,523.5,527.0,-0.002,2.94,0.0,4.796,1.694,0.658,0.007,0.045,0.089,0.001
5082008,934,1,1,3,1,100.0,29.124,100.0,100.0,40,1,1,1727.672,654.758,0.011,13.31,0,80,55,1.4,1428.5,1428.899,2509.677,1225.229,55.148,60.494,74.389,60.687,49.978,0.381,3.877,0.557,100.0,80.0,64.65,33.148,57.66,58.931,90.884,80.907,92.463,41.639,53.302,44.154,-10.82,52.031,100.0,72.688,74.438,55.688,56.563,0.0,0,72,70,1000,200,0.161,249.75,72.625,69.188,0.014,72.313,72.688,56.125,57.313,0.0,43.406,72,70,1000,200,0.078,304.5,91.688,81.188,0.029,72.188,73.5,55.969,57.344,0.0,66.0,72,70,1000,200,0.123,382.75,85.375,71.125,0.042,77.938,75.875,56.281,57.75,0,100.0,72,70,1000,200,0.201,489.75,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,529.5,514.5,302.25,517.5,524.0,527.0,-0.002,2.87,0.0,4.641,1.728,0.655,0.007,0.044,0.087,0.001
5082008,935,1,1,3,1,100.0,29.246,100.0,100.0,40,1,1,1701.903,653.587,0.011,13.398,0,80,55,1.4,1428.5,1410.095,2515.514,1221.27,55.148,60.6,74.494,60.793,49.871,0.343,3.877,0.542,100.0,80.0,63.612,33.176,57.803,58.824,90.81,80.801,92.463,41.639,53.407,44.227,-10.82,50.969,100.0,72.688,74.438,55.5,56.563,0.0,0,72,70,1000,200,0.16,250.5,72.5,69.188,0.014,72.25,72.75,55.938,57.125,0.0,44.406,72,70,1000,200,0.076,303.25,91.5,81.063,0.029,72.313,73.5,55.969,57.438,0.0,66.75,72,70,1000,200,0.125,388.0,85.125,71.125,0.035,77.813,75.938,56.281,57.75,0,100.0,72,70,1000,200,0.193,481.25,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.869,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,529.5,514.5,302.0,519.5,524.0,527.5,-0.002,2.946,0.0,4.807,1.702,0.654,0.007,0.044,0.071,0.001
5082008,936,1,1,3,1,100.0,29.137,100.0,100.0,40,1,1,1693.704,650.073,0.011,13.339,0,80,55,1.4,1424.125,1402.273,2499.965,1219.083,55.148,60.6,74.389,60.687,50.085,0.339,4.053,0.531,100.0,80.0,62.462,33.12,57.583,58.931,90.736,80.801,92.316,41.493,53.302,44.154,-10.82,49.688,100.0,72.938,74.375,55.5,56.563,0.0,0,72,70,1000,200,0.16,250.75,72.5,69.188,0.014,72.313,72.625,56.125,57.313,0.0,44.25,72,70,1000,200,0.08,311.5,91.188,81.0,0.029,72.188,73.563,55.969,57.438,0.0,66.625,72,70,1000,200,0.125,387.75,85.125,71.063,0.042,77.813,76.0,56.375,57.75,0,100.0,72,70,1000,200,0.192,479.75,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.739,11.846,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,529.5,514.5,302.0,518.5,524.0,527.0,-0.002,3.006,0.0,4.921,1.694,0.65,0.007,0.043,0.086,0.001
5082008,937,1,1,3,1,100.0,29.491,100.0,100.0,40,1,1,1704.246,650.073,0.021,13.339,0,80,55,1.4,1427.0,1414.792,2511.621,1217.069,55.148,60.706,74.599,60.793,49.978,0.355,4.086,0.538,100.0,80.0,62.799,33.064,57.699,59.039,90.662,80.695,92.316,40.833,53.302,43.644,-10.82,50.125,100.0,72.688,74.563,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.0,72.313,69.25,0.014,72.313,72.625,56.125,57.125,0.0,44.906,72,70,1000,200,0.081,311.75,91.188,81.0,0.029,72.188,73.5,56.094,57.438,0.0,67.688,72,70,1000,200,0.124,385.75,85.0,71.125,0.035,77.938,76.25,56.281,57.75,0,100.0,72,70,1000,200,0.192,478.75,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.75,11.863,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,529.5,514.5,302.25,517.5,524.0,527.0,-0.003,3.007,0.0,5.2,1.704,0.65,0.006,0.043,0.071,0.001
5082008,938,1,1,3,1,100.0,29.332,100.0,100.0,40,1,1,1701.903,658.272,0.011,13.383,0,80,55,1.4,1425.625,1416.358,2511.621,1224.437,55.04,60.918,74.494,60.899,49.978,0.316,3.945,0.546,100.0,80.0,63.528,33.12,57.583,59.361,90.588,80.695,92.242,40.54,53.302,43.353,-10.82,50.531,100.0,72.688,74.5,55.5,56.563,0.0,0,72,70,1000,200,0.162,251.75,72.5,69.25,0.014,72.313,72.688,55.938,57.125,0.0,46.219,72,70,1000,200,0.082,315.0,91.0,80.75,0.029,72.313,73.375,55.969,57.344,0.0,67.813,72,70,1000,200,0.126,389.25,85.0,71.125,0.038,78.0,76.375,56.375,57.875,0,100.0,72,70,1000,200,0.185,471.25,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.755,11.866,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,529.5,514.5,302.0,518.0,524.0,527.5,-0.002,2.95,0.0,5.221,1.702,0.658,0.007,0.043,0.077,0.001
5082008,939,1,1,3,1,100.0,29.323,100.0,100.0,40,1,1,1696.047,650.073,0.011,13.295,0,80,55,1.4,1429.375,1402.273,2507.733,1224.334,55.04,61.13,74.389,61.004,49.764,0.347,4.097,0.527,100.0,80.0,63.163,33.092,57.408,59.576,90.514,80.695,92.168,40.32,53.198,43.28,-10.82,49.813,100.0,72.938,74.375,55.5,56.438,0.0,0,72,70,1000,200,0.164,252.75,72.313,69.188,0.014,72.313,72.75,55.938,57.125,0.0,46.031,72,70,1000,200,0.084,316.25,90.688,80.75,0.029,72.188,73.625,55.969,57.344,0.0,68.563,72,70,1000,200,0.127,389.75,84.875,71.125,0.034,77.813,76.313,56.281,57.875,0,100.0,72,70,1000,200,0.186,470.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.762,11.874,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,514.5,302.25,518.0,524.5,527.0,-0.002,3.056,0.0,5.458,1.696,0.65,0.006,0.042,0.068,0.001
5082008,940,1,1,3,1,100.0,29.027,100.0,100.0,40,1,1,1669.107,660.615,0.011,13.368,0,80,55,1.4,1429.375,1425.762,2517.462,1227.675,54.932,61.13,74.599,61.11,49.549,0.328,3.88,0.546,100.0,80.0,63.612,33.036,57.395,59.361,90.514,80.695,92.094,40.32,53.093,43.207,-10.82,49.688,100.0,72.938,74.313,55.281,56.563,0.0,0,72,70,1000,200,0.164,252.75,72.313,69.25,0.014,72.313,72.75,55.938,57.125,0.0,46.969,72,70,1000,200,0.083,316.0,90.688,80.625,0.029,72.188,73.625,55.969,57.344,0.0,68.688,72,70,1000,200,0.129,393.25,84.875,71.313,0.034,77.813,76.563,56.281,57.75,0,100.0,72,70,1000,200,0.183,466.75,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.744,11.861,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,529.5,515.0,302.25,518.5,524.5,527.0,-0.002,3.021,0.0,5.353,1.669,0.661,0.006,0.042,0.067,0.001
5082008,941,1,1,3,1,100.0,28.398,100.0,100.0,40,1,1,1710.103,648.902,0.011,13.295,0,80,55,1.4,1432.625,1425.762,2517.462,1231.841,54.932,61.024,74.494,61.004,49.549,0.316,3.949,0.524,100.0,80.0,63.92,32.98,57.317,59.576,90.514,80.588,92.168,40.32,52.989,43.207,-10.82,50.063,100.0,72.688,74.375,55.406,56.438,0.0,0,72,70,1000,200,0.164,252.75,72.5,69.25,0.014,72.313,72.625,55.75,57.0,0.0,47.094,72,70,1000,200,0.086,320.75,90.563,80.625,0.029,72.188,73.438,55.875,57.219,0.0,69.375,72,70,1000,200,0.129,393.5,84.563,71.375,0.038,78.0,76.625,56.188,57.75,0,100.0,72,70,1000,200,0.18,462.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.739,11.863,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,529.5,515.0,302.25,519.5,524.5,527.0,-0.002,3.03,0.0,5.324,1.71,0.649,0.007,0.042,0.073,0.001
5082008,942,1,1,3,1,100.0,28.418,100.0,100.0,40,1,1,1732.357,650.073,0.011,13.324,0,80,55,1.4,1432.625,1414.792,2505.789,1220.642,54.825,61.236,74.599,61.216,49.549,0.294,3.852,0.538,100.0,80.0,64.341,33.064,57.434,59.576,90.44,80.695,92.094,40.32,53.093,43.061,-10.82,50.656,100.0,72.688,74.375,55.281,56.344,0.0,0,72,70,1000,200,0.165,254.125,72.313,69.25,0.014,72.313,72.563,55.844,57.0,0.0,47.719,72,70,1000,200,0.086,321.5,90.313,80.563,0.029,72.188,73.188,55.875,57.219,0.0,69.313,72,70,1000,200,0.131,398.0,84.438,71.375,0.042,78.25,76.75,56.188,57.75,0,100.0,72,70,1000,200,0.176,460.75,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.739,11.856,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,529.5,515.0,302.0,518.0,524.5,527.0,-0.002,2.859,0.0,5.065,1.732,0.65,0.006,0.041,0.08,0.001
5082008,943,1,1,3,1,100.0,27.968,100.0,100.0,40,1,1,1690.19,645.388,0.011,13.31,0,80,55,1.4,1433.125,1403.837,2511.621,1218.23,54.717,61.342,74.389,61.321,49.335,0.29,3.801,0.535,100.0,80.0,65.996,33.176,57.771,59.791,90.366,80.588,91.872,40.174,53.093,43.061,-10.82,51.438,100.0,72.938,74.375,55.281,56.344,0.0,0,72,70,1000,200,0.161,250.875,72.188,69.5,0.014,72.313,72.625,55.844,56.938,0.0,47.969,72,70,1000,200,0.088,326.0,90.125,80.563,0.029,72.188,73.063,55.875,57.219,0.0,70.5,72,70,1000,200,0.13,395.25,84.375,71.375,0.042,78.25,76.813,56.188,57.75,0,100.0,72,70,1000,200,0.173,455.5,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.757,11.881,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,515.0,302.25,518.0,524.5,527.0,-0.002,2.974,0.0,5.33,1.69,0.645,0.006,0.04,0.08,0.001
5082008,944,1,1,3,1,100.0,27.45,100.0,100.0,40,1,1,1703.075,647.731,0.011,13.339,0,80,55,1.4,1438.5,1428.899,2509.677,1231.581,54.61,61.449,74.494,61.427,49.335,0.305,3.913,0.538,100.0,80.0,64.818,33.232,58.082,59.898,90.292,80.588,91.799,39.954,53.093,42.843,-10.82,50.0,100.0,72.938,74.5,55.281,56.344,0.0,0,72,70,1000,200,0.163,252.5,72.313,69.25,0.014,72.313,72.563,55.844,57.0,0.0,48.531,72,70,1000,200,0.089,326.75,89.875,80.563,0.029,72.188,73.0,55.875,57.219,0.0,70.188,72,70,1000,200,0.134,400.5,84.25,71.563,0.037,78.313,76.875,56.188,57.75,0,100.0,72,70,1000,200,0.173,456.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.76,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,529.5,515.0,302.25,519.0,525.0,527.0,-0.002,2.933,0.0,5.345,1.703,0.648,0.006,0.039,0.068,0.001
5082008,945,1,1,3,1,100.0,27.411,100.0,100.0,40,1,1,1705.417,659.444,0.011,13.251,0,80,55,1.4,1431.875,1406.965,2511.621,1223.964,54.717,61.555,74.494,61.533,49.549,0.301,3.855,0.542,100.0,80.0,63.892,33.232,58.652,60.113,90.292,80.588,91.799,39.954,53.198,42.988,-10.82,48.906,100.0,72.938,74.5,55.281,56.344,0.0,0,72,70,1000,200,0.159,249.125,72.313,69.5,0.014,72.313,72.625,55.75,56.938,0.0,48.656,72,70,1000,200,0.092,332.5,89.813,80.438,0.029,72.063,73.125,55.875,57.125,0.0,71.0,72,70,1000,200,0.133,400.0,84.25,71.563,0.034,78.375,76.938,56.188,57.75,0,100.0,72,70,1000,200,0.172,454.25,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.768,11.893,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,529.5,515.0,302.25,517.0,524.5,527.0,-0.002,3.036,0.0,5.577,1.705,0.659,0.006,0.04,0.063,0.001
5082008,946,1,1,3,1,100.0,27.367,100.0,100.0,40,1,1,1721.816,654.758,0.011,13.324,0,80,55,1.4,1431.875,1419.491,2511.621,1230.228,54.717,61.555,74.389,61.533,49.442,0.305,3.862,0.546,100.0,80.0,64.285,33.176,58.691,60.006,90.218,80.482,91.872,39.954,53.198,42.843,-10.828,49.031,100.0,72.938,74.375,55.281,56.344,0.0,0,72,70,1000,200,0.156,246.75,72.188,69.5,0.014,72.313,72.563,55.844,56.938,0.0,49.25,72,70,1000,200,0.092,332.5,89.688,80.313,0.029,72.063,73.188,55.875,57.125,0.0,71.188,72,70,1000,200,0.135,402.75,84.188,71.375,0.038,78.0,76.938,56.188,57.75,0,100.0,72,70,1000,200,0.168,449.25,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.757,11.874,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,529.5,515.0,302.25,519.5,525.0,526.5,-0.002,2.906,0.0,5.339,1.722,0.655,0.006,0.04,0.071,0.001
5082008,947,1,1,3,1,100.0,26.626,100.0,100.0,40,1,1,1693.704,650.073,0.011,13.295,0,80,55,1.4,1431.625,1421.059,2511.621,1232.98,54.825,61.555,74.599,61.638,49.442,0.297,4.014,0.531,100.0,80.0,62.827,32.98,58.555,59.683,90.144,80.482,91.725,39.881,52.989,42.77,-10.82,47.906,100.0,72.688,74.438,55.281,56.344,0.0,0,72,70,1000,200,0.155,246.0,72.188,69.5,0.014,72.313,72.5,55.75,56.938,0.0,49.906,72,70,1000,200,0.093,333.25,89.375,80.313,0.029,72.188,72.938,55.656,57.125,0.0,71.5,72,70,1000,200,0.137,404.25,84.0,71.688,0.042,78.25,76.875,56.188,57.563,0,100.0,72,70,1000,200,0.172,453.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.744,11.861,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,529.5,515.0,302.25,519.0,525.0,527.0,-0.002,2.93,0.0,5.328,1.694,0.65,0.006,0.038,0.075,0.001
5082008,948,1,1,3,1,100.0,26.506,100.0,100.0,40,1,1,1704.246,647.731,0.011,13.324,0,80,55,1.4,1433.875,1430.469,2509.677,1226.842,54.717,61.449,74.389,61.533,49.442,0.297,4.032,0.52,100.0,80.0,61.845,32.98,58.309,59.791,89.996,80.376,91.651,39.661,53.093,42.697,-10.82,46.594,100.0,72.938,74.563,55.281,56.25,0.0,0,72,70,1000,200,0.15,242.5,72.188,69.5,0.014,72.313,72.5,55.75,56.938,0.0,49.844,72,70,1000,200,0.096,340.75,89.25,80.188,0.028,72.313,73.0,55.656,57.125,0.0,71.0,72,70,1000,200,0.137,405.5,83.938,71.688,0.042,78.313,76.875,56.188,57.75,0,100.0,72,70,1000,200,0.169,451.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.0,302.25,517.5,525.0,526.5,-0.002,3.012,0.0,5.612,1.704,0.648,0.006,0.037,0.075,0.001
5082008,949,1,1,3,1,100.0,26.174,100.0,100.0,40,1,1,1704.246,650.073,0.011,13.295,0,80,55,1.4,1436.75,1422.626,2511.621,1225.974,54.717,61.449,74.389,61.533,49.335,0.286,4.093,0.535,100.0,80.0,64.061,32.924,58.399,59.791,89.996,80.376,91.577,39.734,53.093,42.697,-10.82,49.125,100.0,72.688,74.563,55.281,56.25,0.0,0,72,70,1000,200,0.144,236.625,72.188,69.5,0.014,72.313,72.5,55.75,56.781,0.0,50.281,72,70,1000,200,0.097,341.25,89.188,80.188,0.029,72.063,72.875,55.625,57.125,0.0,71.688,72,70,1000,200,0.139,410.0,83.75,71.688,0.04,78.313,77.0,56.188,57.563,0,100.0,72,70,1000,200,0.169,450.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.821,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.5,515.0,302.0,519.0,525.0,527.0,-0.002,2.949,0.0,5.465,1.704,0.65,0.006,0.038,0.07,0.001
5082008,950,1,1,3,1,100.0,25.815,100.0,100.0,40,1,1,1698.39,648.902,0.011,13.398,0,80,55,1.4,1442.25,1411.66,2533.075,1230.251,54.61,61.767,74.599,61.744,49.335,0.301,4.079,0.527,100.0,80.0,63.219,32.868,58.872,60.006,89.996,80.482,91.503,39.661,53.093,42.624,-10.82,48.063,100.0,72.688,74.563,55.188,56.344,0.0,0,72,70,1000,200,0.14,233.75,72.063,69.563,0.014,72.313,72.375,55.75,56.781,0.0,51.0,72,70,1000,200,0.098,341.25,88.875,80.0,0.029,72.063,72.875,55.656,57.125,0.0,72.25,72,70,1000,200,0.139,409.25,83.75,71.75,0.034,78.313,77.125,56.094,57.75,0,100.0,72,70,1000,200,0.17,449.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.923,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,529.5,515.5,302.25,519.5,525.0,526.5,-0.002,2.955,0.0,5.507,1.698,0.649,0.005,0.038,0.06,0.001
5082008,951,1,1,3,1,100.0,25.192,100.0,100.0,40,1,1,1677.306,658.272,0.011,13.281,0,80,55,1.4,1428.75,1408.53,2515.514,1220.835,54.61,61.661,74.494,61.744,49.335,0.267,4.057,0.524,100.0,80.0,63.331,32.784,59.086,60.113,89.922,80.376,91.503,39.734,52.989,42.624,-10.82,48.0,100.0,72.938,74.813,55.188,56.25,0.0,0,72,70,1000,200,0.136,230.75,72.188,69.563,0.014,72.313,72.375,55.75,56.781,0.0,50.406,72,70,1000,200,0.1,346.25,88.75,80.188,0.029,72.063,72.875,55.656,57.0,0.0,72.625,72,70,1000,200,0.14,410.25,83.688,71.75,0.042,78.375,77.0,56.188,57.563,0,100.0,72,70,1000,200,0.165,444.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,529.5,515.5,302.25,519.5,525.0,527.0,-0.002,2.896,0.0,5.324,1.677,0.658,0.005,0.036,0.073,0.001
5082008,952,1,1,3,1,100.0,24.784,100.0,100.0,40,1,1,1718.302,647.731,0.011,13.354,0,80,55,1.4,1437.0,1406.965,2511.621,1230.005,54.61,61.767,74.389,61.849,49.335,0.271,4.028,0.542,100.0,80.0,62.799,32.812,58.918,60.113,89.922,80.376,91.429,39.661,53.093,42.551,-10.82,47.594,100.0,72.938,74.688,55.188,56.25,0.0,0,72,70,1000,200,0.138,232.125,72.063,69.5,0.014,72.313,72.5,55.75,56.688,0.0,50.531,72,70,1000,200,0.101,348.25,88.625,80.0,0.029,72.188,72.75,55.625,57.125,0.0,72.313,72,70,1000,200,0.138,408.25,83.563,71.75,0.034,78.313,76.938,56.094,57.563,0,100.0,72,70,1000,200,0.167,446.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.0,525.0,526.5,-0.002,2.873,0.0,5.354,1.718,0.648,0.005,0.036,0.059,0.001
5082008,953,1,1,3,1,100.0,24.602,100.0,100.0,40,1,1,1703.075,654.758,0.021,13.266,0,80,55,1.4,1437.0,1428.899,2499.965,1226.873,54.61,61.873,74.494,61.849,49.335,0.29,4.172,0.527,100.0,80.0,63.612,32.756,58.769,60.22,89.848,80.27,91.355,39.588,53.198,42.624,-10.82,48.094,100.0,72.938,74.563,55.188,56.344,0.0,0,72,70,1000,200,0.137,231.875,72.063,69.5,0.014,72.313,72.563,55.75,56.688,0.0,51.938,72,70,1000,200,0.1,346.5,88.625,79.938,0.029,72.188,72.75,55.656,57.0,0.0,72.5,72,70,1000,200,0.144,416.75,83.375,71.75,0.038,78.25,77.0,56.094,57.75,0,100.0,72,70,1000,200,0.163,443.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,529.5,515.5,302.25,519.5,525.0,526.5,-0.003,2.959,0.0,5.587,1.703,0.655,0.005,0.037,0.064,0.001
5082008,954,1,1,3,1,100.0,23.989,100.0,100.0,40,1,1,1701.903,648.902,0.011,13.295,0,80,55,1.4,1439.0,1406.965,2499.965,1228.455,54.717,61.873,74.389,61.955,49.442,0.259,3.92,0.531,100.0,80.0,63.331,32.728,58.691,60.435,89.7,80.27,91.282,39.514,53.302,42.551,-10.82,47.813,100.0,72.938,74.625,55.188,56.25,0.0,0,72,70,1000,200,0.134,230.125,72.0,69.5,0.014,72.25,72.625,55.75,56.688,0.0,51.875,72,70,1000,200,0.104,353.0,88.5,79.875,0.029,72.063,72.688,55.625,57.0,0.0,73.0,72,70,1000,200,0.142,415.0,83.375,71.875,0.038,78.25,77.125,56.094,57.563,0,100.0,72,70,1000,200,0.163,442.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.817,11.922,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.5,515.5,302.25,519.0,525.5,526.5,-0.002,2.928,0.0,5.601,1.702,0.649,0.005,0.036,0.064,0.002
5082008,955,1,1,3,1,100.0,23.601,100.0,100.0,40,1,1,1700.732,655.93,0.011,13.368,0,80,55,1.4,1443.125,1410.095,2509.677,1232.283,54.61,61.979,74.389,62.061,49.335,0.267,4.025,0.542,100.0,80.0,63.219,32.756,58.957,60.435,89.7,80.27,91.282,39.588,53.302,42.624,-10.82,46.781,100.0,72.938,74.688,55.281,56.344,0.0,0,72,70,1000,200,0.135,230.125,72.063,69.5,0.014,72.25,72.563,55.75,56.688,0.0,52.438,72,70,1000,200,0.104,353.75,88.188,79.875,0.029,72.188,72.688,55.656,57.0,0.0,73.5,72,70,1000,200,0.142,414.75,83.25,71.875,0.041,78.313,77.188,56.188,57.563,0,100.0,72,70,1000,200,0.163,441.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.5,515.5,302.25,520.0,525.5,526.5,-0.002,2.959,0.0,5.63,1.701,0.656,0.005,0.035,0.068,0.002
5082008,956,1,1,3,1,100.0,23.387,100.0,100.0,40,1,1,1691.362,652.416,0.011,13.354,0,80,55,1.4,1435.125,1414.792,2527.214,1232.365,54.717,61.979,74.599,62.061,49.442,0.282,4.05,0.524,100.0,80.0,61.817,32.616,58.678,60.22,89.626,80.163,91.208,39.441,53.302,42.479,-10.82,46.875,100.0,72.938,74.688,55.281,56.25,0.0,0,72,70,1000,200,0.135,230.0,72.063,69.563,0.014,72.25,72.438,55.75,56.688,0.0,52.313,72,70,1000,200,0.105,354.75,88.063,79.688,0.029,72.063,72.75,55.625,57.0,0.0,74.125,72,70,1000,200,0.143,415.25,83.188,71.875,0.034,78.25,77.25,56.094,57.563,0,100.0,72,70,1000,200,0.166,443.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,515.5,302.25,518.0,525.5,526.5,-0.002,2.927,0.0,5.628,1.691,0.652,0.005,0.035,0.056,0.002
5082008,957,1,1,3,1,100.0,22.844,100.0,100.0,40,1,1,1685.505,650.073,0.011,13.354,0,80,55,1.4,1439.125,1411.66,2523.31,1234.743,54.717,61.979,74.599,62.061,49.442,0.275,3.848,0.553,100.0,80.0,63.864,32.616,58.756,60.435,89.626,80.163,91.208,39.514,53.198,42.551,-10.82,47.938,100.0,72.938,74.75,55.188,56.344,0.0,0,72,70,1000,200,0.132,227.125,72.0,69.563,0.014,72.313,72.438,55.625,56.688,0.0,53.281,72,70,1000,200,0.106,357.25,87.938,79.688,0.029,72.188,72.875,55.656,57.0,0.0,73.313,72,70,1000,200,0.145,415.5,83.188,71.875,0.034,78.25,77.25,56.094,57.563,0,100.0,72,70,1000,200,0.161,438.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.5,302.25,519.5,525.5,526.5,-0.002,2.964,0.0,5.626,1.686,0.65,0.005,0.035,0.056,0.002
5082008,958,1,1,3,1,100.0,22.741,100.0,100.0,40,1,1,1740.557,658.272,0.011,13.324,0,80,55,1.4,1438.0,1416.358,2519.41,1230.097,54.825,62.191,74.599,62.166,49.442,0.282,3.913,0.527,100.0,80.0,64.537,32.7,58.872,60.757,89.478,80.163,91.06,39.368,53.302,42.479,-10.82,48.594,100.0,73.0,74.688,55.281,56.344,0.0,0,72,70,1000,200,0.132,227.875,72.0,69.688,0.014,72.313,72.438,55.625,56.688,0.0,52.875,72,70,1000,200,0.108,360.0,87.875,79.563,0.029,72.188,73.0,55.625,57.0,0.0,73.75,72,70,1000,200,0.145,415.0,83.063,71.875,0.035,78.313,77.188,56.094,57.563,0,100.0,72,70,1000,200,0.16,437.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,529.5,515.5,302.25,519.5,525.5,526.5,-0.002,2.975,0.0,5.751,1.741,0.658,0.005,0.035,0.057,0.002
5082008,959,1,1,3,1,100.0,22.445,100.0,100.0,40,1,1,1696.047,647.731,0.011,13.222,0,80,55,1.4,1441.875,1424.194,2523.31,1244.331,54.717,62.297,74.599,62.272,49.335,0.267,4.053,0.549,100.0,80.0,60.611,32.7,58.892,60.65,89.478,80.163,91.06,39.368,53.302,42.479,-10.82,44.656,100.0,73.125,74.813,55.281,56.344,0.0,0,72,70,1000,200,0.134,229.0,72.0,69.688,0.014,72.313,72.5,55.625,56.688,0.0,53.25,72,70,1000,200,0.109,361.0,87.563,79.563,0.029,72.063,73.0,55.656,57.0,0.0,73.625,72,70,1000,200,0.145,418.0,82.938,71.938,0.038,78.375,77.188,56.094,57.563,0,100.0,72,70,1000,200,0.16,437.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.826,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.0,519.5,525.5,526.5,-0.002,2.952,0.0,5.707,1.696,0.648,0.005,0.034,0.061,0.002
5082008,1000,1,1,3,1,100.0,21.887,100.0,100.0,40,1,1,1691.362,653.587,0.011,13.324,0,80,55,1.4,1438.625,1406.965,2527.214,1232.349,54.717,62.191,74.599,62.272,49.442,0.248,4.039,0.538,100.0,80.0,60.555,32.588,59.086,60.328,89.33,80.163,90.986,39.368,53.407,42.406,-10.82,45.219,100.0,72.938,74.938,55.281,56.344,0.0,0,72,70,1000,200,0.132,226.125,72.0,69.563,0.014,72.313,72.438,55.625,56.688,0.0,54.125,72,70,1000,200,0.111,365.0,87.563,79.563,0.029,72.188,73.0,55.625,57.0,0.0,74.375,72,70,1000,200,0.143,415.0,82.813,72.125,0.042,78.375,77.25,56.094,57.563,0,100.0,72,70,1000,200,0.157,434.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,515.5,302.25,519.0,525.5,526.5,-0.002,2.883,0.0,5.616,1.691,0.654,0.005,0.034,0.066,0.001
5082008,1001,1,1,3,1,100.0,21.803,100.0,100.0,40,1,1,1692.533,655.93,0.011,13.281,0,80,55,1.4,1438.125,1403.837,2511.621,1226.287,54.717,62.191,74.494,62.166,49.549,0.255,4.079,0.535,100.0,80.0,60.891,32.448,59.287,60.65,89.33,80.057,90.912,39.368,53.407,42.333,-10.82,45.125,100.0,73.0,74.938,55.281,56.344,0.0,0,72,70,1000,200,0.129,224.625,71.875,69.563,0.014,72.313,72.438,55.625,56.688,0.0,55.125,72,70,1000,200,0.11,363.25,87.313,79.563,0.029,72.188,73.0,55.656,57.0,0.0,75.625,72,70,1000,200,0.145,417.5,82.813,72.125,0.042,78.375,77.313,56.188,57.563,0,100.0,72,70,1000,200,0.156,433.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.95,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.5,302.25,520.5,525.5,526.0,-0.002,2.805,0.0,5.463,1.693,0.656,0.005,0.033,0.066,0.002
5082008,1002,1,1,3,1,100.0,21.487,100.0,100.0,40,1,1,1685.505,651.245,0.011,13.324,0,80,55,1.4,1434.875,1413.226,2521.36,1234.77,54.717,62.403,74.494,62.378,49.442,0.24,3.906,0.516,100.0,80.0,63.416,32.335,59.397,60.65,89.256,80.057,90.912,39.295,53.407,42.333,-10.82,46.938,100.0,73.125,74.813,55.188,56.344,0.0,0,72,70,1000,200,0.128,223.375,71.875,69.688,0.014,72.313,72.313,55.75,56.781,0.0,55.344,72,70,1000,200,0.113,368.5,87.25,79.438,0.029,72.063,73.0,55.656,57.0,0.0,76.313,72,70,1000,200,0.146,418.75,82.688,72.125,0.042,78.313,77.313,56.094,57.75,0,100.0,72,70,1000,200,0.153,427.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,515.5,302.0,518.5,525.5,526.5,-0.002,2.868,0.0,5.616,1.686,0.651,0.004,0.033,0.065,0.001
5082008,1003,1,1,3,1,100.0,21.223,100.0,100.0,40,1,1,1708.931,651.245,0.011,13.31,0,80,55,1.4,1436.75,1405.401,2519.41,1241.521,54.825,62.51,74.704,62.483,49.657,0.263,3.967,0.549,100.0,80.0,61.621,32.42,59.274,60.972,89.256,80.057,90.912,39.368,53.616,42.26,-10.82,46.125,100.0,73.125,75.0,55.406,56.344,0.0,0,72,70,1000,200,0.127,223.625,71.875,69.688,0.014,72.25,72.25,55.75,56.688,0.0,56.031,72,70,1000,200,0.114,370.0,87.063,79.438,0.029,72.188,73.0,55.656,57.0,0.0,76.25,72,70,1000,200,0.15,424.75,82.563,72.125,0.042,78.313,77.313,56.188,57.75,0,100.0,72,70,1000,200,0.151,427.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.829,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,529.5,515.5,302.25,519.0,526.0,526.5,-0.002,2.702,0.0,5.34,1.709,0.651,0.004,0.032,0.064,0.001
5082008,1004,1,1,3,1,100.0,21.512,100.0,100.0,40,1,1,1701.903,648.902,0.011,13.295,0,80,55,1.4,1442.125,1419.491,2517.462,1227.122,54.932,62.51,74.599,62.483,49.764,0.259,3.931,0.535,100.0,80.0,60.723,32.363,59.287,60.757,89.108,80.057,90.838,39.295,53.72,42.26,-10.82,44.719,100.0,73.125,75.0,55.406,56.438,0.0,0,72,70,1000,200,0.126,221.875,72.0,69.688,0.014,72.25,72.25,55.75,56.688,0.0,56.281,72,70,1000,200,0.114,369.0,87.0,79.438,0.029,72.063,73.063,55.656,57.125,0.0,76.875,72,70,1000,200,0.15,423.75,82.563,72.25,0.034,78.313,77.375,56.188,57.75,0,100.0,72,70,1000,200,0.152,426.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.817,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.5,302.25,519.0,526.0,526.0,-0.002,2.733,0.0,5.469,1.702,0.649,0.005,0.032,0.051,0.001
5082008,1005,1,1,3,1,100.0,21.629,100.0,100.0,40,1,1,1732.357,655.93,0.011,13.237,0,80,55,1.4,1447.625,1436.748,2535.031,1240.367,55.04,62.403,74.389,62.483,49.764,0.255,4.053,0.524,100.0,80.0,61.2,32.307,59.352,60.65,89.182,79.951,90.838,39.295,53.72,42.26,-10.82,45.719,100.0,73.0,74.813,55.406,56.438,0.0,0,72,70,1000,200,0.127,223.125,71.875,69.688,0.014,72.25,72.25,55.75,56.688,0.0,56.125,72,70,1000,200,0.118,375.5,86.875,79.375,0.029,72.063,73.0,55.656,57.125,0.0,77.438,72,70,1000,200,0.15,426.0,82.5,72.25,0.034,78.375,77.438,56.188,57.75,0,100.0,72,70,1000,200,0.152,426.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,530.0,515.5,302.25,519.5,526.0,526.5,-0.002,2.721,0.0,5.445,1.732,0.656,0.004,0.032,0.051,0.001
