DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1006,1,1,3,1,100.0,21.299,100.0,100.0,40,1,1,1715.959,655.93,0.011,13.441,0,80,55,1.4,1444.25,1400.71,2525.261,1238.366,54.932,62.403,74.494,62.378,49.764,0.233,3.79,0.535,100.0,80.0,60.695,32.279,59.508,60.757,89.034,79.951,90.765,39.221,53.616,42.26,-10.82,44.781,100.0,73.0,74.875,55.406,56.438,0.0,0,72,70,1000,200,0.124,220.25,71.688,69.688,0.014,72.313,72.313,55.75,56.688,0.0,56.656,72,70,1000,200,0.118,375.75,86.75,79.375,0.029,72.188,72.875,55.656,57.125,0.0,78.125,72,70,1000,200,0.151,425.75,82.375,72.25,0.041,78.5,77.438,56.188,57.75,0,100.0,72,70,1000,200,0.148,421.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.831,11.945,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.5,526.0,526.0,-0.002,2.838,0.0,5.667,1.716,0.656,0.004,0.031,0.061,0.001
5082008,1007,1,1,3,1,100.0,20.957,100.0,100.0,40,1,1,1707.76,650.073,0.011,13.398,0,80,55,1.4,1444.25,1424.194,2517.462,1234.843,54.825,62.403,74.494,62.589,49.657,0.267,3.819,0.538,100.0,80.0,62.602,32.279,59.786,60.757,89.034,79.951,90.691,39.295,53.616,42.26,-10.82,47.156,100.0,73.125,74.813,55.406,56.563,0.0,0,72,70,1000,200,0.125,220.25,71.875,69.688,0.014,72.313,72.313,55.75,56.688,0.0,57.344,72,70,1000,200,0.118,375.5,86.625,79.25,0.029,72.188,72.75,55.875,57.125,0.0,77.438,72,70,1000,200,0.152,427.25,82.375,72.25,0.042,78.375,77.438,56.188,57.75,0,100.0,72,70,1000,200,0.148,422.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.5,526.0,526.5,-0.002,2.774,0.0,5.511,1.708,0.65,0.004,0.031,0.062,0.001
5082008,1008,1,1,3,1,100.0,21.276,100.0,100.0,40,1,1,1720.644,664.129,0.011,13.281,0,80,55,1.4,1443.25,1425.762,2521.36,1227.576,55.04,62.403,74.599,62.589,49.764,0.244,3.945,0.516,100.0,80.0,61.368,32.279,59.786,60.865,89.034,79.951,90.617,39.221,53.72,42.187,-10.82,44.594,100.0,73.125,74.813,55.406,56.438,0.0,0,72,70,1000,200,0.123,218.75,71.688,69.688,0.014,72.25,72.5,55.844,56.688,0.0,57.781,72,70,1000,200,0.123,384.0,86.438,79.25,0.029,72.188,72.813,55.875,57.125,0.0,78.0,72,70,1000,200,0.152,425.5,82.063,72.375,0.042,78.5,77.375,56.281,57.875,0,100.0,72,70,1000,200,0.148,420.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.5,515.5,302.25,520.0,525.5,526.0,-0.002,2.717,0.0,5.465,1.721,0.664,0.004,0.03,0.059,0.001
5082008,1009,1,1,3,1,100.0,21.013,100.0,100.0,40,1,1,1703.075,658.272,0.011,13.339,0,80,55,1.4,1447.375,1414.792,2529.167,1223.343,54.932,62.403,74.599,62.483,49.657,0.248,3.87,0.52,100.0,80.0,62.182,32.195,59.838,60.65,88.886,79.951,90.617,39.221,53.72,42.114,-10.82,46.406,100.0,73.188,75.063,55.5,56.438,0.0,0,72,70,1000,200,0.121,217.75,71.688,69.688,0.014,72.25,72.563,55.844,56.688,0.0,58.563,72,70,1000,200,0.123,383.5,86.375,79.25,0.029,72.063,72.813,55.875,57.125,0.0,78.5,72,70,1000,200,0.153,426.25,82.063,72.25,0.037,78.5,77.5,56.281,57.875,0,100.0,72,70,1000,200,0.146,418.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.821,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.0,520.0,525.5,526.5,-0.002,2.662,0.0,5.354,1.703,0.658,0.004,0.03,0.053,0.001
5082008,1010,1,1,3,1,100.0,20.994,100.0,100.0,40,1,1,1694.876,658.272,0.011,13.31,0,80,55,1.4,1448.75,1406.965,2525.261,1239.386,54.932,62.51,74.704,62.589,49.657,0.217,3.906,0.513,100.0,80.0,59.742,32.139,59.955,60.757,88.812,79.845,90.543,39.075,53.825,42.187,-10.82,44.25,100.0,73.313,75.0,55.406,56.563,0.0,0,72,70,1000,200,0.122,217.875,71.688,69.688,0.014,72.313,72.688,55.75,56.688,0.0,58.469,72,70,1000,200,0.124,383.75,86.25,79.188,0.029,72.188,72.75,55.875,57.125,0.0,79.563,72,70,1000,200,0.154,428.75,82.0,72.438,0.039,78.563,77.5,56.281,57.875,0,100.0,72,70,1000,200,0.148,420.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.829,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.25,520.0,526.0,526.0,-0.002,2.808,0.0,5.747,1.695,0.658,0.004,0.03,0.054,0.001
5082008,1011,1,1,3,1,100.0,21.505,100.0,100.0,40,1,1,1712.445,662.958,0.011,13.339,0,80,55,1.4,1456.625,1422.626,2515.514,1230.857,55.04,62.51,74.599,62.695,49.871,0.24,3.992,0.538,100.0,80.0,60.555,32.083,59.825,60.972,88.812,79.845,90.543,39.221,53.825,42.187,-10.82,44.781,100.0,73.563,74.875,55.688,56.563,0.0,0,72,70,1000,200,0.12,216.625,71.875,69.813,0.014,72.25,72.688,55.844,56.781,0.0,59.063,72,70,1000,200,0.124,384.25,86.188,78.938,0.029,72.188,72.813,55.969,57.125,0.0,80.063,72,70,1000,200,0.155,431.25,82.0,72.375,0.034,78.563,77.5,56.281,57.875,0,100.0,72,70,1000,200,0.146,416.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,520.0,526.0,526.0,-0.002,2.709,0.0,5.489,1.712,0.663,0.004,0.031,0.048,0.002
5082008,1012,1,1,3,1,100.0,21.353,100.0,100.0,40,1,1,1721.816,664.129,0.011,13.295,0,80,55,1.4,1448.875,1422.626,2521.36,1240.705,55.148,62.51,74.599,62.695,49.978,0.229,3.927,0.531,100.0,80.0,60.863,32.083,59.981,60.972,88.738,79.845,90.469,39.148,53.929,42.114,-10.82,45.031,100.0,73.188,74.938,55.5,56.563,0.0,0,72,70,1000,200,0.12,216.0,71.688,69.813,0.014,72.25,72.563,55.844,56.781,0.0,59.094,72,70,1000,200,0.126,388.25,86.188,78.938,0.029,72.063,72.625,55.875,57.219,0.0,79.813,72,70,1000,200,0.156,430.25,81.875,72.438,0.034,78.5,77.625,56.281,57.875,0,100.0,72,70,1000,200,0.144,413.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.848,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.0,526.0,526.0,-0.002,2.668,0.0,5.471,1.722,0.664,0.004,0.031,0.047,0.001
5082008,1013,1,1,3,1,100.0,21.426,100.0,100.0,40,1,1,1708.931,650.073,0.011,13.368,0,80,55,1.4,1448.25,1408.53,2517.462,1228.741,55.04,62.722,74.704,62.8,49.871,0.217,3.96,0.531,100.0,80.0,60.667,32.083,60.032,60.972,88.738,79.738,90.395,39.148,53.929,42.187,-10.82,44.625,100.0,73.563,74.875,55.688,56.563,0.0,0,72,70,1000,200,0.118,214.25,71.688,69.813,0.014,72.25,72.625,55.938,56.781,0.0,60.0,72,70,1000,200,0.124,386.25,85.813,78.938,0.029,72.188,72.688,55.969,57.219,0.0,81.188,72,70,1000,200,0.156,431.75,81.875,72.438,0.042,78.563,77.625,56.281,57.875,0,100.0,72,70,1000,200,0.143,411.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.838,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,520.5,526.0,526.0,-0.002,2.748,0.0,5.637,1.709,0.65,0.004,0.029,0.058,0.001
5082008,1014,1,1,3,1,100.0,21.254,100.0,100.0,40,1,1,1697.218,658.272,0.021,13.339,0,80,55,1.4,1445.125,1413.226,2519.41,1228.976,55.04,62.51,74.704,62.695,49.871,0.198,4.071,0.531,100.0,80.0,61.873,31.915,59.994,60.972,88.664,79.738,90.321,39.148,53.929,42.187,-10.82,46.156,100.0,73.563,75.0,55.688,56.75,0.0,0,72,70,1000,200,0.116,212.875,71.688,69.813,0.014,72.125,72.625,55.938,56.781,0.0,60.188,72,70,1000,200,0.127,390.5,85.75,78.938,0.029,72.188,72.938,55.969,57.219,0.0,81.688,72,70,1000,200,0.156,434.25,81.813,72.438,0.034,78.563,77.75,56.281,57.938,0,100.0,72,70,1000,200,0.14,409.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.0,519.5,525.5,526.0,-0.004,2.743,0.0,5.624,1.697,0.658,0.004,0.029,0.047,0.001
5082008,1015,1,1,3,1,100.0,21.798,100.0,100.0,40,1,1,1693.704,647.731,0.011,13.383,0,80,55,1.4,1445.125,1422.626,2513.567,1227.282,55.148,62.828,74.809,62.8,49.978,0.21,4.046,0.516,100.0,80.0,60.499,32.027,59.942,61.402,88.59,79.738,90.321,39.075,53.929,42.114,-10.82,44.594,100.0,73.563,75.188,55.688,56.75,0.0,0,72,70,1000,200,0.116,213.625,71.563,69.813,0.014,72.125,72.625,55.938,56.781,0.0,59.781,72,70,1000,200,0.128,392.5,85.688,78.938,0.029,72.188,73.125,55.969,57.219,0.0,82.125,72,70,1000,200,0.159,437.75,81.813,72.563,0.037,78.813,77.813,56.375,57.938,0,100.0,72,70,1000,200,0.139,408.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.829,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.5,302.25,520.0,526.0,526.0,-0.002,2.738,0.0,5.643,1.694,0.648,0.004,0.029,0.05,0.002
5082008,1016,1,1,3,1,100.0,21.95,100.0,100.0,40,1,1,1706.589,655.93,0.011,13.354,0,80,55,1.4,1453.875,1413.226,2523.31,1234.458,55.04,62.828,74.599,62.8,49.871,0.244,3.913,0.56,100.0,80.0,61.621,32.055,59.851,61.295,88.59,79.738,90.247,39.075,54.033,42.187,-10.82,45.5,100.0,73.563,75.313,55.5,56.75,0.0,0,72,70,1000,200,0.116,212.875,71.688,69.813,0.014,72.125,72.438,55.938,56.781,0.0,60.219,72,70,1000,200,0.128,390.5,85.563,78.813,0.029,72.188,73.188,55.969,57.219,0.0,82.875,72,70,1000,200,0.16,437.25,81.563,72.438,0.038,78.813,77.688,56.375,57.938,0,100.0,72,70,1000,200,0.141,410.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.845,11.95,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.0,520.5,526.0,526.0,-0.002,2.778,0.0,5.766,1.707,0.656,0.004,0.029,0.051,0.001
5082008,1017,1,1,3,1,100.0,22.106,100.0,100.0,40,1,1,1727.672,658.272,0.011,13.266,0,80,55,1.4,1453.0,1428.899,2509.677,1232.4,55.148,62.934,74.704,62.906,49.871,0.225,3.834,0.549,100.0,80.0,58.872,32.139,59.728,61.295,88.442,79.738,90.247,39.002,54.033,42.114,-10.82,42.875,100.0,73.313,75.25,55.688,56.75,0.0,0,72,70,1000,200,0.117,213.875,71.688,69.813,0.014,72.125,72.313,55.938,56.781,0.0,61.438,72,70,1000,200,0.128,390.75,85.438,78.75,0.029,72.188,73.188,55.969,57.219,0.0,83.313,72,70,1000,200,0.163,439.25,81.563,72.563,0.034,78.813,77.75,56.375,57.938,0,100.0,72,70,1000,200,0.14,408.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.0,520.5,526.0,526.0,-0.002,2.747,0.0,5.728,1.728,0.658,0.004,0.028,0.045,0.001
5082008,1018,1,1,3,1,100.0,22.244,100.0,100.0,40,1,1,1706.589,648.902,0.011,13.295,0,80,55,1.4,1453.5,1416.358,2533.075,1239.762,55.148,62.934,74.704,63.011,49.871,0.225,3.988,0.553,100.0,80.0,62.462,31.999,59.981,61.295,88.442,79.738,90.174,39.075,53.929,42.114,-10.82,46.375,100.0,73.313,75.313,55.688,56.75,0.0,0,72,70,1000,200,0.116,212.625,71.688,69.813,0.014,72.125,72.313,55.938,56.781,0.0,60.531,72,70,1000,200,0.132,397.25,85.25,78.75,0.029,72.188,73.25,55.969,57.219,0.0,82.625,72,70,1000,200,0.163,442.5,81.5,72.563,0.036,78.5,77.875,56.375,57.938,0,100.0,72,70,1000,200,0.14,408.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.5,526.0,526.0,-0.002,2.72,0.0,5.606,1.707,0.649,0.004,0.027,0.047,0.001
5082008,1019,1,1,3,1,100.0,22.131,100.0,100.0,40,1,1,1730.015,660.615,0.011,13.324,0,80,55,1.4,1451.0,1424.194,2523.31,1225.568,55.148,62.828,74.704,62.906,49.978,0.229,3.942,0.527,100.0,80.0,58.788,31.999,60.143,61.295,88.516,79.632,90.174,39.075,53.929,42.187,-10.82,43.656,100.0,73.313,75.125,55.688,56.75,0.0,0,72,70,1000,200,0.114,210.875,71.688,69.813,0.014,72.125,72.375,55.938,56.781,0.0,60.906,72,70,1000,200,0.131,395.75,85.125,78.75,0.029,72.188,73.188,56.094,57.219,0.0,84.188,72,70,1000,200,0.163,442.0,81.375,72.563,0.029,78.813,77.75,56.375,58.0,0,100.0,72,70,1000,200,0.137,405.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.863,11.963,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.5,526.0,526.0,-0.002,2.791,0.0,5.753,1.73,0.661,0.004,0.027,0.037,0.001
5082008,1020,1,1,3,1,100.0,22.267,100.0,100.0,40,1,1,1703.075,647.731,0.011,13.354,0,80,55,1.4,1454.25,1436.748,2509.677,1240.372,55.255,62.828,74.704,62.906,49.978,0.225,4.086,0.535,100.0,80.0,60.05,31.943,60.311,61.402,88.294,79.526,90.1,39.002,53.929,42.042,-10.82,44.031,100.0,73.313,75.25,55.688,56.906,0.0,0,72,70,1000,200,0.115,212.375,71.563,69.875,0.014,72.25,72.5,55.938,56.781,0.0,61.313,72,70,1000,200,0.131,395.75,85.063,78.75,0.029,72.188,73.188,55.969,57.219,0.0,83.5,72,70,1000,200,0.164,444.5,81.375,72.563,0.035,78.875,77.688,56.469,57.938,0,100.0,72,70,1000,200,0.138,406.0,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.0,526.0,525.5,-0.002,2.72,0.0,5.633,1.703,0.648,0.003,0.027,0.045,0.001
5082008,1021,1,1,3,1,100.0,22.346,100.0,100.0,40,1,1,1701.903,657.101,0.011,13.281,0,80,55,1.4,1454.0,1410.095,2525.261,1232.973,55.04,63.04,74.809,63.117,49.764,0.21,3.988,0.524,100.0,80.0,58.255,31.831,59.994,61.295,88.294,79.526,90.1,39.002,53.929,42.042,-10.82,42.469,100.0,73.313,75.25,55.688,56.75,0.0,0,72,70,1000,200,0.112,209.25,71.563,69.875,0.014,72.125,72.563,55.938,56.781,0.0,62.344,72,70,1000,200,0.132,398.25,85.063,78.625,0.029,72.188,73.063,55.969,57.125,0.0,85.188,72,70,1000,200,0.164,444.0,81.25,72.75,0.038,78.813,77.813,56.375,58.0,0,100.0,72,70,1000,200,0.134,400.5,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.953,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,520.0,526.0,525.5,-0.002,2.705,0.0,5.602,1.702,0.657,0.003,0.027,0.047,0.001
5082008,1022,1,1,3,1,100.0,22.429,100.0,100.0,40,1,1,1696.047,657.101,0.011,13.324,0,80,55,1.4,1453.375,1436.748,2536.988,1235.196,55.04,62.828,74.809,63.011,49.764,0.198,3.844,0.527,100.0,80.0,59.713,31.663,60.078,61.187,88.22,79.632,90.026,38.928,53.929,42.042,-10.82,43.563,100.0,73.563,75.375,55.688,56.75,0.0,0,72,70,1000,200,0.112,208.875,71.563,69.875,0.014,72.25,72.625,55.938,56.781,0.0,62.219,72,70,1000,200,0.133,399.25,84.938,78.625,0.029,72.188,73.125,55.969,57.219,0.0,86.438,72,70,1000,200,0.167,447.5,81.25,72.75,0.034,78.813,77.813,56.469,58.0,0,100.0,72,70,1000,200,0.134,399.75,74.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.846,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.5,302.25,519.5,526.0,525.5,-0.002,2.766,0.0,5.757,1.696,0.657,0.003,0.027,0.042,0.001
5082008,1023,1,1,3,1,100.0,22.506,100.0,100.0,40,1,1,1710.103,647.731,0.011,13.412,0,80,55,1.4,1463.125,1425.762,2525.261,1224.452,55.04,63.04,74.915,63.011,49.764,0.21,4.071,0.549,100.0,80.0,61.116,31.663,60.486,61.295,88.146,79.526,89.952,38.928,53.825,41.969,-10.82,44.813,100.0,73.313,75.438,55.688,56.75,0.0,0,72,70,1000,200,0.113,210.0,71.563,69.813,0.014,72.125,72.563,55.938,56.781,0.0,63.375,72,70,1000,200,0.133,399.5,84.875,78.625,0.029,72.188,73.125,55.969,57.219,0.0,86.688,72,70,1000,200,0.167,447.5,81.188,72.75,0.034,78.813,78.125,56.375,58.0,0,100.0,72,70,1000,200,0.135,402.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,520.5,526.0,525.5,-0.002,2.738,0.0,5.659,1.71,0.648,0.004,0.026,0.042,0.001
5082008,1024,1,1,3,1,100.0,22.638,100.0,100.0,40,1,1,1694.876,662.958,0.021,13.339,0,80,55,1.4,1454.875,1403.837,2529.167,1226.022,55.148,63.04,74.809,63.011,49.871,0.221,3.913,0.535,100.0,80.0,61.032,31.551,60.344,61.724,88.072,79.526,89.878,38.855,53.825,42.042,-10.82,44.719,100.0,73.563,75.5,55.688,56.75,0.0,0,72,70,1000,200,0.11,208.375,71.563,69.875,0.014,72.125,72.625,55.938,56.781,0.0,63.125,72,70,1000,200,0.135,402.5,84.625,78.563,0.029,72.188,73.125,55.969,57.219,0.0,88.313,72,70,1000,200,0.167,449.25,81.0,72.875,0.042,78.813,78.313,56.469,58.0,0,100.0,72,70,1000,200,0.133,399.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,515.0,302.25,520.0,526.0,525.5,-0.004,2.84,0.0,5.899,1.695,0.663,0.003,0.026,0.05,0.001
5082008,1025,1,1,3,1,100.0,22.708,100.0,100.0,40,1,1,1698.39,652.416,0.011,13.368,0,80,55,1.4,1466.0,1421.059,2517.462,1230.58,55.04,63.358,74.915,63.223,49.871,0.214,3.999,0.527,100.0,80.0,58.76,31.579,59.825,61.832,88.146,79.526,89.878,38.928,54.033,42.042,-10.82,42.344,100.0,73.563,75.5,55.688,56.906,0.0,0,72,70,1000,200,0.111,208.375,71.563,69.875,0.014,72.25,72.5,55.938,56.781,0.0,64.063,72,70,1000,200,0.136,404.25,84.563,78.563,0.029,72.188,73.063,55.969,57.344,0.0,88.0,72,70,1000,200,0.17,452.75,81.0,72.875,0.034,78.5,78.125,56.375,58.0,0,100.0,72,70,1000,200,0.131,396.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,520.5,526.0,525.5,-0.002,2.756,0.0,5.776,1.698,0.652,0.003,0.025,0.04,0.001
5082008,1026,1,1,3,1,100.0,22.811,100.0,100.0,40,1,1,1684.334,658.272,0.011,13.31,0,80,55,1.4,1453.375,1408.53,2536.988,1231.986,55.148,63.464,75.02,63.434,49.764,0.202,4.068,0.542,100.0,80.0,58.676,31.467,59.676,62.154,88.072,79.526,89.878,38.855,54.033,42.042,-10.82,42.156,100.0,73.563,75.563,55.688,56.75,0.0,0,72,70,1000,200,0.109,207.375,71.563,69.875,0.014,72.125,72.563,55.938,56.781,0.0,64.313,72,70,1000,200,0.135,402.25,84.438,78.563,0.029,72.188,73.0,55.969,57.219,0.0,88.938,72,70,1000,200,0.17,452.0,80.875,72.938,0.036,78.5,78.188,56.469,58.0,0,100.0,72,70,1000,200,0.13,396.25,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,520.5,526.0,525.5,-0.002,2.795,0.0,5.886,1.684,0.658,0.003,0.025,0.042,0.001
5082008,1027,1,1,3,1,100.0,23.208,100.0,100.0,40,1,1,1720.644,651.245,0.011,13.295,0,80,55,1.4,1456.0,1399.147,2523.31,1226.53,55.148,63.464,74.809,63.434,49.871,0.191,4.082,0.549,100.0,80.0,59.517,31.411,59.365,62.046,87.998,79.42,89.73,38.855,54.138,41.969,-10.82,42.594,100.0,73.313,75.5,55.688,56.906,0.0,0,72,70,1000,200,0.108,205.25,71.5,69.875,0.014,72.25,72.5,55.938,56.781,0.0,64.813,72,70,1000,200,0.137,404.25,84.375,78.375,0.029,72.188,73.0,55.969,57.219,0.0,90.25,72,70,1000,200,0.169,449.75,80.875,72.875,0.038,78.5,78.063,56.469,58.0,0,100.0,72,70,1000,200,0.128,390.0,74.563,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,515.0,302.25,520.5,526.0,525.5,-0.002,2.709,0.0,5.745,1.721,0.651,0.003,0.025,0.044,0.001
5082008,1028,1,1,3,1,100.0,23.667,100.0,100.0,40,1,1,1724.158,665.3,0.011,13.383,0,80,55,1.4,1454.25,1402.273,2542.864,1217.387,55.148,63.358,74.809,63.434,49.871,0.221,3.956,0.527,100.0,80.0,58.031,31.383,59.235,61.724,87.851,79.42,89.73,38.782,54.033,41.969,-10.82,41.813,100.0,73.563,75.375,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.0,71.5,70.125,0.014,72.25,72.375,55.938,56.781,0.0,65.813,72,70,1000,200,0.137,407.25,84.375,78.375,0.029,72.313,72.875,56.094,57.219,0.0,91.313,72,70,1000,200,0.168,450.5,80.875,72.938,0.042,78.375,78.125,56.469,58.0,0,100.0,72,70,1000,200,0.127,391.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.85,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.0,302.25,520.5,526.5,525.0,-0.002,2.797,0.0,5.918,1.724,0.665,0.003,0.025,0.049,0.001
5082008,1029,1,1,3,1,100.0,23.328,100.0,100.0,40,1,1,1697.218,659.444,0.011,13.31,0,80,55,1.4,1455.75,1422.626,2525.261,1229.207,55.255,63.464,74.915,63.54,49.978,0.21,3.873,0.557,100.0,80.0,59.377,31.326,59.449,61.939,87.851,79.42,89.657,38.782,54.033,42.042,-10.82,42.625,100.0,73.625,75.563,55.688,56.906,0.0,0,72,70,1000,200,0.106,203.25,71.5,69.875,0.014,72.25,72.5,55.938,56.781,0.0,65.313,72,70,1000,200,0.142,410.0,84.25,78.375,0.029,72.313,72.875,55.969,57.219,0.0,92.625,72,70,1000,200,0.173,454.25,80.75,72.938,0.042,78.375,78.063,56.469,58.125,0,100.0,72,70,1000,200,0.127,389.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.858,11.96,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,521.0,526.0,525.0,-0.002,2.845,0.0,6.021,1.697,0.659,0.003,0.025,0.048,0.002
5082008,1030,1,1,3,1,100.0,23.48,100.0,100.0,40,1,1,1725.33,652.416,0.011,13.237,0,80,55,1.4,1450.75,1424.194,2527.214,1216.858,55.148,63.464,75.02,63.54,49.871,0.21,3.967,0.538,100.0,80.0,60.274,31.326,59.352,61.832,87.851,79.314,89.73,38.782,54.033,41.969,-10.82,43.469,100.0,73.625,75.625,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.75,71.5,70.125,0.014,72.125,72.625,55.938,56.781,0.0,67.0,72,70,1000,200,0.139,408.0,84.063,78.25,0.029,72.313,73.063,56.094,57.219,0.0,93.313,72,70,1000,200,0.172,454.5,80.688,72.938,0.034,78.313,78.063,56.719,58.125,0,100.0,72,70,1000,200,0.124,386.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.858,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.0,302.25,521.0,526.5,525.0,-0.002,2.766,0.0,5.854,1.725,0.652,0.003,0.025,0.038,0.001
5082008,1031,1,1,3,1,100.0,23.573,100.0,100.0,40,1,1,1697.218,658.272,0.011,13.31,0,80,55,1.4,1450.75,1406.965,2538.946,1219.148,55.04,63.464,75.125,63.54,49.764,0.183,3.877,0.546,100.0,80.0,59.125,31.326,59.339,61.832,87.851,79.314,89.583,38.782,53.929,41.969,-10.82,42.469,100.0,73.625,75.688,55.813,56.969,0.0,0,72,70,1000,200,0.104,202.125,71.5,70.125,0.014,72.25,72.688,55.938,56.781,0.0,67.438,72,70,1000,200,0.142,411.25,83.875,78.25,0.029,72.313,72.875,55.875,57.219,0.0,95.375,72,70,1000,200,0.173,454.75,80.688,73.0,0.042,78.5,77.938,56.469,58.125,0,100.0,72,70,1000,200,0.123,383.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,520.0,526.0,525.5,-0.002,2.8,0.0,5.886,1.697,0.658,0.003,0.024,0.047,0.002
5082008,1032,1,1,3,1,100.0,23.729,100.0,100.0,40,1,1,1691.362,657.101,0.011,13.31,0,80,55,1.4,1451.375,1403.837,2542.864,1223.031,55.04,63.358,74.915,63.434,49.764,0.195,3.902,0.524,100.0,80.0,60.022,31.298,59.495,61.832,87.777,79.314,89.509,38.782,54.033,41.969,-10.82,42.25,100.0,73.563,75.813,55.813,56.906,0.0,0,72,70,1000,200,0.104,201.5,71.5,70.125,0.014,72.25,72.625,55.938,56.781,0.0,67.563,72,70,1000,200,0.141,411.5,83.813,78.25,0.029,72.313,73.063,56.094,57.219,0.0,96.75,72,70,1000,200,0.174,456.5,80.563,72.938,0.034,78.375,78.0,56.469,58.125,0,100.0,72,70,1000,200,0.123,383.5,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.854,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,526.5,525.0,-0.002,2.781,0.0,5.886,1.691,0.657,0.003,0.024,0.038,0.001
5082008,1033,1,1,3,1,100.0,23.795,100.0,100.0,40,1,1,1674.964,664.129,0.011,13.324,0,80,55,1.4,1457.875,1403.837,2538.946,1234.979,55.04,63.252,74.915,63.328,49.764,0.195,4.075,0.505,100.0,80.0,59.068,31.27,59.812,61.617,87.703,79.314,89.509,38.782,53.929,41.969,-10.82,42.469,100.0,73.625,75.75,55.813,56.906,0.0,0,72,70,1000,200,0.104,202.125,71.5,70.125,0.014,72.25,72.688,55.938,56.781,0.0,68.313,72,70,1000,200,0.145,416.5,83.813,78.25,0.029,72.313,73.063,56.094,57.219,0.0,97.875,72,70,1000,200,0.176,460.75,80.563,72.938,0.035,78.375,78.063,56.469,58.125,0,100.0,72,70,1000,200,0.124,384.75,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.823,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.0,302.0,521.0,526.0,525.5,-0.002,2.803,0.0,5.892,1.675,0.664,0.003,0.024,0.039,0.001
5082008,1034,1,1,3,1,100.0,23.901,100.0,100.0,40,1,1,1713.616,661.786,0.011,13.354,0,80,55,1.4,1468.0,1411.66,2531.121,1231.191,55.04,63.358,74.915,63.434,49.764,0.195,3.783,0.513,100.0,80.0,59.489,31.27,60.272,61.939,87.703,79.314,89.435,38.708,53.929,41.969,-10.82,42.719,100.0,73.875,75.688,55.813,56.906,0.0,0,72,70,1000,200,0.104,201.375,71.563,70.125,0.014,72.125,72.375,55.938,56.781,0.0,68.438,72,70,1000,200,0.144,414.25,83.75,78.125,0.029,72.313,72.938,56.094,57.219,0.0,99.688,72,70,1000,200,0.175,458.25,80.563,72.875,0.038,78.375,78.125,56.469,58.125,0,100.0,72,70,1000,200,0.124,383.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.5,520.0,526.5,525.0,-0.002,2.861,0.0,6.043,1.714,0.662,0.003,0.024,0.043,0.001
5082008,1035,1,1,3,1,100.0,24.21,100.0,100.0,40,1,1,1684.334,655.93,0.011,13.295,0,80,55,1.4,1466.625,1403.837,2529.167,1227.766,55.04,63.57,74.915,63.54,49.764,0.198,3.909,0.531,100.0,80.0,61.116,31.326,60.616,62.369,87.629,79.314,89.361,38.782,53.929,41.969,-10.82,44.188,100.0,73.875,75.625,55.813,56.906,0.0,0,72,70,1000,200,0.104,201.125,71.5,70.125,0.014,72.125,72.5,55.938,56.781,0.0,68.75,72,70,1000,200,0.146,417.0,83.625,78.125,0.029,72.188,72.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.178,460.75,80.375,73.0,0.041,78.313,78.125,56.469,58.125,0,100.0,72,70,1000,200,0.122,381.25,74.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.5,515.0,302.0,520.5,526.0,525.0,-0.002,2.797,0.0,5.879,1.684,0.656,0.003,0.023,0.044,0.001
5082008,1036,1,1,3,1,100.0,24.106,100.0,100.0,40,1,1,1703.075,659.444,0.021,13.354,0,80,55,1.4,1462.5,1411.66,2546.784,1229.717,55.148,63.889,75.02,63.857,49.871,0.195,4.111,0.527,100.0,80.0,57.919,31.383,60.687,62.584,87.481,79.207,89.361,38.635,54.138,41.896,-10.82,40.563,100.0,73.938,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.125,71.438,70.125,0.014,72.125,72.25,55.938,56.781,0.0,68.563,72,70,1000,200,0.149,422.0,83.625,78.125,0.029,72.313,72.875,56.094,57.219,0.0,100.0,72,70,1000,200,0.176,457.5,80.25,73.0,0.037,78.313,78.188,56.469,58.0,0,100.0,72,70,1000,200,0.122,381.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.834,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,515.0,302.25,519.5,526.0,525.5,-0.005,2.809,0.0,6.043,1.703,0.659,0.003,0.023,0.039,0.001
5082008,1037,1,1,3,1,100.0,24.71,100.0,100.0,40,1,1,1718.302,661.786,0.011,13.368,0,80,55,1.4,1464.625,1399.147,2531.121,1223.84,55.255,63.783,74.915,63.751,49.978,0.191,3.949,0.538,100.0,80.0,56.656,31.242,60.421,62.046,87.481,79.207,89.287,38.635,54.138,41.896,-10.82,40.344,100.0,73.875,75.688,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.875,71.5,70.125,0.014,72.25,72.0,56.125,56.781,0.0,69.125,72,70,1000,200,0.147,420.75,83.438,78.125,0.029,72.313,72.938,56.094,57.219,0.0,100.0,72,70,1000,200,0.175,458.25,80.25,72.938,0.038,78.375,78.063,56.469,58.125,0,100.0,72,70,1000,200,0.122,383.75,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,526.0,525.5,-0.002,2.812,0.0,6.049,1.718,0.662,0.003,0.022,0.041,0.001
5082008,1038,1,1,3,1,100.0,24.685,100.0,100.0,40,1,1,1713.616,659.444,0.011,13.398,0,80,55,1.4,1463.125,1416.358,2536.988,1228.685,55.255,63.783,74.915,63.751,49.871,0.198,4.1,0.516,100.0,80.0,56.881,31.214,60.713,62.261,87.481,79.207,89.287,38.708,54.138,41.896,-10.82,39.875,100.0,73.938,75.688,55.813,56.969,0.0,0,72,70,1000,200,0.103,201.125,71.5,70.125,0.014,72.25,72.125,55.938,56.781,0.0,69.938,72,70,1000,200,0.149,423.75,83.375,78.0,0.029,72.313,73.0,56.094,57.219,0.0,100.0,72,70,1000,200,0.176,461.0,80.25,73.0,0.035,78.375,78.063,56.469,58.125,0,100.0,72,70,1000,200,0.122,384.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.836,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.25,521.0,526.0,525.5,-0.002,2.768,0.0,5.927,1.714,0.659,0.003,0.023,0.037,0.001
5082008,1039,1,1,3,1,100.0,25.092,100.0,100.0,40,1,1,1692.533,664.129,0.011,13.324,0,80,55,1.4,1467.375,1427.331,2538.946,1229.115,55.148,63.57,75.02,63.645,49.764,0.179,3.956,0.535,100.0,80.0,55.002,30.906,60.512,61.939,87.407,79.101,89.287,38.708,54.138,41.969,-10.82,38.75,100.0,73.875,75.625,55.813,56.906,0.0,0,72,70,1000,200,0.103,200.5,71.438,70.125,0.014,72.125,72.438,55.938,56.781,0.0,69.188,72,70,1000,200,0.154,428.5,83.188,78.0,0.029,72.313,73.188,55.969,57.219,0.0,100.0,72,70,1000,200,0.177,460.0,80.188,73.125,0.034,78.375,78.0,56.469,58.125,0,100.0,72,70,1000,200,0.122,382.0,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.836,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.25,521.0,526.0,525.0,-0.002,2.816,0.0,6.029,1.693,0.664,0.003,0.022,0.035,0.001
5082008,1040,1,1,3,1,100.0,25.273,100.0,100.0,40,1,1,1707.76,664.129,0.011,13.354,0,80,55,1.4,1461.0,1417.925,2542.864,1217.097,55.148,63.57,75.02,63.645,49.871,0.183,4.032,0.513,100.0,80.0,56.208,30.794,60.434,61.939,87.333,79.101,89.14,38.635,54.033,41.896,-10.82,39.625,100.0,73.875,75.688,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.875,71.5,70.188,0.014,72.125,72.313,55.938,56.781,0.0,69.875,72,70,1000,200,0.151,426.25,83.188,77.938,0.029,72.313,73.25,56.094,57.219,0.0,100.0,72,70,1000,200,0.175,457.5,80.063,73.0,0.042,78.313,78.125,56.469,58.125,0,100.0,72,70,1000,200,0.122,381.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,522.0,526.0,525.0,-0.002,2.828,0.0,6.043,1.708,0.664,0.003,0.022,0.043,0.002
5082008,1041,1,1,3,1,100.0,25.199,100.0,100.0,40,1,1,1693.704,657.101,0.011,13.281,0,80,55,1.4,1461.625,1424.194,2538.946,1222.125,55.148,63.464,74.809,63.645,49.871,0.183,3.884,0.531,100.0,80.0,58.648,30.794,60.551,62.046,87.259,79.101,89.066,38.635,54.033,41.896,-10.82,41.438,100.0,73.938,75.438,55.813,56.969,0.0,0,72,70,1000,200,0.102,198.875,71.438,70.188,0.014,72.125,72.125,55.938,56.781,0.0,70.375,72,70,1000,200,0.151,426.0,83.125,77.938,0.029,72.313,73.125,55.969,57.219,0.0,100.0,72,70,1000,200,0.173,455.75,80.063,73.125,0.038,78.313,78.25,56.469,58.125,0,100.0,72,70,1000,200,0.121,381.0,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.85,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,526.0,525.0,-0.002,2.813,0.0,6.01,1.694,0.657,0.003,0.022,0.039,0.002
5082008,1042,1,1,3,1,100.0,25.321,100.0,100.0,40,1,1,1707.76,655.93,0.011,13.383,0,80,55,1.4,1464.625,1417.925,2538.946,1218.907,55.04,63.677,75.02,63.751,49.764,0.195,4.071,0.549,100.0,80.0,57.975,30.794,60.337,61.832,87.259,79.101,89.066,38.635,54.033,41.823,-10.82,41.344,100.0,73.938,75.5,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.375,71.438,70.125,0.014,72.25,72.375,55.938,56.781,0.0,70.938,72,70,1000,200,0.154,431.5,83.0,77.938,0.029,72.313,72.938,56.094,57.219,0.0,100.0,72,70,1000,200,0.174,456.25,80.063,73.125,0.039,78.313,78.125,56.469,58.125,0,100.0,72,70,1000,200,0.121,380.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.85,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.0,521.5,525.5,525.0,-0.002,2.771,0.0,5.92,1.708,0.656,0.003,0.021,0.04,0.002
5082008,1043,1,1,3,1,100.0,25.444,100.0,100.0,40,1,1,1706.589,654.758,0.011,13.295,0,80,55,1.4,1461.75,1421.059,2529.167,1232.802,55.04,63.57,75.02,63.645,49.764,0.183,3.913,0.542,100.0,80.0,55.422,30.654,60.091,61.724,87.111,78.995,88.992,38.562,54.033,41.823,-10.82,38.781,100.0,73.875,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.875,71.5,70.188,0.014,72.125,72.375,55.938,56.781,0.0,71.75,72,70,1000,200,0.155,430.0,83.0,77.938,0.029,72.375,73.0,56.094,57.219,0.0,100.0,72,70,1000,200,0.174,454.5,80.063,73.125,0.042,78.313,78.188,56.469,58.125,0,100.0,72,70,1000,200,0.121,380.25,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.5,521.0,525.5,525.0,-0.003,2.802,0.0,6.016,1.707,0.655,0.003,0.021,0.043,0.002
5082008,1044,1,1,3,1,100.0,25.285,100.0,100.0,40,1,1,1707.76,657.101,0.011,13.354,0,80,55,1.4,1467.375,1400.71,2542.864,1219.916,55.04,63.464,75.02,63.645,49.764,0.195,4.046,0.531,100.0,80.0,57.582,30.626,60.486,61.724,87.185,78.995,88.992,38.635,53.929,41.823,-10.82,41.625,100.0,73.875,75.563,55.688,56.906,0.0,0,72,70,1000,200,0.101,197.875,71.5,70.188,0.014,72.125,72.375,55.938,56.781,0.0,71.688,72,70,1000,200,0.154,429.75,82.813,77.938,0.029,72.375,72.938,55.969,57.219,0.0,100.0,72,70,1000,200,0.174,456.25,79.938,73.125,0.042,78.313,78.188,56.469,58.125,0,100.0,72,70,1000,200,0.121,380.5,74.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,515.0,302.25,521.0,525.5,525.0,-0.002,2.784,0.0,5.908,1.708,0.657,0.003,0.021,0.042,0.001
5082008,1045,1,1,3,1,100.0,25.374,100.0,100.0,40,1,1,1693.704,660.615,0.011,13.295,0,80,55,1.4,1464.5,1400.71,2540.904,1216.103,55.04,63.677,75.125,63.645,49.657,0.183,3.927,0.524,100.0,80.0,58.199,30.654,60.92,61.939,87.111,79.101,88.918,38.562,53.929,41.823,-10.82,41.281,100.0,73.938,75.625,55.813,56.969,0.0,0,72,70,1000,200,0.099,197.125,71.438,70.25,0.014,72.125,72.313,55.938,56.688,0.0,71.938,72,70,1000,200,0.156,431.5,82.75,77.75,0.029,72.313,73.063,55.969,57.219,0.0,100.0,72,70,1000,200,0.171,452.75,79.813,73.125,0.038,78.313,78.25,56.469,58.344,0,100.0,72,70,1000,200,0.119,376.5,74.813,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.5,521.5,525.5,524.5,-0.002,2.821,0.0,6.016,1.694,0.661,0.002,0.021,0.037,0.002
5082008,1046,1,1,3,1,100.0,25.428,100.0,100.0,40,1,1,1686.677,658.272,0.011,13.383,0,80,55,1.4,1465.875,1424.194,2529.167,1225.308,55.148,63.677,75.125,63.645,49.764,0.183,4.021,0.546,100.0,80.0,57.61,30.654,60.998,62.154,87.037,78.995,88.918,38.562,53.929,41.75,-10.82,41.313,100.0,73.938,75.625,55.688,56.75,0.0,0,72,70,1000,200,0.102,199.875,71.438,70.188,0.014,72.125,72.25,55.938,56.781,0.0,72.125,72,70,1000,200,0.157,433.5,82.75,77.75,0.029,72.313,73.063,55.969,57.125,0.0,100.0,72,70,1000,200,0.172,455.75,79.813,73.375,0.039,78.375,78.313,56.469,58.125,0,100.0,72,70,1000,200,0.12,381.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,521.5,525.5,524.5,-0.003,2.776,0.0,5.921,1.687,0.658,0.003,0.021,0.037,0.001
5082008,1047,1,1,3,1,100.0,25.972,100.0,100.0,40,1,1,1696.047,657.101,0.011,13.368,0,80,55,1.4,1458.875,1402.273,2535.031,1208.01,55.148,63.889,75.125,63.751,49.764,0.175,4.021,0.538,100.0,80.0,58.788,30.682,61.303,62.691,87.037,78.889,88.844,38.562,54.033,41.823,-10.82,42.0,100.0,73.75,75.75,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.875,71.5,70.188,0.014,72.125,72.313,55.844,56.781,0.0,72.938,72,70,1000,200,0.156,432.0,82.625,77.75,0.029,72.375,73.125,55.969,57.219,0.0,100.0,72,70,1000,200,0.17,451.25,79.688,73.375,0.041,78.375,78.188,56.469,58.344,0,100.0,72,70,1000,200,0.118,377.5,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,520.5,525.5,524.5,-0.002,2.818,0.0,6.049,1.696,0.657,0.003,0.021,0.038,0.001
5082008,1048,1,1,3,1,100.0,25.633,100.0,100.0,40,1,1,1708.931,655.93,0.011,13.324,0,80,55,1.4,1460.75,1413.226,2521.36,1223.609,55.255,63.995,75.02,63.857,49.871,0.175,4.097,0.527,100.0,80.0,56.011,30.654,61.219,62.691,87.037,78.995,88.918,38.489,54.242,41.823,-10.82,39.469,100.0,73.875,75.813,55.813,56.906,0.0,0,72,70,1000,200,0.1,197.875,71.5,70.188,0.014,72.25,72.5,55.938,56.781,0.0,73.063,72,70,1000,200,0.158,435.5,82.5,77.75,0.029,72.375,73.125,55.969,57.219,0.0,100.0,72,70,1000,200,0.172,453.75,79.688,73.375,0.042,78.375,78.063,56.719,58.344,0,100.0,72,70,1000,200,0.12,380.0,74.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,521.0,526.0,524.5,-0.003,2.82,0.0,6.165,1.709,0.656,0.003,0.02,0.039,0.001
5082008,1049,1,1,3,1,100.0,26.286,100.0,100.0,40,1,1,1720.644,660.615,0.011,13.368,0,80,55,1.4,1460.75,1399.147,2515.514,1206.296,55.148,63.995,75.02,63.962,49.764,0.198,3.996,0.516,100.0,80.0,58.928,30.626,61.18,62.584,86.889,78.889,88.77,38.489,54.138,41.75,-10.82,42.188,100.0,73.75,75.688,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.875,71.5,70.188,0.014,72.125,72.438,55.938,56.781,0.0,73.438,72,70,1000,200,0.159,436.25,82.438,77.625,0.029,72.375,73.125,56.094,57.344,0.0,100.0,72,70,1000,200,0.169,449.75,79.688,73.375,0.038,78.313,78.063,56.719,58.344,0,100.0,72,70,1000,200,0.118,376.75,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.0,521.5,526.0,524.5,-0.003,2.786,0.0,6.05,1.721,0.661,0.003,0.02,0.035,0.002
5082008,1050,1,1,3,1,100.0,26.241,100.0,100.0,40,1,1,1686.677,665.3,0.011,13.324,0,80,55,1.4,1459.5,1394.459,2527.214,1221.61,55.255,63.995,74.809,63.962,49.871,0.179,4.115,0.527,100.0,80.0,56.993,30.794,60.525,62.798,86.889,78.889,88.77,38.562,54.242,41.75,-10.82,39.938,100.0,73.75,75.688,55.813,56.969,0.0,0,72,70,1000,200,0.1,197.375,71.438,70.25,0.014,72.125,72.375,55.938,56.781,0.0,73.75,72,70,1000,200,0.159,437.75,82.438,77.625,0.029,72.375,73.0,56.094,57.344,0.0,100.0,72,70,1000,200,0.172,454.5,79.563,73.375,0.03,78.313,78.313,56.719,58.344,0,100.0,72,70,1000,200,0.118,377.0,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.839,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.5,525.5,524.5,-0.003,2.709,0.0,5.895,1.687,0.665,0.002,0.02,0.027,0.002
5082008,1051,1,1,3,1,100.0,26.422,100.0,100.0,40,1,1,1696.047,652.416,0.011,13.354,0,80,55,1.4,1464.75,1411.66,2525.261,1221.616,55.148,63.995,75.02,64.174,49.764,0.179,3.909,0.535,100.0,80.0,55.787,30.57,60.538,62.584,86.815,78.782,88.696,38.489,54.242,41.823,-10.82,39.188,100.0,73.75,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.75,71.438,70.25,0.014,72.125,72.375,55.938,56.781,0.0,74.25,72,70,1000,200,0.158,438.0,82.188,77.625,0.029,72.5,72.938,56.094,57.219,0.0,100.0,72,70,1000,200,0.17,452.0,79.563,73.375,0.036,78.313,78.25,56.719,58.125,0,100.0,72,70,1000,200,0.118,377.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.0,525.5,524.5,-0.003,2.826,0.0,6.178,1.696,0.652,0.002,0.019,0.033,0.002
5082008,1052,1,1,3,1,100.0,26.676,100.0,100.0,40,1,1,1704.246,651.245,0.011,13.324,0,80,55,1.4,1464.0,1411.66,2525.261,1211.484,55.148,64.207,75.02,64.279,49.978,0.187,3.816,0.535,100.0,80.0,56.264,30.514,60.616,62.906,86.815,78.889,88.696,38.489,54.242,41.75,-10.82,39.344,100.0,73.938,75.875,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.625,71.438,70.375,0.014,72.125,72.313,55.938,56.688,0.0,74.25,72,70,1000,200,0.162,440.5,82.125,77.625,0.029,72.5,73.063,56.094,57.344,0.0,100.0,72,70,1000,200,0.169,449.75,79.5,73.438,0.034,78.313,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.117,374.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.981,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,525.5,524.0,-0.003,2.758,0.0,6.03,1.704,0.651,0.002,0.019,0.03,0.002
5082008,1053,1,1,3,1,100.0,26.854,100.0,100.0,40,1,1,1689.019,646.559,0.011,13.368,0,80,55,1.4,1461.125,1388.214,2515.514,1210.254,55.255,64.207,74.915,64.174,49.871,0.179,4.093,0.542,100.0,80.0,56.152,30.514,60.447,63.013,86.815,78.782,88.696,38.489,54.242,41.75,-10.82,39.094,100.0,73.875,75.938,55.813,56.969,0.0,0,72,70,1000,200,0.098,196.0,71.438,70.25,0.014,72.125,72.313,56.125,56.781,0.0,74.875,72,70,1000,200,0.161,440.0,82.125,77.625,0.029,72.375,73.188,56.094,57.344,0.0,100.0,72,70,1000,200,0.169,450.75,79.5,73.438,0.038,78.313,78.375,56.469,58.344,0,100.0,72,70,1000,200,0.118,376.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,529.0,515.0,302.25,521.0,525.5,524.0,-0.003,2.767,0.0,6.05,1.689,0.647,0.002,0.019,0.034,0.002
5082008,1054,1,1,3,1,100.0,27.064,100.0,100.0,40,1,1,1710.103,657.101,0.011,13.339,0,80,55,1.4,1466.625,1389.775,2527.214,1218.06,55.148,64.101,74.915,64.174,49.871,0.195,4.111,0.52,100.0,80.0,55.114,30.458,60.434,62.691,86.667,78.782,88.549,38.415,54.347,41.75,-10.82,38.688,100.0,73.875,75.938,55.906,56.969,0.0,0,72,70,1000,200,0.098,196.5,71.438,70.188,0.014,72.125,72.25,55.938,56.938,0.0,75.188,72,70,1000,200,0.161,440.75,82.063,77.563,0.029,72.5,73.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.17,451.0,79.5,73.438,0.034,78.375,78.313,56.719,58.344,0,100.0,72,70,1000,200,0.117,375.75,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.038,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,529.0,515.0,302.25,522.0,525.5,524.0,-0.003,2.792,0.0,6.174,1.71,0.657,0.003,0.019,0.03,0.001
5082008,1055,1,1,3,1,100.0,27.544,100.0,100.0,40,1,1,1704.246,647.731,0.011,13.281,0,80,55,1.4,1463.0,1408.53,2509.677,1210.322,55.255,64.101,75.02,64.174,49.871,0.179,3.866,0.542,100.0,80.0,55.002,30.345,60.661,62.691,86.667,78.782,88.549,38.489,54.242,41.75,-10.82,38.406,100.0,73.875,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.098,196.125,71.438,70.25,0.014,72.125,72.188,56.125,56.781,0.0,74.938,72,70,1000,200,0.161,438.0,82.063,77.625,0.029,72.5,73.25,56.094,57.219,0.0,100.0,72,70,1000,200,0.168,448.25,79.5,73.438,0.037,78.375,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.117,373.5,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.5,524.0,-0.003,2.749,0.0,6.01,1.704,0.648,0.002,0.019,0.033,0.002
5082008,1056,1,1,3,1,100.0,27.76,100.0,100.0,40,1,1,1678.477,658.272,0.011,13.412,0,80,55,1.4,1459.375,1392.898,2531.121,1214.182,55.255,64.101,75.02,64.174,49.978,0.187,3.87,0.524,100.0,80.0,56.488,30.233,60.869,62.906,86.593,78.676,88.475,38.415,54.242,41.677,-10.82,40.188,100.0,73.938,75.875,55.813,56.969,0.0,0,72,70,1000,200,0.097,195.125,71.438,70.375,0.014,72.125,72.063,55.938,56.781,0.0,75.688,72,70,1000,200,0.163,442.25,81.875,77.563,0.029,72.5,73.188,56.094,57.344,0.0,100.0,72,70,1000,200,0.168,447.75,79.375,73.438,0.04,78.5,78.063,56.719,58.344,0,100.0,72,70,1000,200,0.116,373.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,522.0,525.5,524.0,-0.003,2.764,0.0,6.071,1.678,0.658,0.002,0.018,0.035,0.002
5082008,1057,1,1,3,1,100.0,27.759,100.0,100.0,40,1,1,1717.13,648.902,0.011,13.324,0,80,55,1.4,1453.125,1413.226,2523.31,1218.637,55.148,64.313,75.02,64.279,49.871,0.179,4.107,0.538,100.0,80.0,58.199,30.317,61.037,63.121,86.593,78.782,88.475,38.415,54.347,41.75,-10.82,40.75,100.0,73.938,75.813,55.813,56.969,0.0,0,72,70,1000,200,0.098,195.125,71.313,70.188,0.014,72.125,72.063,55.938,56.938,0.0,75.25,72,70,1000,200,0.163,441.75,81.875,77.563,0.029,72.5,73.125,56.188,57.219,0.0,100.0,72,70,1000,200,0.169,449.0,79.375,73.438,0.042,78.375,78.063,56.719,58.344,0,100.0,72,70,1000,200,0.116,374.25,74.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.5,523.5,-0.003,2.789,0.0,6.167,1.717,0.649,0.002,0.018,0.036,0.002
5082008,1058,1,1,3,1,100.0,28.264,100.0,100.0,40,1,1,1666.764,660.615,0.011,13.266,0,80,55,1.4,1457.875,1402.273,2527.214,1218.946,55.255,64.419,75.02,64.385,49.978,0.187,4.104,0.527,100.0,80.0,57.189,30.345,61.102,63.335,86.593,78.676,88.475,38.415,54.347,41.75,-10.82,39.656,100.0,73.938,75.875,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.875,71.438,70.375,0.014,72.125,72.125,56.125,56.781,0.0,76.25,72,70,1000,200,0.164,443.75,81.813,77.438,0.029,72.5,73.25,56.188,57.344,0.0,100.0,72,70,1000,200,0.167,448.0,79.375,73.563,0.037,78.313,78.0,56.719,58.438,0,100.0,72,70,1000,200,0.117,375.5,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.0,302.25,521.5,525.5,523.5,-0.003,2.777,0.0,6.14,1.667,0.661,0.002,0.019,0.031,0.001
5082008,1059,1,1,3,1,100.0,28.494,100.0,100.0,40,1,1,1683.163,658.272,0.011,13.368,0,80,55,1.4,1463.75,1389.775,2533.075,1216.882,55.363,64.313,75.125,64.385,49.978,0.175,4.032,0.531,100.0,80.0,54.833,30.289,60.46,63.013,86.445,78.676,88.401,38.415,54.451,41.75,-10.82,38.031,100.0,73.938,75.813,55.906,56.969,0.0,0,72,70,1000,200,0.097,195.375,71.438,70.375,0.014,72.125,72.25,55.938,56.781,0.0,76.563,72,70,1000,200,0.166,445.75,81.625,77.438,0.028,72.5,73.25,56.094,57.344,0.0,100.0,72,70,1000,200,0.166,446.25,79.188,73.563,0.042,78.375,78.188,56.719,58.344,0,100.0,72,70,1000,200,0.116,372.0,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,522.0,525.5,524.0,-0.003,2.78,0.0,6.187,1.683,0.658,0.002,0.017,0.035,0.001
5082008,1100,1,1,3,1,100.0,28.813,100.0,100.0,40,1,1,1691.362,653.587,0.011,13.31,0,80,55,1.4,1454.875,1386.654,2533.075,1210.203,55.255,64.419,75.125,64.385,49.871,0.168,3.981,0.531,100.0,80.0,54.16,30.149,60.337,62.798,86.445,78.676,88.253,38.415,54.451,41.75,-10.82,37.313,100.0,73.938,75.875,55.813,56.969,0.0,0,72,70,1000,200,0.096,194.25,71.313,70.25,0.014,72.25,72.375,56.125,56.781,0.0,77.75,72,70,1000,200,0.166,447.0,81.625,77.438,0.029,72.688,73.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.165,445.0,79.188,73.563,0.041,78.313,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.113,369.25,74.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.5,302.25,521.0,525.5,523.5,-0.003,2.768,0.0,6.16,1.691,0.654,0.002,0.018,0.034,0.001
5082008,1101,1,1,3,1,100.0,28.598,100.0,100.0,40,1,1,1692.533,658.272,0.011,13.31,0,80,55,1.4,1458.0,1399.147,2525.261,1214.063,55.148,64.313,75.23,64.385,49.871,0.172,3.978,0.505,100.0,80.0,53.571,29.981,60.337,62.584,86.371,78.464,88.327,38.415,54.242,41.823,-10.82,37.313,100.0,73.938,75.875,55.906,57.063,0.0,0,72,70,1000,200,0.097,195.0,71.438,70.25,0.014,72.125,72.375,55.938,56.781,0.0,77.5,72,70,1000,200,0.168,449.5,81.563,77.438,0.029,72.688,73.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.167,447.75,79.063,73.563,0.042,78.375,78.313,56.719,58.438,0,100.0,72,70,1000,200,0.116,372.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.5,515.0,302.25,520.5,525.5,523.5,-0.003,2.866,0.0,6.295,1.693,0.658,0.002,0.017,0.034,0.001
5082008,1102,1,1,3,1,100.0,29.024,100.0,100.0,40,1,1,1686.677,661.786,0.011,13.383,0,80,55,1.4,1457.625,1396.022,2538.946,1211.975,55.04,63.995,75.02,64.174,49.657,0.16,4.043,0.535,100.0,80.0,54.076,29.841,60.486,62.369,86.297,78.676,88.179,38.415,54.033,41.75,-10.82,37.688,100.0,74.125,75.938,55.813,57.063,0.0,0,72,70,1000,200,0.096,193.375,71.438,70.375,0.014,72.125,72.188,56.125,56.781,0.0,78.313,72,70,1000,200,0.167,447.5,81.438,77.438,0.029,72.688,73.188,55.969,57.344,0.0,100.0,72,70,1000,200,0.166,444.75,79.063,73.625,0.041,78.375,78.313,56.813,58.344,0,100.0,72,70,1000,200,0.114,370.5,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,522.5,525.5,523.5,-0.003,2.858,0.0,6.194,1.687,0.662,0.002,0.017,0.033,0.001
5082008,1103,1,1,3,1,100.0,28.705,100.0,100.0,40,1,1,1705.417,658.272,0.011,13.354,0,80,55,1.4,1457.625,1410.095,2523.31,1210.141,55.04,64.101,75.02,64.279,49.549,0.187,4.086,0.527,100.0,80.0,55.507,29.869,60.674,62.691,86.297,78.57,88.253,38.342,54.033,41.75,-10.82,38.375,100.0,73.938,75.938,55.688,57.063,0.0,0,72,70,1000,200,0.096,194.375,71.438,70.375,0.014,72.125,71.938,55.938,56.688,0.0,78.5,72,70,1000,200,0.169,451.0,81.438,77.438,0.029,72.688,73.125,56.094,57.344,0.0,100.0,72,70,1000,200,0.167,446.75,79.0,73.563,0.037,78.375,78.438,56.719,58.344,0,100.0,72,70,1000,200,0.114,370.75,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.97,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,525.5,523.5,-0.003,2.9,0.0,6.316,1.705,0.658,0.002,0.017,0.029,0.001
5082008,1104,1,1,3,1,100.0,29.23,100.0,100.0,40,1,1,1707.76,653.587,0.011,13.31,0,80,55,1.4,1459.75,1410.095,2529.167,1215.975,55.148,64.419,75.125,64.279,49.657,0.153,3.862,0.542,100.0,80.0,56.32,29.869,60.817,63.121,86.297,78.57,88.179,38.342,54.033,41.677,-10.82,38.531,100.0,73.875,75.938,55.688,56.969,0.0,0,72,70,1000,200,0.096,194.625,71.438,70.25,0.014,72.125,71.75,55.938,56.688,0.0,79.313,72,70,1000,200,0.169,449.0,81.313,77.375,0.029,72.688,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.166,446.5,79.0,73.625,0.035,78.313,78.188,56.719,58.344,0,100.0,72,70,1000,200,0.115,372.0,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.5,522.0,525.5,523.5,-0.003,2.829,0.0,6.16,1.708,0.654,0.002,0.017,0.027,0.001
