DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1105,1,1,3,1,100.0,28.842,100.0,100.0,40,1,1,1693.704,643.045,0.011,13.31,0,80,55,1.4,1453.5,1403.837,2527.214,1220.066,55.04,64.313,74.915,64.385,49.549,0.183,3.855,0.52,100.0,80.0,53.627,29.897,60.765,62.906,86.223,78.57,88.105,38.342,53.929,41.677,-10.82,37.406,100.0,73.938,75.813,55.813,56.969,0.0,0,72,70,1000,200,0.096,193.625,71.313,70.375,0.014,72.0,71.5,55.844,56.688,0.0,79.813,72,70,1000,200,0.17,450.75,81.313,77.375,0.029,72.688,73.188,55.969,57.344,0.0,100.0,72,70,1000,200,0.165,443.0,79.0,73.625,0.037,78.375,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.113,368.0,75.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.0,523.5,-0.003,2.848,0.0,6.16,1.694,0.643,0.002,0.017,0.029,0.001
5082008,1106,1,1,3,1,100.0,28.886,100.0,100.0,40,1,1,1681.991,654.758,0.001,13.324,0,80,55,1.4,1454.0,1410.095,2544.823,1223.777,54.932,64.207,75.02,64.279,49.549,0.175,4.086,0.52,100.0,80.0,55.002,29.757,60.635,62.906,86.223,78.464,88.032,38.342,54.033,41.75,-10.82,37.5,100.0,73.875,75.938,55.688,56.969,0.0,0,72,70,1000,200,0.096,193.5,71.313,70.375,0.014,72.25,71.625,55.844,56.688,0.0,80.063,72,70,1000,200,0.172,454.25,81.25,77.375,0.029,72.688,73.188,55.969,57.219,0.0,100.0,72,70,1000,200,0.166,444.5,79.0,73.625,0.04,78.313,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.114,369.5,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.838,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,522.0,525.5,523.5,0.0,2.894,0.0,6.302,1.682,0.655,0.002,0.016,0.031,0.001
5082008,1107,1,1,3,1,100.0,29.136,100.0,100.0,40,1,1,1679.649,661.786,0.011,13.368,0,80,55,1.4,1457.625,1392.898,2527.214,1219.083,55.04,64.313,75.125,64.385,49.657,0.145,4.104,0.509,100.0,80.0,54.357,29.645,60.59,63.013,86.149,78.57,88.032,38.269,53.929,41.677,-10.82,37.719,100.0,73.938,75.875,55.688,56.969,0.0,0,72,70,1000,200,0.095,193.0,71.313,70.375,0.014,72.25,71.75,55.844,56.5,0.0,80.625,72,70,1000,200,0.172,454.75,81.313,77.375,0.029,72.688,73.188,55.969,57.219,0.0,100.0,72,70,1000,200,0.163,442.75,78.875,73.563,0.036,78.375,78.25,56.719,58.344,0,100.0,72,70,1000,200,0.114,369.5,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.0,515.5,302.25,522.0,525.5,523.5,-0.003,2.909,0.0,6.323,1.68,0.662,0.002,0.017,0.028,0.001
5082008,1108,1,1,3,1,100.0,29.18,100.0,100.0,40,1,1,1694.876,655.93,0.011,13.31,0,80,55,1.4,1458.0,1414.792,2517.462,1226.818,55.04,64.313,75.125,64.385,49.657,0.172,3.866,0.527,100.0,80.0,55.647,29.701,60.713,63.121,86.149,78.57,88.032,38.269,54.033,41.677,-10.82,38.469,100.0,73.75,75.875,55.5,56.75,0.0,0,72,70,1000,200,0.096,193.0,71.313,70.375,0.014,72.25,72.063,55.844,56.5,0.0,81.563,72,70,1000,200,0.175,457.0,81.0,77.375,0.029,72.688,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.166,444.5,78.813,73.625,0.042,78.313,78.375,56.469,58.344,0,100.0,72,70,1000,200,0.114,368.25,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.934,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,529.0,515.0,302.5,520.5,525.5,523.5,-0.003,2.877,0.0,6.295,1.695,0.656,0.002,0.015,0.032,0.001
5082008,1109,1,1,3,1,100.0,29.164,100.0,100.0,40,1,1,1697.218,661.786,0.011,13.368,0,80,55,1.4,1464.125,1396.022,2521.36,1212.052,54.932,64.419,75.125,64.279,49.549,0.164,4.01,0.538,100.0,80.0,55.703,29.673,60.804,63.013,86.075,78.464,87.958,38.269,53.929,41.677,-10.82,38.438,100.0,73.938,75.75,55.688,56.969,0.0,0,72,70,1000,200,0.094,192.375,71.313,70.375,0.014,72.125,72.188,55.844,56.5,0.0,82.625,72,70,1000,200,0.174,456.75,81.0,77.188,0.029,72.688,73.188,55.969,57.219,0.0,100.0,72,70,1000,200,0.163,441.5,78.875,73.625,0.036,78.25,78.375,56.469,58.344,0,100.0,72,70,1000,200,0.112,366.25,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.0,302.25,520.0,525.5,523.0,-0.003,2.909,0.0,6.323,1.697,0.662,0.002,0.016,0.028,0.001
5082008,1110,1,1,3,1,100.0,29.375,100.0,100.0,40,1,1,1717.13,647.731,0.011,13.354,0,80,55,1.4,1461.125,1406.965,2538.946,1207.553,55.04,64.525,75.125,64.49,49.657,0.179,4.006,0.549,100.0,80.0,55.703,29.645,60.739,63.228,86.075,78.57,87.884,38.269,54.033,41.677,-10.82,38.531,100.0,73.938,75.875,55.688,56.906,0.0,0,72,70,1000,200,0.093,191.375,71.313,70.375,0.014,72.125,72.063,55.844,56.5,0.0,82.625,72,70,1000,200,0.175,458.5,80.938,77.188,0.029,72.813,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,442.75,78.813,73.625,0.042,78.25,78.375,56.469,58.344,0,100.0,72,70,1000,200,0.113,368.0,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.821,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,529.0,515.0,302.5,522.0,525.5,523.0,-0.003,2.887,0.0,6.316,1.717,0.648,0.002,0.016,0.032,0.001
5082008,1111,1,1,3,1,100.0,28.932,100.0,100.0,40,1,1,1679.649,657.101,0.011,13.354,0,80,55,1.4,1461.75,1394.459,2521.36,1218.782,54.932,64.419,75.02,64.385,49.442,0.149,4.032,0.535,100.0,80.0,54.441,29.617,60.778,63.121,86.001,78.464,87.958,38.342,54.138,41.75,-10.82,37.5,100.0,74.125,75.875,55.688,56.906,0.0,0,72,70,1000,200,0.093,191.375,71.438,70.375,0.014,72.0,71.938,55.844,56.5,0.0,83.188,72,70,1000,200,0.176,459.25,80.938,77.188,0.029,72.688,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,441.5,78.813,73.75,0.038,78.0,78.313,56.469,58.344,0,100.0,72,70,1000,200,0.113,368.0,75.0,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.0,302.5,522.5,525.5,523.0,-0.003,2.881,0.0,6.316,1.68,0.657,0.002,0.016,0.028,0.001
5082008,1112,1,1,3,1,100.0,28.943,100.0,100.0,40,1,1,1699.561,658.272,0.011,13.354,0,80,55,1.4,1461.25,1397.584,2509.677,1204.891,55.04,64.631,75.125,64.596,49.549,0.179,3.906,0.531,100.0,80.0,52.309,29.505,60.577,63.228,85.927,78.464,87.884,38.269,54.033,41.677,-10.828,36.125,100.0,74.125,75.813,55.688,56.969,0.0,0,72,70,1000,200,0.095,192.75,71.313,70.5,0.014,72.125,71.75,55.844,56.5,0.0,83.75,72,70,1000,200,0.176,459.75,80.938,77.188,0.029,72.813,73.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,441.0,78.813,73.75,0.037,78.313,78.188,56.469,58.438,0,100.0,72,70,1000,200,0.113,368.0,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.956,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,528.5,515.5,302.25,521.5,525.5,523.0,-0.003,2.887,0.0,6.316,1.7,0.658,0.002,0.016,0.027,0.001
5082008,1113,1,1,3,1,100.0,29.144,100.0,100.0,40,1,1,1698.39,659.444,0.021,13.354,0,80,55,1.4,1459.125,1386.654,2513.567,1214.604,55.04,64.631,75.125,64.49,49.549,0.145,4.028,0.527,100.0,80.0,54.048,29.449,60.881,63.228,85.853,78.358,87.81,38.269,54.033,41.677,-10.82,37.313,100.0,74.125,75.875,55.688,56.969,0.0,0,72,70,1000,200,0.093,191.625,71.313,70.375,0.014,72.0,71.563,55.844,56.688,0.0,83.188,72,70,1000,200,0.177,461.25,80.813,77.188,0.029,72.688,73.5,55.969,57.219,0.0,100.0,72,70,1000,200,0.163,441.75,78.813,73.75,0.034,78.313,78.125,56.469,58.344,0,100.0,72,70,1000,200,0.112,367.5,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,521.0,525.5,523.0,-0.005,2.887,0.0,6.316,1.698,0.659,0.002,0.015,0.025,0.001
5082008,1114,1,1,3,1,100.0,29.148,100.0,100.0,40,1,1,1721.816,661.786,0.011,13.295,0,80,55,1.4,1455.25,1391.336,2529.167,1209.444,55.04,64.419,74.915,64.385,49.657,0.126,3.884,0.538,100.0,80.0,52.87,29.393,60.92,63.228,85.853,78.358,87.81,38.269,54.138,41.677,-10.82,35.531,100.0,73.938,76.0,55.688,56.906,0.0,0,72,70,1000,200,0.092,190.25,71.313,70.5,0.014,72.125,71.5,55.844,56.5,0.0,83.313,72,70,1000,200,0.177,460.75,80.75,77.063,0.029,72.813,73.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.161,441.0,78.625,73.75,0.034,78.313,78.25,56.469,58.125,0,100.0,72,70,1000,200,0.111,364.5,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.0,525.5,523.0,-0.003,2.855,0.0,6.288,1.722,0.662,0.002,0.016,0.024,0.001
5082008,1115,1,1,3,1,100.0,28.911,100.0,100.0,40,1,1,1697.218,657.101,0.011,13.324,0,80,55,1.4,1462.125,1392.898,2511.621,1208.38,54.932,64.525,75.125,64.49,49.549,0.156,3.891,0.538,100.0,80.0,54.385,29.28,61.264,63.121,85.779,78.251,87.662,38.196,54.033,41.605,-10.82,37.156,100.0,74.125,76.0,55.688,56.969,0.0,0,72,70,1000,200,0.094,191.5,71.438,70.375,0.014,72.25,71.5,55.844,56.5,0.0,84.375,72,70,1000,200,0.179,463.0,80.75,77.063,0.029,72.813,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,440.25,78.625,73.938,0.042,78.25,78.25,56.469,58.344,0,100.0,72,70,1000,200,0.114,368.5,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,525.5,523.0,-0.003,2.868,0.0,6.304,1.697,0.657,0.002,0.016,0.029,0.001
5082008,1116,1,1,3,1,100.0,29.108,100.0,100.0,40,1,1,1694.876,665.3,0.011,13.324,0,80,55,1.4,1466.0,1392.898,2533.075,1219.31,55.04,64.525,75.02,64.596,49.549,0.156,3.859,0.52,100.0,80.0,54.609,29.336,60.953,63.55,85.705,78.358,87.662,38.122,54.033,41.605,-10.82,37.313,100.0,74.125,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.094,191.375,71.313,70.375,0.014,72.125,71.688,55.844,56.5,0.0,84.75,72,70,1000,200,0.181,464.0,80.563,77.063,0.029,72.688,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.163,440.75,78.5,73.938,0.038,78.0,78.188,56.469,58.344,0,100.0,72,70,1000,200,0.114,368.75,75.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.972,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,528.5,515.0,302.25,522.0,525.5,523.0,-0.003,2.917,0.0,6.441,1.695,0.665,0.002,0.015,0.025,0.001
5082008,1117,1,1,3,1,100.0,29.348,100.0,100.0,40,1,1,1685.505,657.101,0.021,13.383,0,80,55,1.4,1462.5,1381.974,2521.36,1212.122,55.04,64.844,75.125,64.702,49.549,0.153,3.931,0.527,100.0,80.0,55.927,29.336,61.225,63.443,85.705,78.358,87.588,38.196,54.138,41.605,-10.82,39.063,100.0,74.188,76.125,55.688,56.969,0.0,0,72,70,1000,200,0.093,190.625,71.438,70.5,0.014,72.125,71.625,55.844,56.5,0.0,84.5,72,70,1000,200,0.18,463.5,80.563,77.063,0.029,72.813,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,441.0,78.5,73.75,0.038,78.0,78.438,56.469,58.344,0,100.0,72,70,1000,200,0.113,367.0,75.125,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.5,520.5,525.5,522.5,-0.005,2.862,0.0,6.332,1.686,0.657,0.002,0.015,0.026,0.001
5082008,1118,1,1,3,1,100.0,28.945,100.0,100.0,40,1,1,1679.649,645.388,0.011,13.295,0,80,55,1.4,1465.625,1383.534,2515.514,1207.562,54.932,64.95,75.125,64.807,49.549,0.168,4.043,0.542,100.0,80.0,56.769,29.505,61.53,63.658,85.705,78.251,87.588,38.122,54.138,41.677,-10.82,39.063,100.0,74.125,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.092,190.375,71.313,70.375,0.014,72.125,71.625,55.844,56.688,0.0,85.625,72,70,1000,200,0.179,465.0,80.438,77.0,0.029,72.813,73.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.16,439.75,78.5,73.938,0.038,78.0,78.313,56.469,58.125,0,100.0,72,70,1000,200,0.111,366.5,75.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.821,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,522.5,525.5,523.0,-0.003,2.951,0.0,6.56,1.68,0.645,0.002,0.015,0.025,0.001
5082008,1119,1,1,3,1,100.0,29.204,100.0,100.0,40,1,1,1672.621,657.101,0.011,13.266,0,80,55,1.4,1461.125,1396.022,2536.988,1214.668,55.04,64.95,75.23,64.913,49.657,0.141,3.996,0.524,100.0,80.0,54.244,29.505,61.517,63.658,85.631,78.145,87.588,38.196,54.242,41.677,-10.82,36.844,100.0,74.188,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.094,191.75,71.313,70.375,0.014,72.125,71.75,55.844,56.5,0.0,86.063,72,70,1000,200,0.181,465.75,80.25,77.0,0.029,72.813,73.438,56.094,57.219,0.0,100.0,72,70,1000,200,0.161,438.75,78.5,73.938,0.042,77.938,78.438,56.469,58.344,0,100.0,72,70,1000,200,0.113,367.25,75.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.0,515.5,302.25,520.5,525.5,522.5,-0.003,2.878,0.0,6.409,1.673,0.657,0.002,0.014,0.028,0.001
5082008,1120,1,1,3,1,100.0,29.268,100.0,100.0,40,1,1,1685.505,657.101,0.011,13.266,0,80,55,1.4,1454.375,1385.094,2507.733,1207.172,55.04,64.95,75.125,64.807,49.764,0.145,4.006,0.535,100.0,80.0,56.124,29.393,61.581,63.658,85.631,78.251,87.515,38.196,54.138,41.677,-10.82,37.938,100.0,74.188,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.091,189.0,71.063,70.5,0.014,72.125,71.813,55.844,56.688,0.0,87.0,72,70,1000,200,0.18,464.5,80.25,77.0,0.029,72.813,73.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.159,436.5,78.5,73.938,0.04,78.0,78.438,56.469,58.344,0,100.0,72,70,1000,200,0.111,364.75,75.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.25,522.0,525.5,523.0,-0.003,2.897,0.0,6.409,1.686,0.657,0.001,0.014,0.027,0.001
5082008,1121,1,1,3,1,100.0,29.331,100.0,100.0,40,1,1,1696.047,662.958,0.011,13.31,0,80,55,1.4,1459.25,1399.147,2527.214,1219.272,55.04,64.95,75.23,64.913,49.657,0.168,3.801,0.531,100.0,80.0,54.441,29.393,61.568,63.658,85.483,78.251,87.441,38.122,54.138,41.605,-10.82,36.906,100.0,74.125,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.092,189.375,71.313,70.5,0.014,72.0,71.75,55.844,56.5,0.0,86.625,72,70,1000,200,0.181,465.0,80.25,77.0,0.029,72.875,73.313,55.969,57.219,0.0,100.0,72,70,1000,200,0.161,438.0,78.5,73.938,0.042,77.938,78.188,56.469,58.344,0,100.0,72,70,1000,200,0.111,363.25,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.841,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,522.0,525.5,523.0,-0.003,2.895,0.0,6.434,1.696,0.663,0.002,0.014,0.028,0.001
5082008,1122,1,1,3,1,100.0,29.385,100.0,100.0,40,1,1,1703.075,657.101,0.011,13.383,0,80,55,1.4,1462.375,1399.147,2550.71,1210.892,55.04,64.844,75.02,64.807,49.657,0.175,4.129,0.535,100.0,80.0,55.394,29.421,62.113,63.658,85.483,78.251,87.441,38.122,54.033,41.677,-10.82,37.5,100.0,74.188,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.092,190.625,71.313,70.5,0.014,72.125,71.625,55.844,56.5,0.0,86.938,72,70,1000,200,0.18,465.0,80.188,77.0,0.029,72.875,73.313,55.969,57.219,0.0,100.0,72,70,1000,200,0.161,440.25,78.5,73.938,0.042,77.938,78.188,56.469,58.344,0,100.0,72,70,1000,200,0.111,366.25,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,522.0,525.0,523.0,-0.003,2.99,0.0,6.603,1.703,0.657,0.002,0.014,0.028,0.002
5082008,1123,1,1,3,1,100.0,29.183,100.0,100.0,40,1,1,1696.047,653.587,0.011,13.324,0,80,55,1.4,1461.625,1391.336,2538.946,1206.848,54.932,64.844,75.125,64.913,49.442,0.168,4.05,0.531,100.0,80.0,52.365,29.365,61.951,63.443,85.483,78.145,87.441,38.122,54.033,41.677,-10.82,35.188,100.0,74.375,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.093,190.75,71.313,70.5,0.014,72.125,71.688,55.844,56.406,0.0,88.063,72,70,1000,200,0.182,468.25,80.188,77.0,0.029,72.813,73.438,55.969,57.219,0.0,100.0,72,70,1000,200,0.162,440.75,78.375,74.063,0.037,77.938,78.375,56.469,58.344,0,100.0,72,70,1000,200,0.112,366.75,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.5,520.5,525.5,522.5,-0.003,2.977,0.0,6.574,1.696,0.654,0.002,0.014,0.023,0.002
5082008,1124,1,1,3,1,100.0,28.913,100.0,100.0,40,1,1,1691.362,654.758,0.011,13.354,0,80,55,1.4,1454.625,1399.147,2519.41,1210.167,54.825,64.738,75.02,64.807,49.442,0.175,3.996,0.498,100.0,80.0,54.637,29.196,61.659,63.228,85.483,78.039,87.367,38.122,53.929,41.605,-10.82,36.781,100.0,74.125,76.0,55.688,56.969,0.0,0,72,70,1000,200,0.092,189.625,71.313,70.5,0.014,72.125,71.813,55.75,56.5,0.0,88.5,72,70,1000,200,0.183,470.25,80.188,77.0,0.029,72.813,73.438,55.875,57.219,0.0,100.0,72,70,1000,200,0.16,438.5,78.375,73.938,0.042,77.938,78.125,56.469,58.344,0,100.0,72,70,1000,200,0.111,365.0,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.5,302.25,521.0,525.5,523.0,-0.003,2.942,0.0,6.455,1.691,0.655,0.002,0.014,0.027,0.002
5082008,1125,1,1,3,1,100.0,28.79,100.0,100.0,40,1,1,1701.903,658.272,0.011,13.354,0,80,55,1.4,1463.0,1388.214,2552.674,1202.941,54.825,64.844,75.23,64.913,49.442,0.134,3.87,0.505,100.0,80.0,55.114,29.224,61.633,63.335,85.409,78.145,87.367,38.122,53.825,41.677,-10.82,37.281,100.0,73.938,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.09,188.5,71.313,70.5,0.014,72.125,71.875,55.75,56.5,0.0,89.188,72,70,1000,200,0.184,470.5,80.125,76.875,0.029,72.875,73.438,55.875,57.219,0.0,100.0,72,70,1000,200,0.159,437.25,78.25,74.063,0.041,77.938,78.0,56.469,58.344,0,100.0,72,70,1000,200,0.11,362.75,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,528.5,515.5,302.25,522.5,525.5,522.5,-0.003,3.023,0.0,6.589,1.702,0.658,0.002,0.014,0.025,0.002
5082008,1126,1,1,3,1,100.0,28.657,100.0,100.0,40,1,1,1690.19,671.157,0.011,13.31,0,80,55,1.4,1454.75,1402.273,2540.904,1205.462,54.825,64.844,75.02,64.807,49.335,0.134,3.884,0.516,100.0,80.0,54.889,29.252,61.925,63.55,85.261,78.145,87.293,38.122,53.825,41.605,-10.82,37.031,100.0,74.125,76.125,55.5,56.906,0.0,0,72,70,1000,200,0.09,187.375,71.313,70.5,0.014,72.0,71.813,55.75,56.406,0.0,90.188,72,70,1000,200,0.184,468.25,80.125,76.875,0.029,72.813,73.375,55.875,57.219,0.0,100.0,72,70,1000,200,0.157,434.0,78.25,74.063,0.033,77.938,78.063,56.469,58.344,0,100.0,72,70,1000,200,0.11,361.75,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,515.5,302.5,521.0,525.5,522.5,-0.003,2.952,0.0,6.434,1.69,0.671,0.002,0.014,0.02,0.002
5082008,1127,1,1,3,1,100.0,28.76,100.0,100.0,40,1,1,1678.477,662.958,0.011,13.295,0,80,55,1.4,1455.125,1402.273,2552.674,1212.69,54.932,64.95,75.125,65.019,49.442,0.099,4.028,0.535,100.0,80.0,55.086,29.28,61.86,63.765,85.261,78.039,87.293,38.049,54.033,41.605,-10.82,37.188,100.0,73.938,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.09,188.125,71.063,70.5,0.014,72.0,71.625,55.75,56.5,0.0,89.563,72,70,1000,200,0.185,470.5,80.0,76.875,0.029,72.875,73.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,436.75,78.25,74.063,0.034,77.938,78.0,56.375,58.344,0,100.0,72,70,1000,200,0.11,363.75,75.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,528.5,515.5,302.5,521.0,525.5,522.5,-0.003,2.958,0.0,6.562,1.678,0.663,0.001,0.013,0.021,0.002
5082008,1128,1,1,3,1,100.0,28.853,100.0,100.0,40,1,1,1692.533,661.786,0.011,13.31,0,80,55,1.4,1450.5,1389.775,2572.364,1199.522,55.04,64.95,75.02,64.913,49.335,0.13,4.125,0.531,100.0,80.0,57.105,29.393,62.372,63.98,85.187,78.145,87.219,38.049,54.033,41.677,-10.82,38.938,100.0,74.125,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.089,187.125,71.313,70.625,0.014,71.875,71.563,55.75,56.406,0.0,90.063,72,70,1000,200,0.185,468.5,80.0,76.875,0.029,72.813,73.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.158,434.5,78.25,74.063,0.038,77.938,78.063,56.375,58.125,0,100.0,72,70,1000,200,0.109,362.25,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,515.5,302.5,521.0,525.5,522.5,-0.003,3.021,0.0,6.702,1.693,0.662,0.001,0.013,0.023,0.001
5082008,1129,1,1,3,1,100.0,28.73,100.0,100.0,40,1,1,1679.649,657.101,0.011,13.383,0,80,55,1.4,1450.5,1380.415,2560.539,1197.811,55.04,65.162,75.125,65.23,49.442,0.111,3.942,0.527,100.0,80.0,55.955,29.421,62.346,64.087,85.261,78.039,87.219,38.122,54.138,41.677,-10.82,37.969,100.0,74.188,76.0,55.688,56.906,0.0,0,72,70,1000,200,0.089,186.875,71.313,70.625,0.014,71.875,71.438,55.75,56.5,0.0,88.875,72,70,1000,200,0.183,468.0,80.0,76.75,0.029,72.875,73.563,55.969,57.219,0.0,100.0,72,70,1000,200,0.157,435.0,78.188,74.063,0.038,77.938,78.0,56.469,58.125,0,100.0,72,70,1000,200,0.108,361.0,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.833,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,516.0,302.75,521.0,525.5,522.5,-0.003,2.971,0.0,6.603,1.68,0.657,0.001,0.014,0.023,0.001
5082008,1130,1,1,3,1,100.0,28.126,100.0,100.0,40,1,1,1664.422,669.985,0.011,13.324,0,80,55,1.4,1457.625,1402.273,2570.39,1210.998,54.932,65.162,75.02,65.124,49.549,0.137,4.017,0.516,100.0,80.0,51.973,29.477,61.633,63.98,85.113,77.933,87.219,38.049,54.138,41.605,-10.82,34.594,100.0,74.188,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.09,187.625,71.313,70.5,0.014,72.0,71.25,55.75,56.406,0.0,89.75,72,70,1000,200,0.184,469.75,79.813,76.875,0.029,72.875,73.5,55.875,57.219,0.0,100.0,72,70,1000,200,0.161,437.0,78.188,74.063,0.042,77.688,78.063,56.375,58.125,0,100.0,72,70,1000,200,0.111,364.25,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.5,522.0,525.5,522.5,-0.003,2.945,0.0,6.576,1.664,0.67,0.002,0.012,0.025,0.001
5082008,1131,1,1,3,1,100.0,28.229,100.0,100.0,40,1,1,1681.991,657.101,0.011,13.31,0,80,55,1.4,1457.625,1396.022,2540.904,1206.953,54.932,65.056,75.02,65.124,49.442,0.145,3.924,0.527,100.0,80.0,53.291,29.308,61.607,63.658,85.113,77.933,87.071,38.049,54.138,41.677,-10.82,35.469,100.0,74.375,76.0,55.688,56.906,0.0,0,72,70,1000,200,0.09,187.0,71.313,70.5,0.014,72.125,71.25,55.75,56.406,0.0,90.313,72,70,1000,200,0.183,467.5,79.688,76.75,0.029,72.875,73.375,55.969,57.125,0.0,100.0,72,70,1000,200,0.158,434.5,78.188,74.188,0.036,77.688,78.125,56.375,58.344,0,100.0,72,70,1000,200,0.107,357.75,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,516.0,302.25,520.0,525.0,522.5,-0.003,3.001,0.0,6.702,1.682,0.657,0.002,0.012,0.021,0.001
5082008,1132,1,1,3,1,100.0,28.115,100.0,100.0,40,1,1,1696.047,661.786,0.011,13.354,0,80,55,1.4,1447.375,1389.775,2540.904,1206.067,54.932,65.162,75.02,65.124,49.549,0.149,4.035,0.52,100.0,80.0,54.132,29.196,61.555,63.872,85.113,77.933,87.071,38.049,54.138,41.677,-10.82,36.031,100.0,74.375,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.089,186.5,71.313,70.625,0.014,72.125,71.25,55.75,56.406,0.0,91.813,72,70,1000,200,0.182,467.25,79.688,76.75,0.029,72.938,73.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,436.5,78.0,74.063,0.034,77.625,78.125,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.25,75.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,516.0,302.5,521.5,525.5,522.5,-0.003,3.011,0.0,6.724,1.696,0.662,0.001,0.012,0.02,0.001
5082008,1133,1,1,3,1,100.0,28.002,100.0,100.0,40,1,1,1690.19,660.615,0.011,13.266,0,80,55,1.4,1443.625,1400.71,2552.674,1214.639,54.825,65.162,75.23,65.23,49.335,0.149,4.025,0.542,100.0,80.0,53.403,29.084,61.264,63.765,85.039,77.826,86.998,38.049,54.033,41.605,-10.82,35.5,100.0,74.438,76.188,55.688,56.906,0.0,0,72,70,1000,200,0.09,188.375,71.313,70.625,0.014,72.125,71.375,55.75,56.5,0.0,92.438,72,70,1000,200,0.185,469.0,79.688,76.563,0.029,72.938,73.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,438.25,78.0,74.188,0.042,77.688,78.125,56.375,58.125,0,100.0,72,70,1000,200,0.109,362.25,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,516.0,302.5,522.5,525.5,522.5,-0.003,2.951,0.0,6.547,1.69,0.661,0.001,0.013,0.023,0.001
5082008,1134,1,1,3,1,100.0,27.663,100.0,100.0,40,1,1,1708.931,648.902,0.011,13.339,0,80,55,1.4,1458.75,1388.214,2498.026,1212.022,54.825,65.268,75.23,65.23,49.442,0.141,4.01,0.542,100.0,80.0,54.413,29.056,61.568,63.872,85.039,77.826,86.998,38.122,54.033,41.677,-10.82,35.906,100.0,74.188,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.09,187.625,71.313,70.625,0.014,72.0,71.5,55.844,56.406,0.0,92.625,72,70,1000,200,0.183,467.0,79.563,76.75,0.029,72.938,73.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,436.0,78.0,74.063,0.039,77.688,77.75,56.375,58.125,0,100.0,72,70,1000,200,0.11,362.75,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.5,520.5,525.0,522.5,-0.003,2.98,0.0,6.581,1.709,0.649,0.001,0.012,0.022,0.002
5082008,1135,1,1,3,1,100.0,28.021,100.0,100.0,40,1,1,1692.533,655.93,0.011,13.281,0,80,55,1.4,1451.875,1378.856,2554.638,1196.443,54.932,65.056,75.125,65.124,49.442,0.145,3.862,0.513,100.0,80.0,52.001,28.888,61.206,63.658,84.965,77.933,86.998,38.049,54.033,41.605,-10.82,34.438,100.0,74.188,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.089,187.5,71.313,70.625,0.014,72.125,71.625,55.75,56.406,0.0,92.813,72,70,1000,200,0.185,470.25,79.563,76.75,0.029,72.875,73.438,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,435.5,78.0,74.188,0.042,77.625,77.875,56.469,58.125,0,100.0,72,70,1000,200,0.11,362.75,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,516.0,302.5,522.0,525.0,522.5,-0.003,2.955,0.0,6.555,1.693,0.656,0.001,0.012,0.023,0.002
5082008,1136,1,1,3,1,100.0,27.417,100.0,100.0,40,1,1,1681.991,664.129,0.011,13.281,0,80,55,1.4,1456.5,1403.837,2564.476,1206.528,54.932,65.162,75.23,65.124,49.549,0.145,4.01,0.527,100.0,80.0,55.282,28.916,61.581,63.765,84.965,77.933,86.924,38.049,54.138,41.605,-10.82,37.531,100.0,74.375,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.089,187.125,71.063,70.625,0.014,72.125,71.563,55.75,56.406,0.0,94.688,72,70,1000,200,0.184,468.5,79.563,76.563,0.029,72.938,73.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,436.25,78.0,74.188,0.036,77.625,77.938,56.469,58.125,0,100.0,72,70,1000,200,0.11,362.5,75.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.25,521.0,525.0,522.5,-0.003,2.935,0.0,6.555,1.682,0.664,0.001,0.013,0.02,0.002
5082008,1137,1,1,3,1,100.0,27.314,100.0,100.0,40,1,1,1676.135,660.615,0.011,13.295,0,80,55,1.4,1453.875,1388.214,2546.784,1201.653,54.932,65.162,75.02,65.124,49.335,0.122,3.931,0.524,100.0,80.0,53.235,29.028,61.724,63.872,84.817,77.933,86.85,38.049,54.033,41.605,-10.82,35.781,100.0,74.375,76.125,55.5,56.969,0.0,0,72,70,1000,200,0.088,186.375,71.438,70.75,0.014,72.125,71.625,55.75,56.5,0.0,95.875,72,70,1000,200,0.182,467.5,79.5,76.563,0.029,72.938,73.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.158,434.5,77.938,74.188,0.034,77.625,78.125,56.469,58.125,0,100.0,72,70,1000,200,0.108,361.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.5,516.0,302.5,521.5,525.0,522.5,-0.003,2.958,0.0,6.562,1.676,0.661,0.001,0.012,0.019,0.001
5082008,1138,1,1,3,1,100.0,27.436,100.0,100.0,40,1,1,1698.39,667.643,0.011,13.383,0,80,55,1.4,1446.125,1397.584,2556.604,1208.685,54.825,65.268,75.02,65.23,49.335,0.149,4.1,0.527,100.0,80.0,51.075,28.944,61.808,63.98,84.817,77.72,86.85,38.049,54.033,41.605,-10.82,33.344,100.0,74.375,76.125,55.5,56.906,0.0,0,72,70,1000,200,0.09,187.25,71.313,70.625,0.014,72.125,71.563,55.75,56.5,0.0,97.375,72,70,1000,200,0.182,466.0,79.5,76.563,0.029,72.875,73.5,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,435.25,77.938,74.188,0.039,77.625,77.875,56.375,58.125,0,100.0,72,70,1000,200,0.109,362.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.872,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.0,302.5,522.0,525.0,522.0,-0.003,2.977,0.0,6.605,1.698,0.668,0.001,0.012,0.021,0.001
5082008,1139,1,1,3,1,100.0,27.539,100.0,100.0,40,1,1,1683.163,671.157,0.011,13.31,0,80,55,1.4,1455.75,1400.71,2558.571,1204.717,54.932,65.268,75.23,65.336,49.442,0.141,3.981,0.531,100.0,80.0,54.441,28.804,62.191,63.98,84.743,77.72,86.85,37.976,54.033,41.677,-10.82,36.875,100.0,74.438,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.09,187.375,71.313,70.625,0.014,72.125,71.625,55.75,56.5,0.0,99.75,72,70,1000,200,0.182,465.25,79.438,76.563,0.029,73.063,73.5,55.875,57.219,0.0,100.0,72,70,1000,200,0.16,436.75,77.938,74.188,0.034,77.625,77.938,56.375,58.125,0,100.0,72,70,1000,200,0.109,362.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.0,302.25,521.5,525.0,522.5,-0.003,3.068,0.0,6.837,1.683,0.671,0.001,0.012,0.019,0.001
5082008,1140,1,1,3,1,100.0,27.214,100.0,100.0,40,1,1,1677.306,674.671,0.011,13.368,0,80,55,1.4,1447.75,1383.534,2576.312,1203.826,54.932,65.48,75.125,65.441,49.549,0.137,3.978,0.542,100.0,80.0,54.861,28.86,62.677,64.517,84.743,77.826,86.776,37.976,54.138,41.605,-10.82,35.781,100.0,74.375,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.088,186.0,71.313,70.625,0.014,72.25,71.688,55.844,56.406,0.0,100.0,72,70,1000,200,0.179,463.0,79.438,76.563,0.029,72.938,73.5,55.875,57.219,0.0,100.0,72,70,1000,200,0.157,433.75,77.813,74.188,0.042,77.625,77.938,56.375,58.125,0,100.0,72,70,1000,200,0.107,358.5,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,516.0,302.5,521.5,525.0,522.5,-0.003,3.002,0.0,6.733,1.677,0.675,0.001,0.012,0.022,0.001
5082008,1141,1,1,3,1,100.0,27.195,100.0,100.0,40,1,1,1692.533,672.328,0.011,13.368,0,80,55,1.4,1444.75,1391.336,2568.418,1208.223,54.932,65.48,75.02,65.336,49.442,0.145,3.92,0.513,100.0,80.0,51.58,28.804,62.392,64.302,84.669,77.826,86.702,37.903,54.138,41.605,-10.82,34.063,100.0,74.438,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.089,187.375,71.063,70.625,0.014,72.25,71.688,55.75,56.5,0.0,100.0,72,70,1000,200,0.179,463.0,79.438,76.438,0.029,72.938,73.563,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,435.75,77.938,74.188,0.038,77.625,78.0,56.469,58.125,0,100.0,72,70,1000,200,0.109,361.5,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,516.0,302.5,522.0,525.0,522.0,-0.003,3.048,0.0,6.869,1.693,0.672,0.001,0.013,0.021,0.001
5082008,1142,1,1,3,1,100.0,27.18,100.0,100.0,40,1,1,1680.82,671.157,0.011,13.354,0,80,55,1.4,1446.25,1386.654,2566.447,1204.519,55.04,65.48,75.02,65.336,49.549,0.13,3.87,0.494,100.0,80.0,51.215,28.692,62.139,64.087,84.669,77.826,86.776,37.976,54.138,41.605,-10.82,33.75,100.0,74.375,75.938,55.688,56.906,0.0,0,72,70,1000,200,0.089,186.25,71.313,70.625,0.014,72.25,71.688,55.75,56.406,0.0,100.0,72,70,1000,200,0.18,463.25,79.188,76.563,0.029,72.938,73.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.158,434.0,77.813,74.188,0.038,77.625,77.875,56.375,58.125,0,100.0,72,70,1000,200,0.11,363.0,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.875,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,516.0,302.5,522.0,525.0,522.5,-0.003,2.998,0.0,6.726,1.681,0.671,0.001,0.011,0.02,0.001
5082008,1143,1,1,3,1,100.0,27.391,100.0,100.0,40,1,1,1684.334,665.3,0.011,13.398,0,80,55,1.4,1444.0,1380.415,2556.604,1208.751,54.932,65.374,75.125,65.547,49.442,0.134,4.05,0.524,100.0,80.0,51.412,28.636,62.113,63.98,84.743,77.72,86.776,37.976,54.033,41.677,-10.82,33.656,100.0,74.375,75.688,55.5,56.906,0.0,0,72,70,1000,200,0.09,188.625,71.063,70.625,0.014,72.125,71.625,55.844,56.406,0.0,100.0,72,70,1000,200,0.18,464.75,79.188,76.438,0.029,72.938,73.625,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,435.5,77.813,74.188,0.037,77.438,77.875,56.375,58.125,0,100.0,72,70,1000,200,0.11,363.0,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.879,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.0,302.5,520.5,525.0,522.0,-0.003,3.088,0.0,6.882,1.684,0.665,0.001,0.012,0.02,0.001
5082008,1144,1,1,3,1,100.0,26.885,100.0,100.0,40,1,1,1674.964,662.958,0.021,13.383,0,80,55,1.4,1448.0,1386.654,2562.507,1204.47,54.825,65.268,75.02,65.336,49.442,0.134,3.819,0.524,100.0,80.0,53.88,28.58,62.204,63.872,84.595,77.826,86.628,37.903,54.033,41.532,-10.82,35.438,100.0,74.375,75.75,55.5,56.906,0.0,0,72,70,1000,200,0.089,187.25,71.313,70.625,0.014,72.25,71.688,55.75,56.406,0.0,100.0,72,70,1000,200,0.179,463.0,79.188,76.438,0.029,72.938,73.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.158,434.5,77.813,74.25,0.035,77.438,77.688,56.469,58.125,0,100.0,72,70,1000,200,0.109,361.25,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.25,521.5,525.0,522.5,-0.006,3.011,0.0,6.741,1.675,0.663,0.001,0.012,0.018,0.001
5082008,1145,1,1,3,1,100.0,26.831,100.0,100.0,40,1,1,1700.732,659.444,0.011,13.339,0,80,55,1.4,1442.75,1396.022,2540.904,1195.935,54.932,65.374,75.23,65.336,49.549,0.13,3.967,0.509,100.0,80.0,54.777,28.524,62.217,64.087,84.522,77.614,86.628,37.903,54.138,41.532,-10.82,36.438,100.0,74.188,75.875,55.5,56.906,0.0,0,72,70,1000,200,0.089,186.5,71.063,70.625,0.014,72.25,71.563,55.75,56.5,0.0,100.0,72,70,1000,200,0.178,461.75,79.063,76.438,0.029,73.063,73.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.156,432.5,77.688,74.25,0.036,77.625,77.75,56.469,58.125,0,100.0,72,70,1000,200,0.108,359.25,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.875,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.5,521.0,525.0,522.5,-0.003,2.982,0.0,6.719,1.701,0.659,0.001,0.011,0.018,0.001
5082008,1146,1,1,3,1,100.0,26.953,100.0,100.0,40,1,1,1662.079,664.129,0.011,13.368,0,80,55,1.4,1448.5,1385.094,2544.823,1202.528,54.825,65.48,75.125,65.336,49.335,0.122,4.061,0.531,100.0,80.0,53.01,28.58,61.912,63.98,84.522,77.72,86.554,37.976,54.138,41.605,-10.82,35.125,100.0,74.438,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.088,186.375,71.313,70.625,0.014,72.25,71.5,55.75,56.5,0.0,100.0,72,70,1000,200,0.179,463.0,79.063,76.313,0.029,73.063,73.75,55.875,57.0,0.0,100.0,72,70,1000,200,0.157,435.25,77.688,74.25,0.036,77.313,77.625,56.469,58.344,0,100.0,72,70,1000,200,0.108,360.25,75.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.878,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.5,520.5,525.0,522.5,-0.003,3.002,0.0,6.733,1.662,0.664,0.001,0.012,0.018,0.001
5082008,1147,1,1,3,1,100.0,26.918,100.0,100.0,40,1,1,1691.362,666.471,0.011,13.354,0,80,55,1.4,1444.75,1372.624,2552.674,1199.391,54.932,65.374,75.02,65.336,49.549,0.141,3.884,0.535,100.0,80.0,52.814,28.552,61.834,64.087,84.448,77.614,86.554,37.976,54.138,41.532,-10.82,35.281,100.0,74.375,76.125,55.5,56.906,0.0,0,72,70,1000,200,0.089,186.75,71.063,70.625,0.014,72.125,71.438,55.75,56.5,0.0,100.0,72,70,1000,200,0.179,462.0,78.938,76.438,0.029,72.875,73.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,434.75,77.688,74.25,0.038,77.313,77.75,56.469,58.125,0,100.0,72,70,1000,200,0.107,358.75,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,516.5,302.25,522.0,525.0,522.5,-0.003,2.938,0.0,6.591,1.691,0.666,0.001,0.011,0.019,0.001
5082008,1148,1,1,3,1,100.0,26.834,100.0,100.0,40,1,1,1671.45,661.786,0.021,13.441,0,80,55,1.4,1444.0,1375.739,2566.447,1195.91,55.04,65.374,75.23,65.441,49.442,0.141,3.862,0.527,100.0,80.0,54.469,28.58,61.99,64.302,84.448,77.614,86.48,37.976,54.033,41.605,-10.82,36.469,100.0,74.375,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.089,186.75,71.313,70.75,0.014,72.313,71.5,55.75,56.406,0.0,100.0,72,70,1000,200,0.179,464.0,78.938,76.438,0.029,73.063,73.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.157,433.5,77.375,74.375,0.034,77.25,77.938,56.469,58.125,0,100.0,72,70,1000,200,0.108,360.0,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.5,302.5,521.0,525.0,522.5,-0.006,3.038,0.0,6.77,1.671,0.662,0.001,0.011,0.015,0.001
5082008,1149,1,1,3,1,100.0,27.006,100.0,100.0,40,1,1,1676.135,664.129,0.011,13.324,0,80,55,1.4,1443.75,1386.654,2562.507,1204.798,54.932,65.586,75.125,65.547,49.549,0.126,3.956,0.524,100.0,80.0,55.45,28.636,62.139,64.517,84.374,77.614,86.48,38.049,54.242,41.605,-10.82,36.344,100.0,74.438,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.089,186.125,71.063,70.625,0.014,72.25,71.563,55.75,56.5,0.0,100.0,72,70,1000,200,0.179,461.75,78.875,76.438,0.029,73.063,73.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.157,433.0,77.688,74.375,0.034,77.25,77.813,56.375,58.344,0,100.0,72,70,1000,200,0.108,360.25,75.5,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.994,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,516.5,302.5,522.0,525.0,522.5,-0.003,2.926,0.0,6.576,1.676,0.664,0.001,0.01,0.016,0.002
5082008,1150,1,1,3,1,100.0,26.736,100.0,100.0,40,1,1,1690.19,657.101,0.011,13.295,0,80,55,1.4,1434.875,1378.856,2550.71,1199.388,55.04,65.48,75.125,65.441,49.549,0.141,3.794,0.527,100.0,80.0,52.534,28.58,62.139,64.195,84.374,77.614,86.48,37.976,54.138,41.532,-10.82,34.563,100.0,74.375,76.0,55.5,56.75,0.0,0,72,70,1000,200,0.089,186.5,71.313,70.75,0.014,72.25,71.563,55.75,56.406,0.0,100.0,72,70,1000,200,0.178,461.5,78.875,76.438,0.029,73.063,73.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.157,433.5,77.375,74.375,0.034,77.25,77.688,56.469,58.125,0,100.0,72,70,1000,200,0.107,358.75,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,516.5,302.5,521.0,525.0,522.5,-0.003,2.925,0.0,6.562,1.69,0.657,0.001,0.01,0.015,0.001
5082008,1151,1,1,3,1,100.0,26.711,100.0,100.0,40,1,1,1671.45,665.3,0.011,13.368,0,80,55,1.4,1448.375,1388.214,2554.638,1193.972,54.825,65.48,75.23,65.547,49.335,0.141,4.068,0.527,100.0,80.0,53.038,28.552,62.087,63.98,84.3,77.614,86.407,37.976,54.033,41.605,-10.82,34.938,100.0,74.375,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.089,187.125,71.063,70.75,0.014,72.25,71.438,55.75,56.406,0.0,100.0,72,70,1000,200,0.18,465.0,78.875,76.313,0.029,73.063,73.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.158,434.25,77.563,74.25,0.038,77.313,77.688,56.469,58.344,0,100.0,72,70,1000,200,0.11,363.5,75.5,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.5,302.5,521.0,525.0,522.5,-0.003,3.021,0.0,6.733,1.671,0.665,0.001,0.011,0.018,0.0
5082008,1152,1,1,3,1,100.0,26.676,100.0,100.0,40,1,1,1700.732,669.985,0.011,13.383,0,80,55,1.4,1449.25,1397.584,2542.864,1201.028,54.932,65.48,75.125,65.441,49.549,0.141,3.952,0.505,100.0,80.0,55.815,28.58,62.242,64.302,84.3,77.508,86.407,37.976,54.138,41.532,-10.82,37.281,100.0,74.438,75.938,55.688,56.906,0.0,0,72,70,1000,200,0.09,187.875,71.063,70.75,0.014,72.125,71.438,55.75,56.5,0.0,100.0,72,70,1000,200,0.18,464.25,78.875,76.313,0.029,73.063,73.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.159,436.25,77.563,74.25,0.037,77.313,77.563,56.469,58.125,0,100.0,72,70,1000,200,0.109,362.75,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.875,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.5,302.5,522.0,525.0,522.5,-0.003,2.945,0.0,6.605,1.701,0.67,0.001,0.011,0.018,0.001
5082008,1153,1,1,3,1,100.0,26.651,100.0,100.0,40,1,1,1683.163,657.101,0.011,13.368,0,80,55,1.4,1443.25,1380.415,2546.784,1196.607,55.04,65.692,75.23,65.547,49.549,0.145,3.978,0.516,100.0,80.0,52.898,28.636,62.191,64.517,84.374,77.508,86.407,38.049,54.347,41.677,-10.82,35.438,100.0,74.375,75.938,55.688,56.906,0.0,0,72,70,1000,200,0.089,186.25,71.063,70.75,0.014,72.25,71.375,55.75,56.5,0.0,100.0,72,70,1000,200,0.178,460.75,78.813,76.313,0.029,73.063,73.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.156,432.25,77.563,74.375,0.038,77.313,77.563,56.469,58.125,0,100.0,72,70,1000,200,0.109,360.5,75.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,516.5,302.75,522.0,525.0,522.0,-0.003,2.976,0.0,6.731,1.683,0.657,0.001,0.011,0.018,0.001
5082008,1154,1,1,3,1,100.0,26.921,100.0,100.0,40,1,1,1672.621,668.814,0.011,13.368,0,80,55,1.4,1442.75,1388.214,2562.507,1198.176,55.04,65.692,75.23,65.758,49.549,0.137,4.1,0.483,100.0,80.0,57.778,28.748,62.767,64.732,84.226,77.508,86.333,37.976,54.347,41.605,-10.82,38.844,100.0,74.438,76.0,55.688,56.906,0.0,0,72,70,1000,200,0.089,186.375,71.313,70.75,0.014,72.313,71.438,55.75,56.5,0.0,100.0,72,70,1000,200,0.178,462.25,78.813,76.313,0.029,73.063,73.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.157,433.0,77.375,74.375,0.036,77.313,77.688,56.375,58.344,0,100.0,72,70,1000,200,0.109,361.25,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,516.5,302.5,522.0,525.0,522.5,-0.003,2.963,0.0,6.733,1.673,0.669,0.001,0.011,0.016,0.001
5082008,1155,1,1,3,1,100.0,26.729,100.0,100.0,40,1,1,1694.876,674.671,0.011,13.324,0,80,55,1.4,1444.0,1392.898,2558.571,1199.01,55.04,65.799,75.23,65.652,49.549,0.141,3.999,0.516,100.0,80.0,51.047,28.804,62.78,64.517,84.226,77.401,86.259,37.976,54.451,41.605,-10.82,33.375,100.0,74.438,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.089,187.5,71.063,70.75,0.014,72.25,71.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.18,464.25,78.625,76.313,0.029,73.063,73.625,55.969,57.219,0.0,100.0,72,70,1000,200,0.157,436.0,77.375,74.375,0.034,77.313,77.813,56.469,58.344,0,100.0,72,70,1000,200,0.109,361.5,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.877,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,517.0,302.25,521.5,525.5,522.5,-0.003,2.935,0.0,6.711,1.695,0.675,0.001,0.01,0.015,0.001
5082008,1156,1,1,3,1,100.0,26.763,100.0,100.0,40,1,1,1677.306,672.328,0.011,13.324,0,80,55,1.4,1450.75,1380.415,2562.507,1199.726,54.932,65.799,75.125,65.758,49.442,0.137,3.884,0.516,100.0,80.0,53.655,28.636,62.858,64.41,84.226,77.401,86.259,38.049,54.242,41.677,-10.82,35.625,100.0,74.438,76.0,55.688,56.969,0.0,0,72,70,1000,200,0.089,187.125,71.063,70.75,0.014,72.313,71.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.181,464.75,78.813,76.25,0.029,73.063,73.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.158,433.75,77.375,74.375,0.034,77.25,77.75,56.375,58.344,0,100.0,72,70,1000,200,0.108,360.25,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,517.0,302.5,522.5,525.0,522.5,-0.003,2.985,0.0,6.709,1.677,0.672,0.001,0.011,0.015,0.001
5082008,1157,1,1,3,1,100.0,27.003,100.0,100.0,40,1,1,1681.991,668.814,0.011,13.295,0,80,55,1.4,1442.625,1377.298,2572.364,1197.096,55.04,65.799,75.125,65.864,49.549,0.118,3.978,0.505,100.0,80.0,53.459,28.692,62.819,64.732,84.152,77.508,86.185,37.903,54.242,41.532,-10.82,34.656,100.0,74.563,75.813,55.813,56.969,0.0,0,72,70,1000,200,0.088,186.375,71.063,70.75,0.014,72.313,71.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.179,462.25,78.625,76.25,0.029,73.313,73.813,55.969,57.219,0.0,100.0,72,70,1000,200,0.157,434.25,77.375,74.375,0.037,77.25,77.75,56.469,58.344,0,100.0,72,70,1000,200,0.107,360.75,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.866,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,517.0,302.5,521.0,525.0,522.0,-0.003,2.953,0.0,6.697,1.682,0.669,0.001,0.01,0.016,0.001
5082008,1158,1,1,3,1,100.0,26.802,100.0,100.0,40,1,1,1670.278,668.814,0.011,13.368,0,80,55,1.4,1443.0,1388.214,2562.507,1203.615,54.932,65.692,75.125,65.758,49.442,0.13,3.888,0.513,100.0,80.0,50.57,28.44,62.346,64.302,84.078,77.401,86.111,37.976,54.242,41.605,-10.82,32.781,100.0,74.563,75.875,55.688,56.969,0.0,0,72,70,1000,200,0.088,186.25,71.063,70.75,0.014,72.313,71.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.18,463.25,78.625,76.25,0.029,73.313,73.813,55.969,57.219,0.0,100.0,72,70,1000,200,0.156,433.25,77.375,74.375,0.036,77.313,77.625,56.469,58.344,0,100.0,72,70,1000,200,0.108,360.25,75.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.5,521.0,525.0,522.0,-0.003,2.982,0.0,6.733,1.67,0.669,0.001,0.01,0.016,0.001
5082008,1159,1,1,3,1,100.0,27.026,100.0,100.0,40,1,1,1700.732,664.129,0.011,13.368,0,80,55,1.4,1439.875,1396.022,2554.638,1197.5,55.04,65.692,75.23,65.758,49.549,0.149,3.934,0.524,100.0,80.0,54.188,28.384,62.605,64.41,84.078,77.508,86.185,37.976,54.347,41.677,-10.82,35.938,100.0,74.75,76.0,55.813,56.969,0.0,0,72,70,1000,200,0.088,185.5,71.313,70.75,0.014,72.25,71.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.178,461.25,78.5,76.25,0.029,73.313,73.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.156,432.5,77.375,74.375,0.037,77.25,77.688,56.469,58.344,0,100.0,72,70,1000,200,0.108,359.75,75.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,517.0,302.5,522.5,525.0,522.5,-0.004,3.022,0.0,6.867,1.701,0.664,0.001,0.01,0.016,0.001
5082008,1200,1,1,3,1,100.0,26.805,100.0,100.0,40,1,1,1664.422,657.101,0.011,13.354,0,80,55,1.4,1444.75,1371.066,2529.167,1197.052,54.932,65.799,75.23,65.758,49.442,0.13,3.97,0.553,100.0,80.0,52.506,28.355,62.657,64.624,84.004,77.295,86.111,37.976,54.242,41.605,-10.82,34.094,100.0,74.75,76.188,55.688,56.969,0.0,0,72,70,1000,200,0.089,186.5,71.313,70.875,0.014,72.313,71.625,55.75,56.5,0.0,100.0,72,70,1000,200,0.179,461.75,78.5,76.25,0.029,73.063,73.938,55.969,57.219,0.0,100.0,72,70,1000,200,0.157,432.75,77.375,74.563,0.037,77.313,77.563,56.469,58.344,0,100.0,72,70,1000,200,0.109,361.75,75.625,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,517.0,302.25,521.0,525.0,522.5,-0.003,2.979,0.0,6.726,1.664,0.657,0.001,0.01,0.015,0.001
5082008,1201,1,1,3,1,100.0,27.094,100.0,100.0,40,1,1,1681.991,660.615,0.011,13.295,0,80,55,1.4,1447.0,1377.298,2550.71,1199.284,55.04,65.799,75.23,65.758,49.657,0.137,3.934,0.52,100.0,80.0,51.945,28.412,62.56,64.732,84.004,77.295,86.037,37.976,54.347,41.605,-10.82,33.719,100.0,74.438,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.088,185.75,71.313,70.75,0.014,72.25,71.563,55.844,56.5,0.0,100.0,72,70,1000,200,0.178,461.25,78.5,76.25,0.029,73.313,73.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.156,432.25,77.313,74.375,0.034,77.25,77.438,56.469,58.344,0,100.0,72,70,1000,200,0.108,359.75,75.625,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,529.0,516.5,302.25,522.0,525.0,522.5,-0.003,2.947,0.0,6.696,1.682,0.661,0.001,0.01,0.015,0.001
5082008,1202,1,1,3,1,100.0,26.912,100.0,100.0,40,1,1,1680.82,657.101,0.011,13.339,0,80,55,1.4,1439.0,1371.066,2542.864,1187.557,54.932,65.799,74.915,65.758,49.549,0.13,3.906,0.52,100.0,80.0,54.216,28.58,62.657,64.624,84.004,77.295,86.037,37.976,54.242,41.605,-10.82,35.844,100.0,74.188,75.438,55.688,56.969,0.0,0,72,70,1000,200,0.088,185.25,71.313,70.75,0.014,72.25,71.625,55.844,56.5,0.0,100.0,72,70,1000,200,0.178,461.0,78.375,76.25,0.029,73.063,73.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.155,430.5,77.313,74.563,0.04,77.125,77.25,56.469,58.344,0,100.0,72,70,1000,200,0.107,359.0,75.625,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.037,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,529.0,516.5,302.25,523.0,525.0,522.5,-0.003,2.976,0.0,6.719,1.681,0.657,0.001,0.009,0.016,0.001
5082008,1203,1,1,3,1,100.0,27.25,100.0,100.0,40,1,1,1681.991,664.129,0.011,13.368,0,80,55,1.4,1439.0,1381.974,2550.71,1205.521,55.04,66.117,74.599,65.969,49.549,0.145,4.05,0.527,100.0,80.0,54.413,28.86,62.69,64.947,83.856,77.401,86.037,37.976,54.451,41.605,-10.82,35.656,100.0,73.938,74.875,55.688,56.906,0.0,0,72,70,1000,200,0.088,185.75,71.063,70.75,0.014,72.0,71.563,55.844,56.5,0.0,100.0,72,70,1000,200,0.179,461.5,78.25,76.188,0.029,73.063,73.563,55.969,57.219,0.0,100.0,72,70,1000,200,0.155,432.0,77.313,74.375,0.035,77.125,76.813,56.469,58.344,0,100.0,72,70,1000,200,0.107,359.25,75.625,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.495,6.023,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.75,521.5,525.5,522.5,-0.004,2.945,0.0,6.733,1.682,0.664,0.001,0.009,0.015,0.001
