DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1204,1,1,3,1,100.0,27.334,100.0,100.0,40,1,1,1676.135,666.471,0.011,13.368,0,80,55,1.4,1439.5,1391.336,2552.674,1197.609,55.04,66.011,74.179,65.969,49.549,0.134,3.816,0.546,100.0,80.0,52.59,29.14,62.962,64.947,83.93,77.295,85.963,37.976,54.451,41.605,-10.82,34.125,100.0,73.875,74.438,55.813,57.063,0.0,0,72,70,1000,200,0.088,185.625,71.313,70.75,0.014,71.875,71.063,55.844,56.5,0.0,100.0,72,70,1000,200,0.179,463.0,78.375,76.188,0.029,72.938,73.438,55.969,57.344,0.0,100.0,72,70,1000,200,0.157,432.5,77.313,74.563,0.034,77.063,76.438,56.469,58.344,0,100.0,72,70,1000,200,0.107,358.25,75.625,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.031,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,529.0,517.0,302.25,520.5,525.0,523.0,-0.003,2.945,0.0,6.733,1.676,0.666,0.001,0.009,0.014,0.001
5082008,1205,1,1,3,1,100.0,27.417,100.0,100.0,40,1,1,1648.023,665.3,0.011,13.339,0,80,55,1.4,1442.375,1374.181,2542.864,1197.531,55.04,66.011,74.073,65.969,49.549,0.115,4.039,0.531,100.0,80.0,51.889,29.393,62.819,64.517,83.856,77.295,85.89,37.976,54.451,41.605,-10.82,33.938,100.0,73.75,74.0,55.813,56.969,0.0,0,72,70,1000,200,0.088,186.25,71.313,70.75,0.014,71.563,70.813,55.844,56.5,0.0,100.0,72,70,1000,200,0.179,463.25,78.25,76.188,0.029,72.875,73.063,55.969,57.344,0.0,100.0,72,70,1000,200,0.156,433.25,77.188,74.563,0.038,76.875,76.125,56.469,58.344,0,100.0,72,70,1000,200,0.108,360.0,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,517.0,302.75,521.0,525.0,522.5,-0.003,2.938,0.0,6.719,1.648,0.665,0.001,0.009,0.015,0.001
5082008,1206,1,1,3,1,100.0,27.784,100.0,100.0,40,1,1,1686.677,666.471,0.011,13.368,0,80,55,1.4,1441.875,1394.459,2538.946,1198.525,55.148,65.905,73.653,65.864,49.549,0.141,4.089,0.531,100.0,80.0,53.515,29.505,63.098,64.839,83.856,77.189,85.963,38.049,54.347,41.677,-10.82,35.219,100.0,73.625,73.813,55.813,56.969,0.0,0,72,70,1000,200,0.088,186.125,71.063,70.875,0.014,71.438,70.625,55.844,56.5,0.0,100.0,72,70,1000,200,0.179,464.0,78.25,76.188,0.029,72.938,72.875,56.094,57.219,0.0,100.0,72,70,1000,200,0.156,433.0,77.188,74.375,0.038,76.75,76.0,56.469,58.344,0,100.0,72,70,1000,200,0.107,358.75,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.034,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,528.5,517.0,302.75,520.5,525.0,522.5,-0.003,2.976,0.0,6.731,1.687,0.666,0.0,0.009,0.016,0.001
5082008,1207,1,1,3,1,100.0,27.897,100.0,100.0,40,1,1,1693.704,667.643,0.011,13.368,0,80,55,1.4,1437.125,1375.739,2544.823,1199.062,55.148,66.011,73.653,66.075,49.657,0.118,3.895,0.527,100.0,80.0,51.973,29.673,63.111,64.947,83.782,77.189,85.89,37.976,54.451,41.605,-10.82,33.406,100.0,73.563,73.625,55.813,56.969,0.0,0,72,70,1000,200,0.088,185.75,71.313,70.75,0.014,71.438,70.438,55.844,56.406,0.0,100.0,72,70,1000,200,0.178,460.75,78.25,76.188,0.029,72.813,72.813,56.094,57.219,0.0,100.0,72,70,1000,200,0.156,430.75,77.188,74.563,0.038,76.75,75.875,56.469,58.344,0,100.0,72,70,1000,200,0.108,359.5,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.032,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.0,302.5,522.0,525.0,522.5,-0.004,2.945,0.0,6.733,1.694,0.668,0.001,0.009,0.015,0.001
5082008,1208,1,1,3,1,100.0,27.764,100.0,100.0,40,1,1,1696.047,664.129,0.011,13.412,0,80,55,1.4,1442.5,1391.336,2538.946,1200.086,55.04,66.011,73.548,65.969,49.549,0.141,3.913,0.513,100.0,80.0,52.141,29.673,62.949,64.839,83.708,77.189,85.816,37.976,54.451,41.605,-10.82,34.625,100.0,73.313,73.5,55.813,56.969,0.0,0,72,70,1000,200,0.088,185.375,71.063,70.875,0.014,71.125,70.375,55.844,56.688,0.0,98.25,72,70,1000,200,0.18,462.5,78.188,76.188,0.029,72.813,72.875,55.969,57.344,0.0,100.0,72,70,1000,200,0.156,432.75,77.188,74.563,0.038,76.625,75.688,56.469,58.344,0,100.0,72,70,1000,200,0.107,358.0,75.625,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.026,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.75,521.5,525.0,522.5,-0.004,2.954,0.0,6.755,1.696,0.664,0.0,0.008,0.015,0.001
5082008,1209,1,1,3,1,100.0,27.857,100.0,100.0,40,1,1,1667.936,666.471,0.011,13.383,0,80,55,1.4,1443.75,1374.181,2540.904,1206.913,55.04,66.011,73.443,65.969,49.549,0.134,4.006,0.527,100.0,80.0,52.898,29.729,62.677,64.732,83.634,77.295,85.816,38.049,54.451,41.75,-10.82,34.469,100.0,73.125,73.375,55.813,56.969,0.0,0,72,70,1000,200,0.088,185.125,71.063,70.875,0.014,71.125,70.25,55.938,56.688,0.0,96.063,72,70,1000,200,0.18,465.25,78.25,76.188,0.029,72.688,72.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.156,431.75,77.188,74.563,0.037,76.625,75.688,56.719,58.344,0,100.0,72,70,1000,200,0.107,359.75,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.489,6.019,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.5,302.5,522.5,525.0,522.0,-0.004,3.02,0.0,6.874,1.668,0.666,0.0,0.009,0.014,0.001
5082008,1210,1,1,3,1,100.0,27.94,100.0,100.0,40,1,1,1680.82,653.587,0.011,13.398,0,80,55,1.4,1443.625,1369.509,2542.864,1198.471,55.04,66.011,73.232,65.969,49.549,0.126,3.888,0.527,100.0,80.0,52.141,29.841,62.78,64.839,83.634,77.189,85.742,37.976,54.556,41.677,-10.82,34.0,100.0,73.125,73.188,55.688,56.969,0.0,0,72,70,1000,200,0.087,184.5,71.063,70.875,0.014,71.0,70.063,55.844,56.688,0.0,92.875,72,70,1000,200,0.182,466.75,78.188,76.188,0.029,72.688,72.625,55.969,57.344,0.0,100.0,72,70,1000,200,0.156,432.5,77.188,74.625,0.038,76.5,75.375,56.719,58.438,0,100.0,72,70,1000,200,0.107,358.75,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,517.5,302.75,521.0,525.0,522.5,-0.004,2.991,0.0,6.882,1.681,0.654,0.0,0.008,0.014,0.001
5082008,1211,1,1,3,1,100.0,28.337,100.0,100.0,40,1,1,1679.649,666.471,0.011,13.339,0,80,55,1.4,1449.125,1391.336,2540.904,1200.553,55.148,66.117,73.232,66.075,49.657,0.13,3.945,0.509,100.0,80.0,53.066,30.009,63.046,65.054,83.56,77.189,85.742,37.976,54.451,41.677,-10.82,34.469,100.0,73.125,73.063,55.813,56.969,0.0,0,72,70,1000,200,0.088,186.375,71.063,70.875,0.014,71.125,70.063,55.938,56.781,0.0,91.0,72,70,1000,200,0.183,467.25,78.188,75.938,0.029,72.5,72.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.157,434.0,77.188,74.563,0.034,76.5,75.438,56.719,58.344,0,100.0,72,70,1000,200,0.108,360.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.503,6.502,6.037,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,528.5,517.5,302.5,520.0,524.5,522.0,-0.004,2.997,0.0,6.852,1.68,0.666,0.0,0.01,0.013,0.001
5082008,1212,1,1,3,1,100.0,28.263,100.0,100.0,40,1,1,1657.394,654.758,0.011,13.383,0,80,55,1.4,1441.0,1374.181,2536.988,1196.648,55.04,66.011,73.232,66.075,49.657,0.103,3.992,0.494,100.0,80.0,52.814,29.953,63.124,64.839,83.634,77.083,85.742,37.903,54.347,41.605,-10.82,34.625,100.0,73.0,72.938,55.813,56.969,0.0,0,72,70,1000,200,0.087,185.0,71.063,70.875,0.014,71.0,70.125,55.938,56.688,0.0,88.375,72,70,1000,200,0.181,466.25,78.188,75.938,0.029,72.688,72.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.155,431.25,77.063,74.563,0.038,76.25,75.375,56.469,58.344,0,100.0,72,70,1000,200,0.107,359.25,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,528.5,517.5,302.75,520.0,524.5,522.0,-0.004,3.013,0.0,6.877,1.657,0.655,0.0,0.01,0.014,0.001
5082008,1213,1,1,3,1,100.0,28.886,100.0,100.0,40,1,1,1667.936,668.814,0.011,13.383,0,80,55,1.4,1444.0,1389.775,2535.031,1194.377,55.255,66.117,73.232,66.075,49.764,0.13,4.053,0.52,100.0,80.0,54.413,29.953,63.007,65.269,83.486,77.083,85.668,37.903,54.451,41.605,-10.82,35.5,100.0,73.0,72.875,55.813,56.969,0.0,0,72,70,1000,200,0.088,185.625,71.063,70.875,0.014,71.0,70.063,55.844,56.688,0.0,85.188,72,70,1000,200,0.18,464.75,78.0,76.188,0.029,72.688,72.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.157,432.75,77.188,74.563,0.036,76.25,75.188,56.719,58.344,0,100.0,72,70,1000,200,0.109,362.75,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.5,302.5,521.5,524.5,522.0,-0.004,2.994,0.0,6.877,1.668,0.669,0.0,0.008,0.014,0.001
5082008,1214,1,1,3,1,100.0,29.106,100.0,100.0,40,1,1,1679.649,667.643,0.011,13.368,0,80,55,1.4,1437.25,1367.953,2535.031,1193.362,55.255,66.329,73.127,66.181,49.764,0.122,3.88,0.531,100.0,80.0,55.815,30.037,63.085,65.591,83.634,77.083,85.594,37.903,54.556,41.605,-10.82,36.719,100.0,72.938,72.813,55.813,56.969,0.0,0,72,70,1000,200,0.088,186.125,71.063,70.75,0.014,71.0,70.0,55.938,56.688,0.0,81.5,72,70,1000,200,0.175,458.0,78.0,75.938,0.029,72.688,72.438,56.094,57.438,0.0,100.0,72,70,1000,200,0.158,434.5,77.063,74.563,0.034,76.188,75.25,56.719,58.344,0,100.0,72,70,1000,200,0.108,360.5,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.019,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.5,302.5,520.0,524.5,522.0,-0.003,2.972,0.0,6.869,1.68,0.668,0.001,0.009,0.012,0.001
5082008,1215,1,1,3,1,100.0,29.101,100.0,100.0,40,1,1,1671.45,652.416,0.011,13.324,0,80,55,1.4,1439.625,1371.066,2535.031,1199.918,55.148,66.541,73.232,66.392,49.657,0.134,3.956,0.527,100.0,80.0,51.748,30.177,63.15,65.484,83.486,76.977,85.594,37.903,54.66,41.605,-10.82,33.344,100.0,72.938,72.625,55.906,57.063,0.0,0,72,70,1000,200,0.089,186.625,71.063,70.875,0.014,71.0,70.0,55.938,56.688,0.0,78.438,72,70,1000,200,0.168,449.5,78.0,75.938,0.029,72.688,72.5,56.094,57.344,0.0,100.0,72,70,1000,200,0.158,436.0,77.063,74.563,0.037,76.188,75.063,56.719,58.438,0,100.0,72,70,1000,200,0.11,363.5,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.481,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,528.5,518.0,302.5,521.0,524.5,522.0,-0.004,2.944,0.0,6.846,1.671,0.652,0.0,0.009,0.014,0.001
5082008,1216,1,1,3,1,100.0,29.306,100.0,100.0,40,1,1,1691.362,664.129,0.011,13.295,0,80,55,1.4,1431.375,1380.415,2521.36,1198.658,55.148,66.329,73.127,66.392,49.657,0.141,3.949,0.538,100.0,80.0,50.486,30.093,63.02,65.161,83.412,77.083,85.52,37.903,54.556,41.677,-10.82,32.531,100.0,73.0,72.563,55.906,56.969,0.0,0,72,70,1000,200,0.09,188.375,71.063,70.875,0.014,71.0,70.0,55.938,56.688,0.0,75.313,72,70,1000,200,0.165,442.5,78.0,75.875,0.029,72.5,72.563,56.094,57.344,0.0,100.0,72,70,1000,200,0.161,439.25,77.063,74.625,0.039,76.188,75.063,56.719,58.344,0,100.0,72,70,1000,200,0.111,365.25,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,518.0,302.75,520.5,524.5,522.0,-0.004,3.013,0.0,6.964,1.691,0.664,0.0,0.009,0.014,0.001
5082008,1217,1,1,3,1,100.0,29.513,100.0,100.0,40,1,1,1659.737,655.93,0.011,13.324,0,80,55,1.4,1433.75,1381.974,2525.261,1199.187,55.148,66.329,73.127,66.286,49.657,0.122,4.082,0.535,100.0,80.0,54.048,30.037,63.111,65.054,83.412,76.977,85.52,37.903,54.556,41.605,-10.82,35.375,100.0,72.938,72.625,55.906,57.063,0.0,0,72,70,1000,200,0.093,190.5,71.063,70.875,0.014,71.125,70.063,55.938,56.688,0.0,72.0,72,70,1000,200,0.157,432.75,77.875,75.938,0.029,72.5,72.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.164,443.75,77.063,74.625,0.035,76.188,75.0,56.719,58.438,0,100.0,72,70,1000,200,0.114,370.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.481,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,518.0,302.75,522.0,524.0,522.0,-0.004,2.962,0.0,6.846,1.66,0.656,0.0,0.008,0.012,0.001
5082008,1218,1,1,3,1,100.0,29.704,100.0,100.0,40,1,1,1666.764,672.328,0.011,13.354,0,80,55,1.4,1432.375,1374.181,2535.031,1192.297,55.148,66.223,73.127,66.286,49.657,0.145,4.086,0.531,100.0,80.0,51.468,30.037,62.69,65.161,83.412,77.083,85.52,37.903,54.451,41.677,-10.82,33.25,100.0,72.938,72.688,55.813,56.969,0.0,0,72,70,1000,200,0.093,190.875,71.063,70.875,0.014,71.125,70.125,55.938,56.781,0.0,70.375,72,70,1000,200,0.152,425.75,77.875,75.938,0.029,72.5,72.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.165,444.25,77.0,74.625,0.034,76.188,74.813,56.719,58.344,0,100.0,72,70,1000,200,0.113,368.5,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,518.0,302.75,521.5,524.0,521.5,-0.004,3.046,0.0,6.995,1.667,0.672,0.0,0.008,0.012,0.001
5082008,1219,1,1,3,1,100.0,29.669,100.0,100.0,40,1,1,1680.82,657.101,0.011,13.281,0,80,55,1.4,1423.125,1361.729,2519.41,1184.814,55.04,66.329,73.127,66.392,49.764,0.137,4.039,0.531,100.0,80.0,55.871,29.981,63.007,65.269,83.338,76.977,85.52,37.976,54.347,41.75,-10.82,36.063,100.0,73.0,72.75,55.813,56.969,0.0,0,72,70,1000,200,0.093,191.25,71.063,70.875,0.014,71.125,70.125,55.938,56.781,0.0,67.375,72,70,1000,200,0.144,415.0,77.875,75.938,0.029,72.5,72.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.167,446.0,77.0,74.563,0.034,76.063,74.688,56.719,58.344,0,100.0,72,70,1000,200,0.115,372.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.0,518.0,302.75,521.0,524.0,521.5,-0.004,3.062,0.0,6.957,1.681,0.657,0.0,0.008,0.012,0.001
5082008,1220,1,1,3,1,100.0,29.997,100.0,100.0,40,1,1,1697.218,655.93,0.011,13.266,0,80,55,1.4,1418.25,1366.396,2523.31,1200.976,54.932,66.329,73.127,66.286,49.442,0.141,3.942,0.56,100.0,80.0,52.898,30.009,62.832,65.054,83.264,76.977,85.446,37.829,54.347,41.677,-10.82,33.625,100.0,72.688,72.75,55.688,56.969,0.0,0,72,70,1000,200,0.094,191.75,71.063,70.75,0.014,71.125,70.125,55.938,56.781,0.0,65.875,72,70,1000,200,0.139,406.0,77.813,75.938,0.029,72.5,72.25,55.969,57.344,0.0,100.0,72,70,1000,200,0.168,449.0,77.0,74.625,0.032,76.063,74.563,56.469,58.344,0,100.0,72,70,1000,200,0.117,374.0,75.625,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.49,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,528.5,518.0,302.75,519.0,524.0,521.5,-0.004,3.09,0.0,7.085,1.697,0.656,0.001,0.008,0.011,0.001
5082008,1221,1,1,3,1,100.0,30.09,100.0,100.0,40,1,1,1677.306,662.958,0.011,13.339,0,80,55,1.4,1428.5,1369.509,2523.31,1194.3,55.04,66.117,73.232,66.286,49.335,0.164,3.812,0.527,100.0,80.0,49.925,29.925,62.67,64.839,83.264,76.977,85.446,37.903,54.347,41.677,-10.82,32.219,100.0,72.688,72.625,55.688,56.969,0.0,0,72,70,1000,200,0.096,194.25,71.063,70.875,0.014,71.25,70.188,55.938,56.781,0.0,64.438,72,70,1000,200,0.134,400.5,77.813,75.938,0.029,72.5,72.25,55.969,57.344,0.0,100.0,72,70,1000,200,0.17,452.25,77.0,74.563,0.037,75.938,74.5,56.469,58.344,0,100.0,72,70,1000,200,0.118,378.75,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.5,302.75,521.0,523.5,521.0,-0.004,3.061,0.0,6.987,1.677,0.663,0.0,0.008,0.013,0.001
5082008,1222,1,1,3,1,100.0,29.653,100.0,100.0,40,1,1,1653.88,654.758,0.011,13.295,0,80,55,1.4,1423.875,1364.84,2527.214,1194.97,55.04,66.117,73.127,66.181,49.442,0.145,4.118,0.527,100.0,80.0,52.253,29.813,62.994,64.947,83.19,76.977,85.373,37.903,54.138,41.677,-10.82,33.719,100.0,72.688,72.5,55.688,56.906,0.0,0,72,70,1000,200,0.098,195.0,71.063,70.875,0.014,71.25,70.313,55.938,56.688,0.0,62.031,72,70,1000,200,0.127,390.0,77.813,75.875,0.029,72.5,72.063,55.875,57.219,0.0,100.0,72,70,1000,200,0.172,453.5,77.0,74.563,0.034,75.938,74.438,56.719,58.344,0,100.0,72,70,1000,200,0.121,380.75,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.0,302.75,521.0,524.0,521.5,-0.004,3.091,0.0,6.964,1.654,0.655,0.0,0.008,0.012,0.001
5082008,1223,1,1,3,1,100.0,29.628,100.0,100.0,40,1,1,1653.88,660.615,0.011,13.324,0,80,55,1.4,1425.0,1374.181,2523.31,1192.909,54.932,66.117,73.022,66.075,49.335,0.172,3.902,0.524,100.0,80.0,49.757,29.757,62.806,64.732,83.19,76.977,85.373,37.903,54.242,41.677,-10.82,31.844,100.0,72.688,72.438,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.625,71.063,70.875,0.014,71.25,70.313,55.938,56.781,0.0,60.781,72,70,1000,200,0.124,385.25,77.688,75.875,0.029,72.375,72.063,56.094,57.219,0.0,100.0,72,70,1000,200,0.175,457.75,76.813,74.625,0.036,76.063,74.25,56.469,58.344,0,100.0,72,70,1000,200,0.121,381.0,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,518.0,302.75,520.5,523.5,521.5,-0.004,3.078,0.0,6.979,1.654,0.661,0.0,0.008,0.012,0.001
5082008,1224,1,1,3,1,100.0,29.564,100.0,100.0,40,1,1,1669.107,665.3,0.011,13.31,0,80,55,1.4,1417.375,1377.298,2533.075,1192.309,55.04,66.117,73.127,66.181,49.442,0.172,4.046,0.542,100.0,80.0,52.814,29.617,62.936,64.732,83.19,76.87,85.299,37.829,54.138,41.605,-10.82,34.25,100.0,72.625,72.563,55.688,56.75,0.0,0,72,70,1000,200,0.1,198.25,71.063,70.75,0.014,71.25,70.313,55.844,56.688,0.0,59.313,72,70,1000,200,0.119,376.5,77.688,75.875,0.029,72.375,72.063,55.875,57.219,0.0,100.0,72,70,1000,200,0.177,460.5,77.0,74.625,0.033,75.938,74.188,56.375,58.125,0,100.0,72,70,1000,200,0.124,385.5,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.0,518.5,302.75,520.0,523.5,521.0,-0.004,3.082,0.0,6.976,1.669,0.665,0.001,0.008,0.011,0.001
5082008,1225,1,1,3,1,100.0,29.52,100.0,100.0,40,1,1,1653.88,657.101,0.011,13.31,0,80,55,1.4,1414.375,1372.624,2519.41,1191.547,54.932,66.011,73.022,66.075,49.335,0.156,4.01,0.527,100.0,80.0,51.58,29.617,62.858,64.947,83.042,76.87,85.299,37.903,54.033,41.532,-10.82,33.5,100.0,72.625,72.563,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.375,71.063,70.875,0.014,71.438,70.375,55.844,56.688,0.0,59.344,72,70,1000,200,0.115,372.25,77.688,75.938,0.029,72.375,72.063,55.875,57.219,0.0,100.0,72,70,1000,200,0.177,460.75,77.0,74.625,0.037,75.875,74.063,56.375,58.125,0,100.0,72,70,1000,200,0.124,385.75,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.487,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,518.5,302.5,519.5,523.0,521.5,-0.004,2.995,0.0,6.704,1.654,0.657,0.0,0.007,0.013,0.001
5082008,1226,1,1,3,1,100.0,29.41,100.0,100.0,40,1,1,1653.88,657.101,0.011,13.295,0,80,55,1.4,1415.0,1374.181,2509.677,1186.197,54.932,66.223,73.022,66.181,49.442,0.16,3.992,0.516,100.0,80.0,56.46,29.729,63.299,65.269,83.116,76.764,85.299,37.903,54.138,41.605,-10.82,37.313,100.0,72.625,72.375,55.5,56.906,0.0,0,72,70,1000,200,0.101,199.125,71.063,70.875,0.014,71.438,70.5,55.844,56.781,0.0,58.094,72,70,1000,200,0.113,367.75,77.688,75.875,0.029,72.375,71.938,55.875,57.125,0.0,100.0,72,70,1000,200,0.178,461.75,76.813,74.625,0.029,75.688,74.125,56.469,58.125,0,100.0,72,70,1000,200,0.124,385.75,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,518.5,302.5,519.0,523.0,521.5,-0.004,3.032,0.0,6.831,1.654,0.657,0.0,0.008,0.009,0.001
5082008,1227,1,1,3,1,100.0,29.342,100.0,100.0,40,1,1,1663.25,653.587,0.011,13.31,0,80,55,1.4,1416.0,1363.285,2519.41,1191.707,54.932,66.329,73.127,66.286,49.442,0.187,3.992,0.546,100.0,80.0,53.038,29.897,63.364,65.484,83.042,76.764,85.225,37.829,54.242,41.677,-10.82,33.688,100.0,72.625,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.25,71.063,70.875,0.014,71.438,70.563,55.844,56.781,0.0,57.188,72,70,1000,200,0.11,362.0,77.563,75.875,0.029,72.375,71.938,55.875,57.219,0.0,100.0,72,70,1000,200,0.179,463.75,77.0,74.625,0.034,75.875,74.063,56.469,58.125,0,100.0,72,70,1000,200,0.126,388.0,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,518.5,302.5,519.0,523.0,521.0,-0.004,3.121,0.0,7.109,1.663,0.654,0.0,0.007,0.012,0.001
5082008,1228,1,1,3,1,100.0,28.984,100.0,100.0,40,1,1,1648.023,660.615,0.011,13.281,0,80,55,1.4,1416.0,1364.84,2523.31,1184.607,54.932,66.223,72.917,66.181,49.442,0.168,4.003,0.549,100.0,80.0,51.187,29.869,63.163,65.269,82.968,76.764,85.151,37.756,54.138,41.605,-10.82,33.031,100.0,72.625,72.25,55.5,56.906,0.0,0,72,70,1000,200,0.103,199.75,71.063,70.875,0.014,71.438,70.688,55.844,56.781,0.0,56.375,72,70,1000,200,0.105,355.25,77.563,75.875,0.029,72.375,71.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.18,464.25,76.813,74.625,0.034,75.875,74.0,56.375,58.125,0,100.0,72,70,1000,200,0.126,387.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.019,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.5,302.5,519.5,523.0,521.5,-0.004,3.12,0.0,7.095,1.648,0.661,0.0,0.007,0.011,0.001
5082008,1229,1,1,3,1,100.0,28.9,100.0,100.0,40,1,1,1638.653,657.101,0.011,13.281,0,80,55,1.4,1407.25,1366.396,2517.462,1183.576,54.932,66.223,72.917,66.286,49.335,0.156,3.956,0.535,100.0,80.0,51.3,29.813,63.189,65.161,82.968,76.764,85.151,37.829,54.138,41.605,-10.82,33.063,100.0,72.5,72.188,55.5,56.906,0.0,0,72,70,1000,200,0.103,200.5,71.063,70.875,0.014,71.438,70.688,55.844,56.781,0.0,55.063,72,70,1000,200,0.104,353.5,77.563,75.875,0.029,72.375,71.813,55.875,57.125,0.0,100.0,72,70,1000,200,0.18,464.25,76.813,74.625,0.034,75.563,73.938,56.375,58.0,0,100.0,72,70,1000,200,0.126,388.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.0,519.0,302.75,519.0,523.0,521.5,-0.004,3.075,0.0,6.961,1.639,0.657,0.0,0.007,0.011,0.001
5082008,1230,1,1,3,1,100.0,28.797,100.0,100.0,40,1,1,1640.996,658.272,0.011,13.339,0,80,55,1.4,1407.875,1374.181,2515.514,1188.443,54.825,66.329,73.022,66.286,49.228,0.175,3.981,0.524,100.0,80.0,51.664,29.729,63.189,65.054,82.894,76.764,85.077,37.829,54.242,41.532,-10.82,33.781,100.0,72.625,72.188,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.75,71.063,70.875,0.014,71.563,70.688,55.844,56.688,0.0,54.281,72,70,1000,200,0.101,347.75,77.563,75.875,0.029,72.375,71.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.183,469.0,76.813,74.625,0.038,75.563,73.813,56.375,58.0,0,100.0,72,70,1000,200,0.129,392.0,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.0,518.5,302.75,520.0,523.0,521.5,-0.004,3.009,0.0,6.856,1.641,0.658,0.0,0.007,0.012,0.001
5082008,1231,1,1,3,1,100.0,28.703,100.0,100.0,40,1,1,1652.709,653.587,0.011,13.295,0,80,55,1.4,1410.625,1364.84,2503.847,1187.884,55.04,66.223,72.917,66.286,49.442,0.187,4.01,0.538,100.0,80.0,53.066,29.729,63.338,65.269,82.894,76.764,85.077,37.756,54.138,41.532,-10.82,34.563,100.0,72.625,72.313,55.5,56.906,0.0,0,72,70,1000,200,0.106,203.0,71.313,71.0,0.014,71.438,70.813,55.844,56.781,0.0,53.563,72,70,1000,200,0.097,341.75,77.563,75.75,0.029,72.375,71.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.185,470.75,76.688,74.75,0.032,75.563,73.813,56.375,58.0,0,100.0,72,70,1000,200,0.129,394.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,5.998,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,518.5,302.75,521.0,523.0,521.5,-0.004,3.064,0.0,6.968,1.653,0.654,0.001,0.008,0.009,0.001
5082008,1232,1,1,3,1,100.0,29.071,100.0,100.0,40,1,1,1652.709,661.786,0.011,13.398,0,80,55,1.4,1410.75,1367.953,2513.567,1187.695,54.932,66.435,73.022,66.392,49.442,0.175,3.96,0.538,100.0,80.0,54.665,29.757,63.312,65.484,82.82,76.658,85.077,37.829,54.347,41.532,-10.82,35.563,100.0,72.5,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.105,203.5,71.0,70.875,0.014,71.438,70.813,55.844,56.781,0.0,52.781,72,70,1000,200,0.094,336.25,77.375,75.875,0.028,72.313,71.813,55.875,57.125,0.0,100.0,72,70,1000,200,0.187,473.0,76.813,74.625,0.035,75.563,73.75,56.375,58.0,0,100.0,72,70,1000,200,0.13,396.25,75.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.0,523.0,521.5,-0.004,3.004,0.0,6.886,1.653,0.662,0.0,0.006,0.011,0.001
5082008,1233,1,1,3,1,100.0,28.506,100.0,100.0,40,1,1,1669.107,658.272,0.011,13.398,0,80,55,1.4,1411.25,1364.84,2507.733,1184.349,54.932,66.435,72.812,66.392,49.442,0.179,3.96,0.538,100.0,80.0,53.571,29.841,63.493,65.591,82.82,76.764,85.003,37.829,54.451,41.532,-10.82,35.125,100.0,72.5,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.106,203.625,71.063,70.875,0.014,71.563,70.875,55.844,56.781,0.0,52.188,72,70,1000,200,0.091,330.0,77.375,75.75,0.029,72.313,71.813,55.875,57.125,0.0,100.0,72,70,1000,200,0.186,471.5,76.813,74.625,0.038,75.438,73.75,56.469,58.0,0,100.0,72,70,1000,200,0.131,395.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.01,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.5,523.0,521.0,-0.004,2.985,0.0,6.886,1.669,0.658,0.0,0.007,0.012,0.002
5082008,1234,1,1,3,1,100.0,28.619,100.0,100.0,40,1,1,1656.223,665.3,0.011,13.266,0,80,55,1.4,1403.75,1371.066,2533.075,1176.214,54.932,66.435,72.917,66.498,49.335,0.195,3.888,0.538,100.0,80.0,53.038,29.841,63.532,65.591,82.746,76.658,85.003,37.829,54.242,41.532,-10.82,34.375,100.0,72.5,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.106,203.125,71.063,71.0,0.014,71.563,71.0,55.844,56.781,0.0,52.281,72,70,1000,200,0.09,327.5,77.375,75.75,0.029,72.313,71.75,55.875,57.125,0.0,100.0,72,70,1000,200,0.185,470.0,76.688,74.625,0.037,75.688,73.688,56.281,58.0,0,100.0,72,70,1000,200,0.13,396.0,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.007,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.0,523.0,521.5,-0.004,2.993,0.0,6.818,1.656,0.665,0.0,0.007,0.011,0.001
5082008,1235,1,1,3,1,100.0,28.309,100.0,100.0,40,1,1,1626.94,655.93,0.011,13.295,0,80,55,1.4,1401.75,1374.181,2488.341,1182.827,55.04,66.647,72.917,66.603,49.442,0.183,4.111,0.553,100.0,80.0,51.496,29.925,63.26,65.806,82.746,76.658,84.929,37.756,54.451,41.605,-10.82,32.906,100.0,72.438,72.375,55.5,56.906,0.0,0,72,70,1000,200,0.108,205.875,71.063,71.0,0.014,71.625,71.0,55.844,56.781,0.0,50.844,72,70,1000,200,0.087,323.75,77.375,75.75,0.029,72.313,71.75,55.875,57.125,0.0,100.0,72,70,1000,200,0.189,477.0,76.688,74.625,0.034,75.563,73.688,56.375,58.125,0,100.0,72,70,1000,200,0.133,399.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.462,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,519.0,302.5,521.0,522.5,521.0,-0.004,3.065,0.0,7.103,1.627,0.656,0.0,0.007,0.01,0.001
5082008,1236,1,1,3,1,100.0,28.755,100.0,100.0,40,1,1,1653.88,632.504,0.011,13.237,0,80,55,1.4,1410.875,1378.856,2428.781,1198.316,54.825,66.435,72.812,66.498,49.335,0.206,3.992,0.571,100.0,80.0,48.355,29.813,63.15,65.269,82.82,76.658,85.003,37.829,54.347,41.532,-10.82,30.453,100.0,72.313,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.11,208.125,71.063,71.0,0.014,71.625,71.0,55.844,56.938,0.0,51.0,72,70,1000,200,0.085,321.0,77.25,75.75,0.029,72.313,71.813,55.875,57.0,0.0,100.0,72,70,1000,200,0.191,479.25,76.688,74.75,0.038,75.688,73.75,56.375,58.0,0,100.0,72,70,1000,200,0.135,402.75,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,519.0,302.75,519.5,523.0,521.0,-0.004,2.967,0.0,6.804,1.654,0.633,0.0,0.006,0.011,0.002
5082008,1237,1,1,3,1,100.0,28.417,100.0,100.0,40,1,1,1670.278,621.962,0.011,13.295,0,80,55,1.4,1416.25,1385.094,2390.789,1205.598,54.932,66.329,72.812,66.392,49.335,0.202,4.1,0.579,100.0,80.0,49.448,29.645,63.137,65.054,82.746,76.764,84.929,37.756,54.242,41.532,-10.82,31.281,100.0,72.125,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.112,208.875,71.0,71.0,0.014,71.625,71.063,55.844,56.938,0.0,50.75,72,70,1000,200,0.086,321.25,77.375,75.75,0.029,72.313,71.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.193,480.25,76.688,74.625,0.034,75.563,73.813,56.375,58.0,0,100.0,72,70,1000,200,0.139,408.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,6.007,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,527.5,519.0,302.75,520.0,523.0,521.5,-0.004,3.045,0.0,6.968,1.67,0.622,0.0,0.007,0.01,0.001
5082008,1238,1,1,3,1,100.0,28.588,100.0,100.0,40,1,1,1658.565,613.763,0.011,13.368,0,80,55,1.4,1411.75,1372.624,2396.467,1198.115,54.932,66.223,72.812,66.392,49.335,0.206,3.963,0.586,100.0,80.0,49.953,29.589,63.519,65.161,82.746,76.764,84.855,37.756,54.242,41.532,-10.82,32.188,100.0,72.125,72.313,55.5,56.563,0.0,0,72,70,1000,200,0.111,208.875,71.063,71.0,0.014,71.625,71.063,55.938,56.938,0.0,50.219,72,70,1000,200,0.085,319.5,77.25,75.75,0.029,72.313,71.75,55.875,57.125,0.0,100.0,72,70,1000,200,0.191,479.25,76.688,74.75,0.034,75.563,73.75,56.281,57.938,0,100.0,72,70,1000,200,0.137,407.25,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.466,6.001,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.75,521.0,523.5,522.0,-0.004,3.062,0.0,7.006,1.659,0.614,0.0,0.006,0.01,0.001
5082008,1239,1,1,3,1,100.0,28.302,100.0,100.0,40,1,1,1662.079,611.42,0.021,13.324,0,80,55,1.4,1411.875,1377.298,2381.344,1195.854,54.932,66.541,72.812,66.603,49.442,0.21,3.952,0.59,100.0,80.0,56.124,29.561,64.174,65.699,82.746,76.552,84.855,37.756,54.347,41.605,-10.82,37.0,100.0,72.125,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.111,208.625,71.063,70.875,0.014,71.625,71.0,55.844,56.938,0.0,50.094,72,70,1000,200,0.082,314.0,77.25,75.75,0.029,72.313,71.813,55.656,57.125,0.0,100.0,72,70,1000,200,0.19,478.0,76.625,74.75,0.039,75.313,73.625,56.375,58.0,0,100.0,72,70,1000,200,0.137,405.75,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.004,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,527.0,518.5,302.75,519.0,523.5,522.0,-0.007,3.091,0.0,7.118,1.662,0.611,0.0,0.006,0.011,0.001
5082008,1240,1,1,3,1,100.0,28.522,100.0,100.0,40,1,1,1655.051,623.133,0.011,13.383,0,80,55,1.4,1413.625,1366.396,2387.009,1204.08,55.04,66.753,72.812,66.603,49.549,0.198,3.877,0.582,100.0,80.0,55.647,29.813,64.148,66.236,82.672,76.552,84.782,37.829,54.451,41.532,-10.82,34.406,100.0,72.125,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.111,208.75,71.063,70.875,0.014,71.625,71.063,55.844,56.938,0.0,49.188,72,70,1000,200,0.082,314.5,77.25,75.75,0.029,72.313,71.938,55.875,57.125,0.0,100.0,72,70,1000,200,0.192,479.0,76.625,74.75,0.034,75.313,73.563,56.375,58.0,0,100.0,72,70,1000,200,0.139,408.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.75,520.0,523.5,522.0,-0.004,2.981,0.0,6.879,1.655,0.623,0.0,0.006,0.009,0.001
5082008,1241,1,1,3,1,100.0,28.478,100.0,100.0,40,1,1,1640.996,623.133,0.011,13.251,0,80,55,1.4,1411.5,1367.953,2383.231,1205.819,55.04,66.753,72.707,66.709,49.549,0.21,3.873,0.568,100.0,80.0,50.739,29.897,63.973,65.913,82.598,76.552,84.782,37.683,54.451,41.532,-10.82,31.563,100.0,72.0,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.113,210.0,71.063,70.875,0.014,71.625,71.188,55.844,56.938,0.0,49.063,72,70,1000,200,0.08,309.0,77.188,75.75,0.029,72.313,72.063,55.875,57.125,0.0,100.0,72,70,1000,200,0.194,481.75,76.625,74.75,0.034,75.063,73.5,56.375,57.938,0,100.0,72,70,1000,200,0.14,409.75,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,518.5,302.5,520.5,523.5,522.5,-0.004,3.042,0.0,7.08,1.641,0.623,0.0,0.006,0.009,0.001
5082008,1242,1,1,3,1,100.0,28.266,100.0,100.0,40,1,1,1663.25,614.934,0.011,13.295,0,80,55,1.4,1411.375,1380.415,2377.571,1193.682,54.932,66.753,72.812,66.709,49.442,0.21,3.758,0.593,100.0,80.0,49.196,29.785,63.759,65.591,82.524,76.552,84.708,37.756,54.451,41.605,-10.82,31.25,100.0,72.0,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.113,210.0,71.063,70.875,0.014,71.625,71.188,55.938,57.0,0.0,48.344,72,70,1000,200,0.079,308.25,77.188,75.75,0.029,72.313,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.194,482.25,76.625,74.563,0.039,74.938,73.438,56.375,57.938,0,100.0,72,70,1000,200,0.14,410.75,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.5,519.5,523.5,522.5,-0.004,3.065,0.0,7.103,1.663,0.615,0.0,0.006,0.012,0.001
5082008,1243,1,1,3,1,100.0,28.212,100.0,100.0,40,1,1,1651.538,619.619,0.011,13.339,0,80,55,1.4,1415.5,1366.396,2383.231,1207.031,54.932,66.647,72.707,66.603,49.442,0.206,3.913,0.579,100.0,80.0,49.224,29.701,63.655,65.591,82.524,76.445,84.708,37.756,54.451,41.532,-10.82,31.063,100.0,72.0,72.063,55.5,56.75,0.0,0,72,70,1000,200,0.114,210.625,71.0,70.875,0.014,71.625,71.125,55.844,57.0,0.0,48.125,72,70,1000,200,0.077,302.5,77.188,75.75,0.029,72.313,72.125,55.875,57.0,0.0,100.0,72,70,1000,200,0.195,483.0,76.625,74.625,0.036,75.063,73.25,56.375,58.0,0,100.0,72,70,1000,200,0.14,409.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,518.5,302.5,519.5,523.5,522.5,-0.004,3.017,0.0,6.991,1.652,0.62,0.0,0.006,0.011,0.001
5082008,1244,1,1,3,1,100.0,28.217,100.0,100.0,40,1,1,1666.764,627.818,0.011,13.281,0,80,55,1.4,1406.875,1381.974,2387.009,1207.03,54.932,66.541,72.707,66.709,49.335,0.221,3.974,0.568,100.0,80.0,48.888,29.561,63.312,65.376,82.45,76.658,84.634,37.756,54.347,41.459,-10.82,30.641,100.0,72.0,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.115,211.625,71.063,71.0,0.014,71.625,71.188,55.938,57.0,0.0,47.25,72,70,1000,200,0.077,303.75,77.063,75.625,0.029,72.313,72.063,55.875,57.125,0.0,100.0,72,70,1000,200,0.196,485.5,76.625,74.75,0.038,75.25,73.188,56.375,57.938,0,100.0,72,70,1000,200,0.141,410.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.985,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,526.5,519.0,302.75,520.5,524.0,522.5,-0.004,2.964,0.0,6.826,1.667,0.628,0.0,0.006,0.01,0.001
5082008,1245,1,1,3,1,100.0,28.182,100.0,100.0,40,1,1,1658.565,632.504,0.011,13.324,0,80,55,1.4,1416.0,1371.066,2375.686,1200.82,54.932,66.435,72.812,66.603,49.442,0.198,4.021,0.568,100.0,80.0,49.729,29.421,63.202,65.161,82.45,76.658,84.634,37.829,54.242,41.532,-10.82,31.094,100.0,71.938,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.115,213.0,71.063,70.875,0.014,71.625,71.25,55.844,56.938,0.0,46.75,72,70,1000,200,0.075,299.5,77.063,75.625,0.029,72.313,72.0,55.875,57.125,0.0,100.0,72,70,1000,200,0.196,488.0,76.625,74.625,0.036,75.25,73.188,56.375,57.938,0,100.0,72,70,1000,200,0.144,415.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.5,521.0,523.5,522.5,-0.004,3.006,0.0,6.848,1.659,0.633,0.0,0.006,0.011,0.002
5082008,1246,1,1,3,1,100.0,28.118,100.0,100.0,40,1,1,1673.792,626.647,0.011,13.383,0,80,55,1.4,1410.0,1353.957,2381.344,1192.399,54.932,66.329,72.601,66.498,49.335,0.187,4.025,0.568,100.0,80.0,51.58,29.421,63.603,65.269,82.45,76.445,84.634,37.756,54.242,41.532,-10.82,33.313,100.0,71.938,72.188,55.5,56.563,0.0,0,72,70,1000,200,0.115,212.625,71.063,70.875,0.014,71.625,71.313,55.844,57.125,0.0,46.375,72,70,1000,200,0.073,296.0,77.188,75.625,0.029,72.313,71.938,55.875,57.0,0.0,100.0,72,70,1000,200,0.197,485.75,76.625,74.75,0.037,74.938,73.0,56.375,57.938,0,100.0,72,70,1000,200,0.144,415.25,75.75,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,518.5,302.75,520.5,524.0,522.5,-0.004,3.065,0.0,7.014,1.674,0.627,0.0,0.007,0.01,0.0
5082008,1247,1,1,3,1,100.0,28.044,100.0,100.0,40,1,1,1657.394,616.105,0.011,13.31,0,80,55,1.4,1408.125,1374.181,2366.273,1196.096,54.932,66.541,72.812,66.498,49.442,0.214,3.952,0.597,100.0,80.0,50.514,29.421,63.986,65.699,82.45,76.445,84.634,37.756,54.347,41.459,-10.82,31.797,100.0,71.938,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.115,212.0,71.0,71.0,0.014,71.75,71.375,55.844,57.0,0.0,45.656,72,70,1000,200,0.073,294.75,77.063,75.625,0.029,72.313,72.0,55.875,57.0,0.0,100.0,72,70,1000,200,0.197,485.75,76.5,74.625,0.036,74.938,73.0,56.375,58.0,0,100.0,72,70,1000,200,0.143,414.0,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.461,6.004,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,518.5,302.5,520.5,523.5,522.5,-0.004,2.971,0.0,6.841,1.657,0.616,0.0,0.006,0.01,0.001
5082008,1248,1,1,3,1,100.0,28.245,100.0,100.0,40,1,1,1643.338,623.133,0.011,13.266,0,80,55,1.4,1408.0,1371.066,2371.919,1197.709,55.04,66.753,72.812,66.709,49.442,0.221,4.021,0.582,100.0,80.0,50.711,29.421,63.947,66.021,82.376,76.445,84.56,37.756,54.347,41.459,-10.82,31.609,100.0,71.938,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.117,213.625,71.063,71.0,0.014,71.75,71.438,55.844,57.0,0.0,45.219,72,70,1000,200,0.071,291.25,77.063,75.625,0.029,72.313,72.125,55.875,57.0,0.0,100.0,72,70,1000,200,0.201,491.0,76.625,74.75,0.036,75.063,73.0,56.281,58.0,0,100.0,72,70,1000,200,0.145,417.25,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.5,520.0,524.0,522.5,-0.004,2.961,0.0,6.819,1.643,0.623,0.0,0.006,0.01,0.001
5082008,1249,1,1,3,1,100.0,27.994,100.0,100.0,40,1,1,1676.135,614.934,0.011,13.324,0,80,55,1.4,1411.25,1380.415,2371.919,1197.857,54.932,66.753,72.707,66.815,49.442,0.229,4.025,0.601,100.0,80.0,49.336,29.477,63.707,65.699,82.376,76.339,84.56,37.756,54.451,41.532,-10.82,30.781,100.0,71.938,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.117,214.0,71.063,71.0,0.014,71.75,71.5,55.938,57.0,0.0,45.594,72,70,1000,200,0.07,290.0,77.0,75.625,0.029,72.313,72.125,55.875,57.0,0.0,100.0,72,70,1000,200,0.201,489.0,76.5,74.625,0.042,75.063,73.0,56.375,57.938,0,100.0,72,70,1000,200,0.145,417.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.5,520.5,524.0,522.5,-0.004,3.014,0.0,6.983,1.676,0.615,0.0,0.006,0.012,0.002
5082008,1250,1,1,3,1,100.0,27.95,100.0,100.0,40,1,1,1672.621,625.476,0.011,13.31,0,80,55,1.4,1411.25,1375.739,2375.686,1187.092,54.932,66.541,72.707,66.603,49.442,0.225,3.891,0.593,100.0,80.0,50.57,29.336,63.798,65.591,82.376,76.445,84.486,37.683,54.347,41.532,-10.82,33.094,100.0,71.938,71.938,55.406,56.563,0.0,0,72,70,1000,200,0.116,213.125,71.0,70.875,0.014,71.75,71.5,55.844,57.0,0.0,45.063,72,70,1000,200,0.07,289.75,77.0,75.625,0.029,72.188,72.0,55.875,57.0,0.0,100.0,72,70,1000,200,0.198,487.0,76.5,74.625,0.035,74.75,73.063,56.375,57.938,0,100.0,72,70,1000,200,0.145,416.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,526.5,519.0,302.5,519.0,524.0,522.5,-0.004,3.074,0.0,7.111,1.673,0.625,0.0,0.006,0.01,0.002
5082008,1251,1,1,3,1,100.0,28.18,100.0,100.0,40,1,1,1670.278,612.592,0.011,13.295,0,80,55,1.4,1406.75,1372.624,2381.344,1192.833,55.04,66.647,72.707,66.603,49.442,0.225,4.061,0.586,100.0,80.0,51.524,29.308,64.09,65.913,82.302,76.339,84.486,37.756,54.347,41.532,-10.82,32.25,100.0,71.938,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.118,214.625,71.0,71.0,0.014,71.75,71.563,55.938,57.125,0.0,44.156,72,70,1000,200,0.068,284.5,77.0,75.563,0.029,72.313,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.202,490.5,76.5,74.75,0.035,74.625,73.0,56.375,57.938,0,100.0,72,70,1000,200,0.146,417.25,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.5,524.0,522.5,-0.004,3.026,0.0,6.968,1.67,0.613,0.0,0.006,0.009,0.001
5082008,1252,1,1,3,1,100.0,28.165,100.0,100.0,40,1,1,1643.338,612.592,0.011,13.324,0,80,55,1.4,1404.125,1380.415,2362.514,1191.72,55.04,66.753,72.812,66.709,49.549,0.225,4.053,0.575,100.0,80.0,50.458,29.365,64.258,66.128,82.228,76.339,84.412,37.61,54.451,41.532,-10.82,32.406,100.0,71.75,72.125,55.5,56.563,0.0,0,72,70,1000,200,0.119,215.625,71.0,70.875,0.014,71.75,71.5,55.938,57.0,0.0,44.406,72,70,1000,200,0.067,284.25,77.0,75.625,0.029,72.313,72.063,55.875,57.125,0.0,100.0,72,70,1000,200,0.204,494.5,76.5,74.75,0.034,74.938,72.813,56.375,57.938,0,100.0,72,70,1000,200,0.146,419.25,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.454,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,526.5,519.0,302.25,520.0,524.0,522.5,-0.004,3.103,0.0,7.254,1.643,0.613,0.0,0.006,0.009,0.001
5082008,1253,1,1,3,1,100.0,28.14,100.0,100.0,40,1,1,1644.51,613.763,0.011,13.324,0,80,55,1.4,1412.375,1361.729,2379.457,1194.922,55.04,66.753,72.707,66.709,49.442,0.198,4.025,0.597,100.0,80.0,50.963,29.421,64.174,66.021,82.154,76.339,84.412,37.683,54.451,41.459,-10.82,31.719,100.0,71.813,72.0,55.688,56.75,0.0,0,72,70,1000,200,0.118,214.5,71.0,70.875,0.014,71.75,71.563,55.844,57.125,0.0,44.125,72,70,1000,200,0.066,282.25,77.0,75.625,0.029,72.313,72.063,55.875,57.0,0.0,100.0,72,70,1000,200,0.202,490.5,76.5,74.75,0.034,74.625,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.146,417.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,526.5,519.0,302.25,519.0,524.0,522.5,-0.004,3.0,0.0,6.984,1.645,0.614,0.0,0.006,0.009,0.001
5082008,1254,1,1,3,1,100.0,27.634,100.0,100.0,40,1,1,1670.278,621.962,0.011,13.281,0,80,55,1.4,1407.5,1374.181,2368.154,1189.35,54.825,66.859,72.601,66.709,49.442,0.225,3.776,0.59,100.0,80.0,53.627,29.336,64.459,66.021,82.228,76.445,84.412,37.683,54.451,41.532,-10.82,34.313,100.0,71.813,72.125,55.688,56.75,0.0,0,72,70,1000,200,0.118,214.75,71.0,70.875,0.014,71.75,71.563,55.938,57.125,0.0,43.469,72,70,1000,200,0.067,282.0,77.0,75.563,0.029,72.188,72.25,55.875,57.0,0.0,100.0,72,70,1000,200,0.202,491.5,76.5,74.75,0.034,74.625,72.563,56.375,57.938,0,100.0,72,70,1000,200,0.146,417.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.462,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.5,524.0,522.5,-0.004,3.049,0.0,7.096,1.67,0.622,0.0,0.006,0.009,0.002
5082008,1255,1,1,3,1,100.0,27.825,100.0,100.0,40,1,1,1660.908,614.934,0.011,13.31,0,80,55,1.4,1406.0,1375.739,2375.686,1195.588,54.932,66.966,72.601,66.815,49.442,0.236,3.909,0.612,100.0,80.0,54.301,29.589,63.999,66.343,82.08,76.339,84.338,37.683,54.556,41.532,-10.82,34.75,100.0,71.75,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.12,216.125,71.0,70.875,0.014,71.75,71.688,55.938,57.125,0.0,43.625,72,70,1000,200,0.064,276.75,77.0,75.563,0.029,72.188,72.188,55.875,57.0,0.0,100.0,72,70,1000,200,0.204,494.25,76.625,74.625,0.036,74.75,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.148,421.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,520.0,524.0,522.0,-0.004,3.036,0.0,7.111,1.661,0.615,0.0,0.006,0.011,0.001
5082008,1256,1,1,3,1,100.0,28.095,100.0,100.0,40,1,1,1650.366,613.763,0.011,13.222,0,80,55,1.4,1408.75,1371.066,2381.344,1198.485,55.04,66.966,72.601,67.026,49.549,0.233,4.082,0.586,100.0,80.0,52.534,29.785,64.051,66.343,82.08,76.339,84.338,37.61,54.556,41.605,-10.82,32.938,100.0,71.813,71.688,55.688,56.75,0.0,0,72,70,1000,200,0.12,216.875,71.063,70.875,0.014,71.75,71.75,55.938,57.313,0.0,42.938,72,70,1000,200,0.064,277.75,77.0,75.563,0.029,72.188,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.205,495.5,76.375,74.75,0.036,74.625,72.688,56.375,58.0,0,100.0,72,70,1000,200,0.149,422.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.001,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.25,519.5,524.0,522.5,-0.004,3.117,0.0,7.332,1.65,0.614,0.0,0.006,0.009,0.002
5082008,1257,1,1,3,1,100.0,28.413,100.0,100.0,40,1,1,1646.852,618.448,0.011,13.31,0,80,55,1.4,1415.75,1363.285,2368.154,1198.181,55.148,67.072,72.812,67.131,49.657,0.229,3.902,0.586,100.0,80.0,51.019,29.841,63.785,66.128,82.08,76.339,84.338,37.61,54.556,41.532,-10.82,31.266,100.0,71.813,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.12,216.25,71.063,71.0,0.014,72.0,71.625,55.938,57.125,0.0,42.406,72,70,1000,200,0.064,277.0,76.75,75.563,0.029,72.188,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.205,495.5,76.375,74.75,0.035,74.625,72.5,56.375,57.938,0,100.0,72,70,1000,200,0.148,421.25,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,519.5,524.0,522.5,-0.004,3.08,0.0,7.246,1.647,0.618,0.0,0.005,0.008,0.001
5082008,1258,1,1,3,1,100.0,28.271,100.0,100.0,40,1,1,1671.45,620.791,0.011,13.295,0,80,55,1.4,1406.5,1367.953,2364.393,1195.837,55.04,66.966,72.707,67.026,49.549,0.225,3.866,0.582,100.0,80.0,50.094,29.813,63.973,66.021,82.006,76.339,84.265,37.683,54.556,41.459,-10.828,31.141,100.0,71.813,71.625,55.688,56.563,0.0,0,72,70,1000,200,0.121,217.0,71.0,70.875,0.014,71.875,71.75,55.938,57.313,0.0,43.781,72,70,1000,200,0.061,269.5,76.75,75.563,0.029,72.188,72.125,55.875,57.0,0.0,100.0,72,70,1000,200,0.206,497.0,76.375,74.75,0.034,74.625,72.438,56.281,57.938,0,100.0,72,70,1000,200,0.15,423.0,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,519.0,524.0,522.0,-0.004,2.975,0.0,6.968,1.671,0.621,0.0,0.005,0.008,0.001
5082008,1259,1,1,3,1,100.0,28.324,100.0,100.0,40,1,1,1664.422,623.133,0.011,13.266,0,80,55,1.4,1407.0,1360.174,2364.393,1190.395,55.04,66.966,72.812,67.026,49.549,0.225,4.086,0.601,100.0,80.0,52.421,29.645,64.103,65.913,82.006,76.233,84.265,37.683,54.451,41.532,-10.82,33.438,100.0,71.75,71.625,55.5,56.75,0.0,0,72,70,1000,200,0.119,215.875,71.063,70.875,0.014,71.875,71.875,55.938,57.313,0.0,43.0,72,70,1000,200,0.063,275.5,76.75,75.563,0.029,72.188,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.203,493.5,76.375,74.75,0.038,74.375,72.5,56.375,57.938,0,100.0,72,70,1000,200,0.148,422.5,75.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.994,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.0,524.0,522.0,-0.004,3.045,0.0,7.088,1.664,0.623,0.0,0.005,0.009,0.001
5082008,1300,1,1,3,1,100.0,28.594,100.0,100.0,40,1,1,1664.422,614.934,0.011,13.281,0,80,55,1.4,1407.375,1353.957,2353.13,1198.448,55.148,66.859,72.707,66.92,49.549,0.187,3.88,0.597,100.0,80.0,52.814,29.813,63.882,66.128,82.006,76.339,84.265,37.61,54.451,41.532,-10.82,33.375,100.0,71.75,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.12,216.25,71.0,70.875,0.014,71.875,71.813,55.938,57.313,0.0,42.531,72,70,1000,200,0.063,276.0,76.75,75.563,0.029,72.313,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.204,494.5,76.375,74.75,0.034,74.375,72.438,56.375,58.0,0,100.0,72,70,1000,200,0.146,418.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.47,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.0,302.25,518.5,524.0,522.5,-0.004,3.093,0.0,7.23,1.664,0.615,0.0,0.005,0.008,0.001
5082008,1301,1,1,3,1,100.0,28.402,100.0,100.0,40,1,1,1653.88,606.735,0.011,13.281,0,80,55,1.4,1404.75,1372.624,2368.154,1190.587,55.04,66.966,72.707,66.92,49.549,0.225,3.798,0.582,100.0,80.0,54.637,29.841,64.025,66.236,81.932,76.233,84.265,37.61,54.556,41.459,-10.82,34.844,100.0,71.75,71.813,55.688,56.75,0.0,0,72,70,1000,200,0.119,216.125,71.063,71.0,0.014,71.875,71.938,55.938,57.313,0.0,42.813,72,70,1000,200,0.061,270.5,76.688,75.563,0.029,72.188,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.204,495.25,76.375,74.75,0.031,74.5,72.438,56.375,57.938,0,100.0,72,70,1000,200,0.149,422.0,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,526.5,519.5,302.25,519.0,524.0,522.0,-0.005,3.017,0.0,7.096,1.654,0.607,0.0,0.005,0.007,0.002
5082008,1302,1,1,3,1,100.0,28.416,100.0,100.0,40,1,1,1636.311,612.592,0.011,13.251,0,80,55,1.4,1410.25,1358.62,2360.635,1199.106,55.04,67.072,72.707,67.026,49.442,0.217,3.931,0.582,100.0,80.0,52.534,29.897,64.446,66.236,81.932,76.233,84.191,37.61,54.556,41.532,-10.82,33.625,100.0,71.75,71.813,55.688,56.75,0.0,0,72,70,1000,200,0.121,217.25,71.063,71.0,0.014,71.875,71.938,55.938,57.313,0.0,42.781,72,70,1000,200,0.061,269.5,76.688,75.313,0.029,72.313,72.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.207,497.25,76.375,74.875,0.038,74.25,72.313,56.375,57.938,0,100.0,72,70,1000,200,0.148,421.75,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.0,302.25,521.0,524.0,522.5,-0.004,3.067,0.0,7.214,1.636,0.613,0.0,0.006,0.008,0.002
