DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1303,1,1,3,1,100.0,28.686,100.0,100.0,40,1,1,1692.533,614.934,0.011,13.266,0,80,55,1.4,1408.625,1355.511,2370.036,1194.118,55.148,66.966,72.707,66.92,49.549,0.217,3.934,0.604,100.0,80.0,49.561,29.869,64.349,66.236,81.858,76.233,84.191,37.61,54.556,41.459,-10.82,31.375,100.0,71.75,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.12,216.625,71.0,70.875,0.014,71.875,72.0,55.938,57.313,0.0,42.75,72,70,1000,200,0.06,268.25,76.688,75.313,0.029,72.313,72.313,55.969,57.125,0.0,100.0,72,70,1000,200,0.206,495.75,76.375,74.75,0.034,74.25,72.25,56.375,58.0,0,100.0,72,70,1000,200,0.149,422.25,75.75,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.5,302.0,519.5,524.0,522.5,-0.005,3.013,0.0,7.088,1.693,0.615,0.0,0.006,0.008,0.0
5082008,1304,1,1,3,1,100.0,28.278,100.0,100.0,40,1,1,1642.167,612.592,0.011,13.339,0,80,55,1.4,1401.75,1371.066,2360.635,1188.226,54.932,67.072,72.812,67.026,49.549,0.236,3.996,0.564,100.0,80.0,53.291,29.785,64.563,66.128,81.784,76.127,84.117,37.61,54.66,41.532,-10.82,33.813,100.0,71.75,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.121,217.0,71.0,70.875,0.014,71.875,72.0,55.938,57.313,0.0,42.625,72,70,1000,200,0.06,269.0,76.688,75.563,0.029,72.313,72.25,55.969,57.125,0.0,100.0,72,70,1000,200,0.206,496.75,76.188,74.75,0.034,74.188,72.188,56.375,57.938,0,100.0,72,70,1000,200,0.15,425.75,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.5,302.25,519.0,524.0,522.0,-0.005,3.068,0.0,7.262,1.642,0.613,0.0,0.005,0.007,0.002
5082008,1305,1,1,3,1,100.0,28.336,100.0,100.0,40,1,1,1686.677,616.105,0.011,13.339,0,80,55,1.4,1407.25,1363.285,2362.514,1194.316,55.04,67.178,72.812,67.131,49.442,0.236,3.862,0.59,100.0,80.0,50.15,29.729,64.459,66.45,81.784,76.127,84.117,37.61,54.556,41.459,-10.82,31.234,100.0,71.75,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.121,217.125,71.063,70.875,0.014,72.0,72.0,55.938,57.313,0.0,42.188,72,70,1000,200,0.061,269.25,76.688,75.563,0.029,72.313,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.207,497.5,76.188,74.75,0.037,74.188,72.125,56.375,57.938,0,100.0,72,70,1000,200,0.15,424.25,75.75,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.5,302.25,520.5,524.0,522.5,-0.005,3.03,0.0,7.127,1.687,0.616,0.0,0.005,0.008,0.0
5082008,1306,1,1,3,1,100.0,28.87,100.0,100.0,40,1,1,1643.338,612.592,0.011,13.324,0,80,55,1.4,1404.125,1360.174,2341.895,1193.827,55.04,67.072,72.707,67.131,49.657,0.206,3.873,0.59,100.0,80.0,50.458,29.729,64.589,66.343,81.784,76.127,84.043,37.61,54.556,41.532,-10.82,31.453,100.0,71.5,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.121,217.25,71.0,70.875,0.014,71.875,72.125,55.938,57.313,0.0,41.969,72,70,1000,200,0.06,268.75,76.688,75.625,0.029,72.313,72.375,55.969,57.0,0.0,100.0,72,70,1000,200,0.204,495.5,76.188,74.75,0.038,74.375,72.125,56.469,57.938,0,100.0,72,70,1000,200,0.149,423.0,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.5,302.25,519.5,524.0,522.0,-0.004,3.084,0.0,7.254,1.643,0.613,0.0,0.005,0.008,0.002
5082008,1307,1,1,3,1,100.0,28.96,100.0,100.0,40,1,1,1655.051,613.763,0.011,13.324,0,80,55,1.4,1405.125,1357.065,2353.13,1187.327,55.04,67.072,72.707,67.026,49.442,0.24,4.017,0.59,100.0,80.0,49.028,29.673,64.135,66.128,81.71,76.127,83.969,37.536,54.556,41.386,-10.82,30.375,100.0,71.5,71.625,55.688,56.563,0.0,0,72,70,1000,200,0.121,217.25,71.0,70.875,0.014,72.0,72.125,56.125,57.313,0.0,43.125,72,70,1000,200,0.06,269.0,76.625,75.313,0.029,72.188,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.205,496.75,76.375,74.75,0.034,74.375,72.125,56.375,57.938,0,100.0,72,70,1000,200,0.15,424.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,519.5,302.0,519.5,524.0,522.0,-0.004,3.014,0.0,7.121,1.655,0.614,0.0,0.006,0.008,0.002
5082008,1308,1,1,3,1,100.0,29.062,100.0,100.0,40,1,1,1660.908,614.934,0.011,13.295,0,80,55,1.4,1410.125,1364.84,2364.393,1188.277,54.932,66.966,72.707,67.026,49.442,0.206,4.104,0.579,100.0,80.0,49.813,29.589,64.103,65.913,81.784,76.127,84.043,37.683,54.556,41.459,-10.82,31.25,100.0,71.75,71.5,55.5,56.75,0.0,0,72,70,1000,200,0.121,217.375,71.0,71.0,0.014,72.0,71.938,55.938,57.313,0.0,43.469,72,70,1000,200,0.06,268.25,76.688,75.563,0.029,72.313,72.188,55.875,57.125,0.0,100.0,72,70,1000,200,0.206,495.25,76.188,74.875,0.028,74.188,72.125,56.375,57.938,0,100.0,72,70,1000,200,0.15,424.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.5,520.0,524.0,522.0,-0.004,2.975,0.0,6.968,1.661,0.615,0.0,0.005,0.005,0.001
5082008,1309,1,1,3,1,100.0,28.796,100.0,100.0,40,1,1,1673.792,616.105,0.011,13.31,0,80,55,1.4,1406.0,1360.174,2353.13,1194.775,55.04,66.966,72.707,67.026,49.549,0.225,4.082,0.601,100.0,80.0,52.982,29.505,64.485,66.236,81.71,76.127,83.969,37.536,54.451,41.459,-10.82,33.469,100.0,71.5,71.563,55.5,56.75,0.0,0,72,70,1000,200,0.121,217.25,71.0,70.875,0.014,72.0,71.938,55.938,57.313,0.0,43.469,72,70,1000,200,0.061,271.5,76.625,75.313,0.029,72.313,72.188,55.969,57.125,0.0,100.0,72,70,1000,200,0.205,495.75,76.188,74.75,0.035,74.188,72.063,56.375,57.938,0,100.0,72,70,1000,200,0.15,424.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.5,519.5,302.0,519.5,524.0,522.0,-0.004,3.087,0.0,7.248,1.674,0.616,0.0,0.006,0.007,0.002
5082008,1310,1,1,3,1,100.0,28.797,100.0,100.0,40,1,1,1660.908,613.763,0.011,13.383,0,80,55,1.4,1407.0,1372.624,2360.635,1193.966,55.04,67.072,72.707,67.026,49.442,0.233,4.021,0.582,100.0,80.0,51.72,29.617,64.64,66.236,81.636,76.021,83.969,37.61,54.556,41.459,-10.82,32.656,100.0,71.5,71.688,55.688,56.563,0.0,0,72,70,1000,200,0.12,216.0,71.0,70.875,0.014,72.0,72.0,55.938,57.313,0.0,43.0,72,70,1000,200,0.063,274.5,76.625,75.313,0.029,72.313,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.204,492.75,76.188,74.75,0.038,74.063,72.0,56.375,57.938,0,100.0,72,70,1000,200,0.15,422.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,526.5,519.5,302.25,519.0,524.0,522.0,-0.005,3.04,0.0,7.15,1.661,0.614,0.0,0.006,0.008,0.001
5082008,1311,1,1,3,1,100.0,29.086,100.0,100.0,40,1,1,1651.538,613.763,0.011,13.31,0,80,55,1.4,1406.625,1372.624,2360.635,1191.297,55.04,67.072,72.707,67.131,49.657,0.206,3.978,0.586,100.0,80.0,49.869,29.589,64.135,66.128,81.562,76.021,83.895,37.61,54.66,41.459,-10.82,31.094,100.0,71.75,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.119,215.75,71.0,70.875,0.014,72.0,72.0,55.938,57.313,0.0,42.781,72,70,1000,200,0.063,275.75,76.625,75.25,0.029,72.313,72.25,55.969,57.125,0.0,100.0,72,70,1000,200,0.204,494.0,76.188,74.875,0.038,74.188,72.0,56.375,57.938,0,100.0,72,70,1000,200,0.148,423.0,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.0,519.0,524.0,522.0,-0.005,3.005,0.0,7.111,1.652,0.614,0.0,0.006,0.007,0.002
5082008,1312,1,1,3,1,100.0,28.888,100.0,100.0,40,1,1,1674.964,618.448,0.011,13.281,0,80,55,1.4,1406.625,1367.953,2356.881,1194.795,55.04,67.072,72.707,67.026,49.657,0.229,3.895,0.575,100.0,80.0,49.252,29.505,64.258,65.913,81.636,76.021,83.895,37.536,54.451,41.459,-10.82,30.734,100.0,71.5,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.119,215.875,71.0,70.875,0.014,72.0,72.0,55.938,57.313,0.0,42.781,72,70,1000,200,0.063,275.0,76.625,75.313,0.028,72.313,72.188,55.969,57.125,0.0,100.0,72,70,1000,200,0.204,493.25,76.188,74.75,0.033,74.063,72.063,56.375,57.938,0,100.0,72,70,1000,200,0.149,422.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.964,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.25,519.0,524.0,522.0,-0.004,3.08,0.0,7.232,1.675,0.618,0.0,0.005,0.007,0.001
5082008,1313,1,1,3,1,100.0,28.899,100.0,100.0,40,1,1,1644.51,613.763,0.011,13.281,0,80,55,1.4,1405.125,1361.729,2358.758,1196.447,54.932,66.753,72.601,66.92,49.442,0.195,4.061,0.597,100.0,80.0,50.57,29.505,64.174,65.591,81.636,76.021,83.895,37.536,54.451,41.459,-10.82,32.156,100.0,71.5,71.5,55.5,56.75,0.0,0,72,70,1000,200,0.118,215.625,71.0,71.0,0.014,72.0,71.875,55.938,57.313,0.0,42.875,72,70,1000,200,0.063,274.75,76.625,75.313,0.029,72.313,72.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.202,493.5,76.188,74.75,0.038,74.188,71.938,56.375,57.938,0,100.0,72,70,1000,200,0.148,421.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.426,5.961,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.5,519.5,302.25,519.5,524.0,522.0,-0.004,3.08,0.0,7.232,1.645,0.614,0.0,0.006,0.008,0.002
5082008,1314,1,1,3,1,100.0,28.864,100.0,100.0,40,1,1,1638.653,606.735,0.011,13.31,0,80,55,1.4,1402.5,1357.065,2343.765,1185.768,54.932,66.859,72.601,66.815,49.442,0.206,3.891,0.597,100.0,80.0,51.496,29.561,64.232,65.806,81.562,76.021,83.895,37.536,54.451,41.386,-10.82,32.219,100.0,71.438,71.563,55.5,56.75,0.0,0,72,70,1000,200,0.118,214.75,71.0,70.875,0.014,72.125,72.0,55.938,57.313,0.0,43.0,72,70,1000,200,0.063,274.25,76.625,75.313,0.028,72.313,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.202,492.0,76.188,74.75,0.036,74.063,71.875,56.375,57.938,0,100.0,72,70,1000,200,0.146,419.0,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,519.5,302.25,519.5,524.0,522.0,-0.005,3.029,0.0,7.113,1.639,0.607,0.0,0.005,0.008,0.002
5082008,1315,1,1,3,1,100.0,28.613,100.0,100.0,40,1,1,1646.852,617.277,0.011,13.368,0,80,55,1.4,1406.625,1364.84,2356.881,1196.732,54.932,66.859,72.601,66.815,49.335,0.233,4.035,0.593,100.0,80.0,50.683,29.505,63.843,65.913,81.488,75.914,83.821,37.536,54.347,41.459,-10.82,32.563,100.0,71.5,71.688,55.5,56.563,0.0,0,72,70,1000,200,0.12,216.625,70.875,70.875,0.014,72.0,72.063,55.938,57.313,0.0,42.969,72,70,1000,200,0.063,275.0,76.5,75.313,0.029,72.313,72.25,55.969,57.125,0.0,100.0,72,70,1000,200,0.206,496.5,76.125,74.75,0.035,74.188,72.0,56.375,57.938,0,100.0,72,70,1000,200,0.148,423.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.437,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,526.5,520.0,302.25,519.0,524.0,522.0,-0.005,3.12,0.0,7.28,1.647,0.617,0.0,0.005,0.007,0.001
5082008,1316,1,1,3,1,100.0,28.808,100.0,100.0,40,1,1,1640.996,618.448,0.011,13.324,0,80,55,1.4,1405.625,1364.84,2368.154,1190.311,55.04,66.859,72.707,66.815,49.549,0.229,3.873,0.597,100.0,80.0,52.982,29.505,64.362,66.128,81.414,75.914,83.748,37.61,54.451,41.459,-10.82,33.656,100.0,71.438,71.75,55.5,56.563,0.0,0,72,70,1000,200,0.119,216.375,71.0,70.875,0.014,72.0,72.063,55.938,57.313,0.0,43.0,72,70,1000,200,0.063,275.75,76.5,75.313,0.029,72.313,72.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.203,493.5,76.188,74.75,0.034,74.188,72.125,56.375,57.938,0,100.0,72,70,1000,200,0.147,420.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,526.5,520.0,302.0,520.5,524.0,522.0,-0.005,3.045,0.0,7.119,1.641,0.618,0.0,0.005,0.007,0.001
5082008,1317,1,1,3,1,100.0,28.554,100.0,100.0,40,1,1,1653.88,613.763,0.011,13.266,0,80,55,1.4,1405.625,1364.84,2347.508,1192.344,54.932,66.859,72.707,66.92,49.335,0.214,4.079,0.601,100.0,80.0,49.757,29.645,64.206,66.021,81.414,75.914,83.748,37.536,54.556,41.386,-10.82,31.375,100.0,71.5,71.688,55.406,56.563,0.0,0,72,70,1000,200,0.119,216.125,71.0,71.0,0.014,72.125,72.125,55.938,57.313,0.0,44.281,72,70,1000,200,0.063,275.25,76.5,75.313,0.029,72.313,72.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.203,493.0,76.0,74.75,0.034,74.188,72.063,56.375,57.938,0,100.0,72,70,1000,200,0.148,421.75,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.973,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,520.0,302.25,520.0,524.5,521.5,-0.005,3.001,0.0,7.09,1.654,0.614,0.0,0.005,0.006,0.002
5082008,1318,1,1,3,1,100.0,28.758,100.0,100.0,40,1,1,1664.422,619.619,0.021,13.295,0,80,55,1.4,1403.5,1358.62,2355.005,1185.15,55.04,66.859,72.601,66.92,49.442,0.236,3.801,0.597,100.0,80.0,51.86,29.561,64.712,66.021,81.34,75.914,83.748,37.536,54.451,41.459,-10.82,32.969,100.0,71.5,71.688,55.5,56.563,0.0,0,72,70,1000,200,0.118,215.125,71.0,71.0,0.014,72.125,72.25,55.938,57.313,0.0,43.906,72,70,1000,200,0.063,275.25,76.5,75.313,0.029,72.313,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.202,492.0,76.125,74.75,0.037,74.25,72.125,56.375,57.938,0,100.0,72,70,1000,200,0.147,419.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.432,5.969,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.5,520.5,524.5,522.0,-0.009,3.083,0.0,7.24,1.664,0.62,0.0,0.005,0.007,0.002
5082008,1319,1,1,3,1,100.0,28.508,100.0,100.0,40,1,1,1651.538,612.592,0.011,13.383,0,80,55,1.4,1405.375,1355.511,2347.508,1190.798,54.932,67.178,72.707,67.131,49.442,0.221,3.855,0.579,100.0,80.0,53.908,29.645,64.997,66.558,81.414,75.914,83.674,37.536,54.556,41.386,-10.82,33.813,100.0,71.5,71.813,55.688,56.563,0.0,0,72,70,1000,200,0.118,214.625,71.0,70.875,0.014,72.0,72.188,55.938,57.313,0.0,44.469,72,70,1000,200,0.066,280.25,76.5,75.313,0.029,72.375,72.25,55.969,57.0,0.0,100.0,72,70,1000,200,0.201,489.5,76.125,74.875,0.03,74.25,72.313,56.375,57.938,0,100.0,72,70,1000,200,0.147,419.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,520.0,302.0,520.0,524.0,522.0,-0.005,3.027,0.0,7.152,1.652,0.613,0.0,0.005,0.005,0.001
5082008,1320,1,1,3,1,100.0,28.483,100.0,100.0,40,1,1,1671.45,609.078,0.011,13.281,0,80,55,1.4,1401.125,1372.624,2364.393,1199.002,54.932,67.284,72.601,67.026,49.442,0.236,4.068,0.612,100.0,80.0,51.86,29.785,64.88,66.343,81.414,75.914,83.674,37.536,54.556,41.459,-10.82,32.375,100.0,71.5,71.875,55.688,56.75,0.0,0,72,70,1000,200,0.118,214.75,71.0,71.0,0.014,72.125,72.125,55.938,57.313,0.0,43.531,72,70,1000,200,0.066,282.0,76.375,75.313,0.029,72.313,72.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.201,491.75,76.125,74.75,0.033,74.188,72.375,56.375,57.938,0,100.0,72,70,1000,200,0.147,419.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.975,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,526.5,520.0,302.25,519.5,524.5,521.5,-0.005,3.061,0.0,7.232,1.671,0.609,0.0,0.005,0.007,0.001
5082008,1321,1,1,3,1,100.0,28.929,100.0,100.0,40,1,1,1653.88,609.078,0.011,13.324,0,80,55,1.4,1407.875,1372.624,2338.156,1196.653,55.148,67.284,72.707,67.237,49.549,0.217,4.021,0.601,100.0,80.0,52.365,29.729,64.602,66.343,81.34,75.914,83.674,37.536,54.556,41.459,-10.82,33.375,100.0,71.438,71.813,55.688,56.75,0.0,0,72,70,1000,200,0.119,215.375,71.0,71.0,0.014,72.125,72.063,55.938,57.313,0.0,43.688,72,70,1000,200,0.066,279.5,76.375,75.313,0.029,72.313,72.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.203,493.0,76.188,74.75,0.034,74.188,72.5,56.469,57.938,0,100.0,72,70,1000,200,0.147,419.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.961,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,527.0,520.0,302.25,518.5,524.5,522.0,-0.005,3.071,0.0,7.256,1.654,0.609,0.0,0.005,0.007,0.002
5082008,1322,1,1,3,1,100.0,28.757,100.0,100.0,40,1,1,1633.968,613.763,0.011,13.295,0,80,55,1.4,1406.125,1363.285,2355.005,1192.919,55.04,67.178,72.601,67.131,49.442,0.214,4.104,0.597,100.0,80.0,49.701,29.729,64.148,66.128,81.266,75.914,83.6,37.463,54.556,41.459,-10.82,31.156,100.0,71.438,71.625,55.5,56.75,0.0,0,72,70,1000,200,0.118,214.75,70.875,70.875,0.014,72.125,71.938,55.938,57.313,0.0,44.719,72,70,1000,200,0.065,281.25,76.375,75.313,0.029,72.313,72.313,55.969,57.125,0.0,100.0,72,70,1000,200,0.2,490.25,76.125,74.75,0.038,74.188,72.563,56.375,57.938,0,100.0,72,70,1000,200,0.147,419.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.969,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,518.5,524.5,521.5,-0.005,3.108,0.0,7.375,1.634,0.614,0.0,0.005,0.008,0.001
5082008,1323,1,1,3,1,100.0,28.565,100.0,100.0,40,1,1,1639.824,618.448,0.011,13.281,0,80,55,1.4,1405.5,1364.84,2360.635,1186.137,54.932,67.072,72.601,67.131,49.442,0.214,3.855,0.612,100.0,80.0,52.702,29.645,64.09,66.236,81.266,75.808,83.6,37.536,54.451,41.386,-10.82,33.25,100.0,71.438,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.117,213.375,70.875,70.875,0.014,72.125,72.0,55.844,57.313,0.0,45.125,72,70,1000,200,0.066,281.5,76.375,75.313,0.029,72.375,72.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.201,491.0,76.125,74.875,0.038,74.063,72.563,56.375,57.938,0,100.0,72,70,1000,200,0.146,417.0,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.424,5.956,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.0,302.0,519.0,525.0,521.5,-0.005,3.023,0.0,7.098,1.64,0.618,0.0,0.005,0.007,0.002
5082008,1324,1,1,3,1,100.0,28.54,100.0,100.0,40,1,1,1636.311,613.763,0.011,13.222,0,80,55,1.4,1401.5,1363.285,2358.758,1194.241,54.932,67.072,72.601,67.131,49.442,0.225,3.834,0.601,100.0,80.0,52.954,29.701,64.336,66.343,81.266,75.808,83.526,37.536,54.451,41.386,-10.82,32.625,100.0,71.438,71.563,55.5,56.75,0.0,0,72,70,1000,200,0.117,214.0,71.0,70.875,0.014,72.125,72.0,55.938,57.313,0.0,45.656,72,70,1000,200,0.066,282.0,76.375,75.313,0.029,72.375,72.375,55.969,57.125,0.0,100.0,72,70,1000,200,0.201,490.75,76.125,74.75,0.035,74.063,72.5,56.375,58.0,0,100.0,72,70,1000,200,0.146,418.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,520.0,302.0,519.5,525.0,521.5,-0.005,3.009,0.0,7.066,1.636,0.614,0.0,0.005,0.007,0.001
5082008,1325,1,1,3,1,100.0,28.555,100.0,100.0,40,1,1,1669.107,611.42,0.011,13.237,0,80,55,1.4,1402.875,1363.285,2360.635,1192.345,54.932,67.284,72.601,67.237,49.335,0.21,4.014,0.601,100.0,80.0,48.916,29.813,64.258,66.236,81.193,75.808,83.526,37.536,54.556,41.386,-10.82,30.703,100.0,71.438,71.5,55.688,56.75,0.0,0,72,70,1000,200,0.116,213.125,71.0,70.875,0.014,72.125,72.0,55.938,57.313,0.0,45.563,72,70,1000,200,0.068,287.0,76.375,75.313,0.029,72.375,72.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.199,486.75,76.0,74.875,0.039,74.188,72.438,56.375,58.0,0,100.0,72,70,1000,200,0.146,416.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,520.0,525.0,521.5,-0.005,2.994,0.0,7.074,1.669,0.611,0.0,0.005,0.006,0.001
5082008,1326,1,1,3,1,100.0,28.815,100.0,100.0,40,1,1,1655.051,610.249,0.011,13.237,0,80,55,1.4,1397.25,1364.84,2351.255,1191.727,55.04,66.966,72.601,67.026,49.442,0.195,4.057,0.593,100.0,80.0,47.738,29.645,63.934,66.021,81.266,75.808,83.526,37.463,54.556,41.386,-10.82,29.688,100.0,71.313,71.5,55.5,56.563,0.0,0,72,70,1000,200,0.116,212.625,70.875,70.875,0.014,72.25,71.938,55.938,57.125,0.0,45.969,72,70,1000,200,0.069,286.5,76.375,75.25,0.029,72.375,72.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.197,486.5,76.125,74.875,0.037,74.188,72.625,56.375,57.938,0,100.0,72,70,1000,200,0.143,413.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,527.0,520.5,302.25,520.0,525.0,521.5,-0.005,3.038,0.0,7.209,1.655,0.61,0.0,0.005,0.007,0.001
5082008,1327,1,1,3,1,100.0,28.8,100.0,100.0,40,1,1,1671.45,619.619,0.011,13.31,0,80,55,1.4,1405.75,1372.624,2356.881,1189.007,55.04,66.966,72.601,67.026,49.442,0.214,4.057,0.597,100.0,80.0,47.71,29.533,63.772,66.021,81.193,75.702,83.452,37.536,54.556,41.386,-10.82,30.094,100.0,71.438,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.116,212.875,71.0,70.875,0.014,72.125,71.875,55.938,57.125,0.0,46.094,72,70,1000,200,0.069,288.5,76.375,75.25,0.029,72.375,72.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.199,488.5,76.125,74.875,0.035,74.188,72.75,56.375,57.938,0,100.0,72,70,1000,200,0.146,419.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,520.0,525.0,521.5,-0.005,3.011,0.0,7.113,1.671,0.62,0.0,0.005,0.006,0.001
5082008,1328,1,1,3,1,100.0,28.578,100.0,100.0,40,1,1,1672.621,618.448,0.011,13.354,0,80,55,1.4,1406.375,1357.065,2356.881,1187.083,54.932,67.072,72.707,67.026,49.335,0.21,4.014,0.604,100.0,80.0,49.056,29.449,64.038,65.806,81.119,75.808,83.378,37.463,54.451,41.313,-10.82,30.188,100.0,71.438,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.116,212.625,71.0,70.875,0.014,72.125,71.875,55.938,57.125,0.0,46.781,72,70,1000,200,0.069,286.5,76.375,75.25,0.029,72.375,72.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.199,488.0,76.125,74.875,0.036,74.063,72.813,56.375,57.938,0,100.0,72,70,1000,200,0.145,415.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.432,5.964,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,520.5,302.25,520.0,525.0,521.0,-0.005,3.026,0.0,7.137,1.673,0.618,0.0,0.005,0.007,0.001
5082008,1329,1,1,3,1,100.0,28.534,100.0,100.0,40,1,1,1655.051,612.592,0.011,13.354,0,80,55,1.4,1401.25,1357.065,2368.154,1193.121,54.932,66.859,72.601,66.815,49.335,0.21,3.938,0.579,100.0,80.0,48.635,29.308,64.206,65.806,81.119,75.702,83.378,37.536,54.556,41.313,-10.82,30.141,100.0,71.438,71.813,55.5,56.563,0.0,0,72,70,1000,200,0.115,212.0,70.875,71.0,0.014,72.125,71.938,55.938,57.125,0.0,46.406,72,70,1000,200,0.072,293.5,76.375,75.25,0.029,72.375,72.25,55.875,57.0,0.0,100.0,72,70,1000,200,0.197,486.25,76.0,74.75,0.039,73.875,72.875,56.375,57.938,0,100.0,72,70,1000,200,0.144,414.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.431,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.5,302.25,519.5,525.0,521.0,-0.005,2.963,0.0,7.001,1.655,0.613,0.0,0.005,0.007,0.001
5082008,1330,1,1,3,1,100.0,28.489,100.0,100.0,40,1,1,1658.565,619.619,0.011,13.281,0,80,55,1.4,1403.375,1378.856,2364.393,1198.098,54.932,66.859,72.601,66.92,49.442,0.21,3.902,0.571,100.0,80.0,48.102,29.252,63.999,65.699,81.119,75.702,83.452,37.536,54.451,41.313,-10.82,30.172,100.0,71.438,71.5,55.406,56.563,0.0,0,72,70,1000,200,0.115,211.75,70.875,70.875,0.014,72.125,71.875,55.938,57.125,0.0,46.656,72,70,1000,200,0.072,293.25,76.188,75.25,0.029,72.375,72.188,55.875,57.0,0.0,100.0,72,70,1000,200,0.195,483.5,76.125,74.875,0.038,73.875,72.813,56.375,57.938,0,100.0,72,70,1000,200,0.143,412.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.426,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.5,520.5,302.25,520.0,525.0,521.5,-0.005,2.966,0.0,6.963,1.659,0.62,0.0,0.004,0.007,0.001
5082008,1331,1,1,3,1,100.0,28.19,100.0,100.0,40,1,1,1649.195,613.763,0.011,13.383,0,80,55,1.4,1402.875,1363.285,2355.005,1183.884,54.825,66.753,72.601,66.815,49.335,0.206,3.97,0.59,100.0,80.0,51.131,29.168,64.42,65.913,81.045,75.702,83.378,37.463,54.347,41.386,-10.82,32.969,100.0,71.438,71.625,55.5,56.563,0.0,0,72,70,1000,200,0.115,211.75,71.0,70.875,0.014,72.125,71.875,55.844,57.125,0.0,46.875,72,70,1000,200,0.072,293.75,76.188,75.25,0.029,72.375,72.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.195,484.0,76.125,74.75,0.038,73.875,72.625,56.375,57.938,0,100.0,72,70,1000,200,0.142,412.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.968,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,519.5,525.0,521.0,-0.005,3.11,0.0,7.288,1.649,0.614,0.0,0.004,0.008,0.001
5082008,1332,1,1,3,1,100.0,28.4,100.0,100.0,40,1,1,1667.936,612.592,0.011,13.368,0,80,55,1.4,1400.375,1366.396,2358.758,1195.197,54.932,67.072,72.707,66.92,49.335,0.217,4.025,0.593,100.0,80.0,51.075,29.365,64.653,66.236,81.119,75.702,83.452,37.536,54.451,41.386,-10.82,31.984,100.0,71.438,71.625,55.5,56.563,0.0,0,72,70,1000,200,0.114,211.5,70.875,71.0,0.014,72.125,71.938,55.938,57.125,0.0,47.219,72,70,1000,200,0.072,294.5,76.188,75.25,0.029,72.375,72.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.193,480.75,76.0,74.75,0.029,73.875,72.5,56.375,57.938,0,100.0,72,70,1000,200,0.144,414.5,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,520.5,302.25,519.5,525.5,521.0,-0.005,3.043,0.0,7.144,1.668,0.613,0.0,0.004,0.005,0.002
5082008,1333,1,1,3,1,100.0,28.601,100.0,100.0,40,1,1,1643.338,604.392,0.011,13.295,0,80,55,1.4,1404.0,1367.953,2355.005,1187.08,55.04,67.072,72.707,67.026,49.442,0.21,3.956,0.586,100.0,80.0,51.131,29.449,64.679,66.45,81.045,75.702,83.378,37.463,54.451,41.313,-10.82,32.313,100.0,71.438,71.5,55.5,56.563,0.0,0,72,70,1000,200,0.115,211.5,70.875,70.875,0.014,72.125,71.813,56.125,57.125,0.0,47.656,72,70,1000,200,0.072,294.25,76.188,75.25,0.029,72.5,72.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.196,483.0,76.0,74.875,0.034,73.875,72.563,56.375,57.938,0,100.0,72,70,1000,200,0.143,414.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.971,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,519.0,525.0,521.0,-0.005,3.013,0.0,7.105,1.643,0.604,0.0,0.004,0.006,0.001
5082008,1334,1,1,3,1,100.0,28.596,100.0,100.0,40,1,1,1642.167,607.906,0.011,13.398,0,80,55,1.4,1399.375,1357.065,2349.381,1189.402,55.04,67.072,72.496,67.026,49.549,0.21,3.952,0.623,100.0,80.0,46.868,29.393,64.602,66.128,80.897,75.702,83.304,37.463,54.451,41.313,-10.82,30.328,100.0,71.438,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.114,210.5,71.0,70.875,0.014,72.125,71.688,55.938,57.125,0.0,47.969,72,70,1000,200,0.073,295.75,76.188,75.25,0.029,72.375,72.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.194,482.25,76.0,74.875,0.033,73.813,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.14,409.25,76.0,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,518.5,525.0,521.0,-0.005,3.036,0.0,7.16,1.642,0.608,0.0,0.004,0.005,0.001
5082008,1335,1,1,3,1,100.0,28.355,100.0,100.0,40,1,1,1626.94,610.249,0.011,13.281,0,80,55,1.4,1398.875,1349.298,2353.13,1186.458,54.932,67.072,72.601,67.131,49.335,0.187,4.003,0.586,100.0,80.0,50.907,29.393,64.414,66.021,80.897,75.702,83.23,37.463,54.451,41.313,-10.82,32.063,100.0,71.5,71.563,55.5,56.563,0.0,0,72,70,1000,200,0.113,210.875,71.0,71.0,0.014,72.125,71.75,55.938,57.125,0.0,47.719,72,70,1000,200,0.075,299.5,76.188,75.25,0.029,72.5,72.625,55.969,57.0,0.0,100.0,72,70,1000,200,0.193,481.5,76.0,74.875,0.033,73.875,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.142,411.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,520.5,302.25,519.0,525.5,521.0,-0.005,3.01,0.0,7.098,1.627,0.61,0.0,0.004,0.005,0.001
5082008,1336,1,1,3,1,100.0,28.32,100.0,100.0,40,1,1,1660.908,613.763,0.011,13.324,0,80,55,1.4,1395.25,1371.066,2347.508,1184.732,54.932,67.072,72.707,67.026,49.335,0.202,4.039,0.604,100.0,80.0,52.842,29.449,64.414,66.128,80.897,75.702,83.23,37.536,54.451,41.386,-10.82,32.906,100.0,71.5,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.113,210.25,71.0,71.0,0.014,72.125,71.813,55.938,57.313,0.0,48.188,72,70,1000,200,0.075,298.5,76.188,75.25,0.029,72.375,72.688,55.875,57.0,0.0,100.0,72,70,1000,200,0.194,481.0,76.0,74.875,0.034,73.813,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.142,412.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.424,5.96,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,520.5,302.25,520.0,525.5,521.0,-0.005,3.033,0.0,7.121,1.661,0.614,0.0,0.004,0.006,0.001
5082008,1337,1,1,3,1,100.0,28.305,100.0,100.0,40,1,1,1646.852,599.707,0.021,13.281,0,80,55,1.4,1405.25,1347.746,2360.635,1190.744,54.932,67.178,72.496,67.131,49.335,0.175,3.859,0.59,100.0,80.0,49.897,29.617,64.893,66.343,80.897,75.596,83.23,37.463,54.451,41.313,-10.82,30.953,100.0,71.5,71.75,55.5,56.563,0.0,0,72,70,1000,200,0.113,209.75,70.875,71.0,0.014,72.125,71.813,55.938,57.0,0.0,48.594,72,70,1000,200,0.075,298.75,76.188,75.25,0.029,72.5,72.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.193,481.25,76.0,74.75,0.04,73.813,72.75,56.375,57.938,0,100.0,72,70,1000,200,0.14,409.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.418,5.964,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,527.0,521.0,302.25,520.0,525.5,521.0,-0.009,3.01,0.0,7.098,1.647,0.6,0.0,0.004,0.007,0.001
5082008,1338,1,1,3,1,100.0,28.487,100.0,100.0,40,1,1,1665.593,612.592,0.011,13.324,0,80,55,1.4,1393.25,1367.953,2353.13,1183.131,55.04,67.178,72.601,67.237,49.549,0.214,3.844,0.593,100.0,80.0,54.889,29.645,65.541,66.665,80.897,75.596,83.23,37.463,54.556,41.386,-10.82,35.563,100.0,71.5,71.688,55.5,56.563,0.0,0,72,70,1000,200,0.112,208.75,70.875,71.0,0.014,72.125,71.75,55.938,57.125,0.0,48.719,72,70,1000,200,0.076,301.75,76.063,75.125,0.029,72.375,72.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.19,476.25,76.0,74.875,0.04,73.875,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.139,407.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.968,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.5,302.25,519.0,525.5,521.0,-0.005,3.058,0.0,7.256,1.666,0.613,0.0,0.004,0.007,0.001
5082008,1339,1,1,3,1,100.0,28.275,100.0,100.0,40,1,1,1653.88,614.934,0.021,13.281,0,80,55,1.4,1400.75,1357.065,2349.381,1192.855,54.932,67.602,72.601,67.343,49.335,0.187,3.996,0.604,100.0,80.0,54.132,29.925,65.321,66.773,80.823,75.596,83.23,37.463,54.66,41.386,-10.82,34.063,100.0,71.438,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.111,208.75,70.875,70.875,0.014,72.125,71.625,55.938,57.0,0.0,48.844,72,70,1000,200,0.077,303.75,76.063,75.25,0.029,72.5,72.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.191,477.5,76.0,74.875,0.034,73.813,72.563,56.375,58.0,0,100.0,72,70,1000,200,0.139,407.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.971,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.5,520.5,302.0,520.0,525.5,521.0,-0.01,3.03,0.0,7.232,1.654,0.615,0.0,0.003,0.006,0.001
5082008,1340,1,1,3,1,100.0,28.78,100.0,100.0,40,1,1,1648.023,614.934,0.011,13.31,0,80,55,1.4,1401.625,1372.624,2347.508,1187.12,55.148,67.602,72.601,67.554,49.549,0.206,3.942,0.586,100.0,80.0,51.945,30.093,65.386,66.88,80.823,75.383,83.157,37.463,54.66,41.386,-10.82,32.188,100.0,71.438,71.625,55.688,56.906,0.0,0,72,70,1000,200,0.112,208.875,70.875,71.0,0.014,72.125,71.625,55.938,57.125,0.0,48.938,72,70,1000,200,0.078,305.0,76.188,75.125,0.029,72.375,72.5,56.094,57.125,0.0,100.0,72,70,1000,200,0.191,478.75,75.938,74.875,0.038,73.813,72.563,56.469,57.938,0,100.0,72,70,1000,200,0.139,408.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.974,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.25,519.5,525.5,521.0,-0.005,3.036,0.0,7.248,1.648,0.615,0.0,0.005,0.006,0.001
5082008,1341,1,1,3,1,100.0,28.873,100.0,100.0,40,1,1,1645.681,604.392,0.011,13.266,0,80,55,1.4,1400.75,1361.729,2355.005,1190.355,55.148,67.39,72.496,67.343,49.549,0.187,3.862,0.597,100.0,80.0,51.496,30.037,65.029,66.665,80.823,75.489,83.157,37.39,54.66,41.386,-10.82,32.188,100.0,71.5,71.625,55.688,56.563,0.0,0,72,70,1000,200,0.112,208.875,70.875,71.0,0.014,72.125,71.625,55.938,57.125,0.0,49.344,72,70,1000,200,0.077,304.5,76.063,75.125,0.029,72.375,72.5,55.969,57.125,0.0,100.0,72,70,1000,200,0.19,478.0,75.938,74.875,0.042,73.813,72.625,56.375,58.0,0,100.0,72,70,1000,200,0.139,408.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.41,5.955,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,527.0,521.0,302.0,519.0,525.5,521.0,-0.005,3.07,0.0,7.359,1.646,0.604,0.0,0.004,0.007,0.001
5082008,1342,1,1,3,1,100.0,28.721,100.0,100.0,40,1,1,1666.764,611.42,0.011,13.31,0,80,55,1.4,1400.75,1366.396,2343.765,1182.6,55.04,67.39,72.496,67.343,49.549,0.206,4.039,0.604,100.0,80.0,53.375,30.009,65.081,66.773,80.897,75.596,83.083,37.463,54.66,41.386,-10.82,33.281,100.0,71.313,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.11,207.125,70.875,70.875,0.014,72.125,71.563,55.938,57.125,0.0,50.0,72,70,1000,200,0.08,308.0,76.063,75.25,0.029,72.375,72.313,55.969,57.125,0.0,100.0,72,70,1000,200,0.189,475.75,75.938,74.875,0.036,73.813,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.136,404.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,521.0,302.5,520.0,525.5,520.5,-0.005,3.036,0.0,7.248,1.667,0.611,0.0,0.003,0.006,0.001
5082008,1343,1,1,3,1,100.0,28.794,100.0,100.0,40,1,1,1636.311,616.105,0.011,13.324,0,80,55,1.4,1395.75,1369.509,2353.13,1182.983,55.04,67.496,72.601,67.448,49.549,0.206,4.043,0.597,100.0,80.0,52.618,30.065,65.068,66.773,80.675,75.489,83.083,37.316,54.66,41.313,-10.82,32.469,100.0,71.438,71.5,55.688,56.906,0.0,0,72,70,1000,200,0.109,207.75,71.0,71.0,0.014,72.125,71.563,55.938,57.125,0.0,49.625,72,70,1000,200,0.08,309.5,76.063,75.125,0.029,72.5,72.313,55.969,57.125,0.0,100.0,72,70,1000,200,0.188,476.75,75.938,74.875,0.042,73.813,72.563,56.375,58.0,0,100.0,72,70,1000,200,0.138,407.25,75.75,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.418,5.961,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,521.0,302.25,519.0,525.5,520.5,-0.005,3.071,0.0,7.393,1.636,0.616,0.0,0.004,0.007,0.0
5082008,1344,1,1,3,1,100.0,29.103,100.0,100.0,40,1,1,1671.45,616.105,0.011,13.368,0,80,55,1.4,1398.0,1358.62,2345.636,1189.089,55.148,67.39,72.601,67.448,49.549,0.195,3.866,0.601,100.0,80.0,49.561,30.037,64.705,66.558,80.675,75.489,83.009,37.463,54.66,41.386,-10.82,30.891,100.0,71.438,71.563,55.688,56.75,0.0,0,72,70,1000,200,0.109,207.125,70.875,70.875,0.014,72.125,71.563,55.938,57.125,0.0,50.0,72,70,1000,200,0.079,309.0,76.063,75.125,0.029,72.375,72.25,55.969,57.125,0.0,100.0,72,70,1000,200,0.189,475.75,75.938,74.875,0.036,73.813,72.688,56.375,57.938,0,100.0,72,70,1000,200,0.138,406.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.5,521.0,302.25,519.5,525.5,520.5,-0.005,3.05,0.0,7.28,1.671,0.616,0.0,0.004,0.006,0.002
5082008,1345,1,1,3,1,100.0,28.99,100.0,100.0,40,1,1,1646.852,619.619,0.011,13.324,0,80,55,1.4,1399.375,1364.84,2366.273,1192.605,55.04,67.072,72.601,67.237,49.549,0.206,4.071,0.568,100.0,80.0,50.234,29.897,64.485,66.236,80.675,75.489,83.009,37.463,54.556,41.313,-10.82,31.438,100.0,71.5,71.688,55.688,56.75,0.0,0,72,70,1000,200,0.11,207.625,70.875,71.0,0.014,72.125,71.438,55.938,57.125,0.0,50.125,72,70,1000,200,0.08,311.0,76.063,75.125,0.029,72.5,72.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.188,475.5,75.938,74.875,0.038,73.813,72.625,56.375,57.938,0,100.0,72,70,1000,200,0.137,406.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.969,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.5,521.0,302.25,521.0,525.5,520.5,-0.005,3.001,0.0,7.121,1.647,0.62,0.0,0.004,0.006,0.001
5082008,1346,1,1,3,1,100.0,29.279,100.0,100.0,40,1,1,1657.394,612.592,0.011,13.324,0,80,55,1.4,1395.5,1363.285,2358.758,1195.907,55.148,67.178,72.707,67.343,49.549,0.206,3.985,0.579,100.0,80.0,49.813,29.757,64.336,66.128,80.601,75.489,83.009,37.463,54.451,41.386,-10.82,30.953,100.0,71.5,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.111,208.375,70.875,71.0,0.014,72.125,71.438,56.125,57.0,0.0,50.531,72,70,1000,200,0.081,310.75,76.0,75.125,0.029,72.375,72.5,55.969,57.125,0.0,100.0,72,70,1000,200,0.192,479.25,75.938,74.875,0.034,73.875,72.688,56.469,57.938,0,100.0,72,70,1000,200,0.138,407.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,521.0,302.25,519.5,525.5,520.5,-0.005,3.077,0.0,7.256,1.657,0.613,0.0,0.004,0.005,0.001
5082008,1347,1,1,3,1,100.0,28.636,100.0,100.0,40,1,1,1657.394,607.906,0.011,13.281,0,80,55,1.4,1404.0,1372.624,2358.758,1188.581,54.825,67.178,72.707,67.131,49.442,0.202,3.988,0.571,100.0,80.0,51.3,29.757,64.349,66.021,80.601,75.489,83.009,37.463,54.556,41.386,-10.82,32.219,100.0,71.438,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.11,207.5,70.875,70.875,0.014,72.0,71.375,55.938,57.0,0.0,51.0,72,70,1000,200,0.08,310.5,76.0,75.125,0.029,72.5,72.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.189,476.25,75.938,74.875,0.034,73.688,72.688,56.375,58.0,0,100.0,72,70,1000,200,0.138,407.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.0,519.0,525.5,520.5,-0.005,3.048,0.0,7.232,1.657,0.608,0.0,0.004,0.005,0.001
5082008,1348,1,1,3,1,100.0,29.092,100.0,100.0,40,1,1,1669.107,607.906,0.011,13.295,0,80,55,1.4,1405.75,1371.066,2343.765,1187.078,55.04,67.072,72.496,67.131,49.549,0.214,3.956,0.597,100.0,80.0,49.056,29.701,64.161,66.128,80.601,75.489,82.935,37.39,54.451,41.386,-10.82,30.875,100.0,71.5,71.625,55.5,56.75,0.0,0,72,70,1000,200,0.11,207.375,70.875,70.875,0.014,72.125,71.438,55.938,57.0,0.0,50.844,72,70,1000,200,0.083,314.75,76.0,75.125,0.029,72.5,72.563,55.969,57.125,0.0,100.0,72,70,1000,200,0.188,474.25,75.938,74.875,0.042,73.813,72.688,56.375,58.0,0,100.0,72,70,1000,200,0.136,403.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.25,519.0,525.5,520.0,-0.005,3.114,0.0,7.375,1.669,0.608,0.0,0.004,0.007,0.001
5082008,1349,1,1,3,1,100.0,28.845,100.0,100.0,40,1,1,1657.394,614.934,0.011,13.339,0,80,55,1.4,1396.0,1363.285,2368.154,1187.653,54.932,67.072,72.601,67.131,49.335,0.179,3.924,0.593,100.0,80.0,49.869,29.645,64.31,66.236,80.601,75.489,83.009,37.39,54.556,41.24,-10.828,31.031,100.0,71.438,71.813,55.688,56.563,0.0,0,72,70,1000,200,0.109,207.125,70.813,70.875,0.014,72.25,71.375,55.938,57.0,0.0,50.844,72,70,1000,200,0.084,317.0,76.0,75.125,0.029,72.5,72.438,55.969,57.125,0.0,100.0,72,70,1000,200,0.188,474.5,75.938,74.875,0.042,73.688,72.625,56.375,58.0,0,100.0,72,70,1000,200,0.135,404.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.5,521.0,302.25,520.0,525.5,520.0,-0.005,2.992,0.0,7.129,1.657,0.615,0.0,0.004,0.007,0.001
5082008,1350,1,1,3,1,100.0,28.836,100.0,100.0,40,1,1,1648.023,610.249,0.021,13.295,0,80,55,1.4,1398.875,1358.62,2345.636,1184.168,54.932,67.178,72.707,67.131,49.335,0.191,3.931,0.601,100.0,80.0,50.43,29.561,64.414,66.128,80.527,75.383,82.861,37.39,54.451,41.313,-10.82,31.563,100.0,71.438,71.813,55.5,56.75,0.0,0,72,70,1000,200,0.108,205.5,70.875,71.0,0.014,72.125,71.313,55.938,57.0,0.0,51.375,72,70,1000,200,0.083,315.0,76.0,75.125,0.029,72.5,72.5,55.969,57.125,0.0,100.0,72,70,1000,200,0.186,473.25,75.938,74.875,0.038,73.688,72.438,56.375,57.938,0,100.0,72,70,1000,200,0.136,401.5,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,521.0,302.25,519.0,525.5,520.0,-0.01,3.057,0.0,7.24,1.648,0.61,0.0,0.004,0.006,0.001
5082008,1351,1,1,3,1,100.0,28.811,100.0,100.0,40,1,1,1670.278,619.619,0.011,13.295,0,80,55,1.4,1394.5,1349.298,2349.381,1186.194,54.932,67.178,72.496,67.131,49.335,0.214,3.837,0.601,100.0,80.0,50.739,29.617,64.563,66.343,80.527,75.383,82.861,37.39,54.451,41.313,-10.82,31.734,100.0,71.438,71.688,55.5,56.75,0.0,0,72,70,1000,200,0.109,206.125,70.875,70.875,0.014,72.125,71.313,55.938,57.0,0.0,51.813,72,70,1000,200,0.083,315.25,76.0,75.125,0.029,72.5,72.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.186,472.25,75.938,74.875,0.034,73.563,72.5,56.375,57.938,0,100.0,72,70,1000,200,0.135,402.75,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.966,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,521.0,302.25,519.0,525.5,520.0,-0.005,3.057,0.0,7.24,1.67,0.62,0.0,0.004,0.005,0.002
5082008,1352,1,1,3,1,100.0,29.032,100.0,100.0,40,1,1,1655.051,613.763,0.011,13.324,0,80,55,1.4,1398.75,1358.62,2356.881,1188.709,55.04,67.284,72.707,67.237,49.442,0.172,4.014,0.601,100.0,80.0,49.112,29.645,64.349,66.45,80.527,75.383,82.861,37.39,54.451,41.313,-10.82,30.688,100.0,71.5,71.563,55.5,56.563,0.0,0,72,70,1000,200,0.108,206.125,70.875,71.0,0.014,72.125,71.438,55.938,57.0,0.0,52.125,72,70,1000,200,0.083,316.25,76.0,75.125,0.029,72.5,72.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.186,473.0,75.938,74.875,0.041,73.688,72.688,56.375,58.0,0,100.0,72,70,1000,200,0.136,403.25,75.938,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.434,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,521.0,302.25,519.5,525.5,520.0,-0.005,3.064,0.0,7.256,1.655,0.614,0.0,0.004,0.006,0.002
5082008,1353,1,1,3,1,100.0,29.036,100.0,100.0,40,1,1,1642.167,614.934,0.011,13.295,0,80,55,1.4,1398.625,1364.84,2343.765,1183.386,55.04,67.39,72.601,67.237,49.335,0.172,3.891,0.593,100.0,80.0,53.207,29.561,64.725,66.558,80.453,75.383,82.787,37.316,54.556,41.313,-10.82,33.438,100.0,71.5,71.375,55.5,56.75,0.0,0,72,70,1000,200,0.107,205.125,70.875,70.875,0.014,72.125,71.438,55.938,57.0,0.0,52.25,72,70,1000,200,0.084,319.0,76.0,75.125,0.029,72.5,72.5,55.969,57.125,0.0,100.0,72,70,1000,200,0.185,471.25,75.938,74.875,0.034,73.688,72.563,56.469,57.938,0,100.0,72,70,1000,200,0.134,400.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,520.0,525.5,520.0,-0.005,3.082,0.0,7.377,1.642,0.615,0.0,0.004,0.005,0.001
5082008,1354,1,1,3,1,100.0,28.815,100.0,100.0,40,1,1,1650.366,614.934,0.011,13.324,0,80,55,1.4,1405.75,1364.84,2355.005,1188.776,54.932,67.284,72.601,67.237,49.442,0.191,3.978,0.582,100.0,80.0,49.28,29.617,64.919,66.45,80.453,75.383,82.787,37.39,54.66,41.313,-10.82,30.516,100.0,71.438,71.375,55.688,56.75,0.0,0,72,70,1000,200,0.107,205.125,70.875,71.0,0.014,72.125,71.438,55.938,56.938,0.0,52.063,72,70,1000,200,0.086,322.0,76.0,75.125,0.029,72.5,72.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.186,470.25,75.938,74.875,0.034,73.563,72.5,56.469,58.0,0,100.0,72,70,1000,200,0.135,402.75,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,521.0,302.25,520.5,526.0,519.5,-0.005,3.027,0.0,7.256,1.65,0.615,0.0,0.004,0.005,0.001
5082008,1355,1,1,3,1,100.0,28.78,100.0,100.0,40,1,1,1676.135,616.105,0.011,13.31,0,80,55,1.4,1400.875,1349.298,2358.758,1182.622,54.932,67.284,72.496,67.237,49.442,0.183,3.895,0.59,100.0,80.0,52.87,29.589,65.412,66.665,80.379,75.277,82.787,37.39,54.556,41.313,-10.82,33.563,100.0,71.438,71.563,55.813,56.75,0.0,0,72,70,1000,200,0.107,204.75,70.875,70.875,0.014,72.125,71.438,55.938,57.0,0.0,52.625,72,70,1000,200,0.085,320.0,76.0,75.125,0.029,72.688,72.563,55.969,57.125,0.0,100.0,72,70,1000,200,0.183,468.75,75.938,74.875,0.036,73.688,72.5,56.375,57.938,0,100.0,72,70,1000,200,0.134,400.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,521.0,302.5,521.0,525.5,519.5,-0.005,3.042,0.0,7.248,1.676,0.616,0.0,0.004,0.006,0.001
5082008,1356,1,1,3,1,100.0,29.044,100.0,100.0,40,1,1,1650.366,612.592,0.011,13.281,0,80,55,1.4,1395.625,1364.84,2368.154,1186.403,55.04,67.602,72.707,67.554,49.442,0.191,3.992,0.579,100.0,80.0,49.869,29.729,65.276,66.88,80.305,75.383,82.787,37.316,54.66,41.313,-10.82,30.578,100.0,71.438,71.5,55.5,56.75,0.0,0,72,70,1000,200,0.108,205.625,70.875,70.875,0.014,72.125,71.375,55.938,57.0,0.0,52.906,72,70,1000,200,0.086,321.0,75.875,75.0,0.029,72.5,72.625,55.969,57.125,0.0,100.0,72,70,1000,200,0.186,471.75,75.938,74.875,0.034,73.688,72.5,56.469,58.0,0,100.0,72,70,1000,200,0.136,403.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.434,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,521.0,302.25,520.5,525.5,519.5,-0.006,3.061,0.0,7.369,1.65,0.613,0.0,0.004,0.005,0.001
5082008,1357,1,1,3,1,100.0,29.074,100.0,100.0,40,1,1,1629.283,616.105,0.011,13.281,0,80,55,1.4,1400.0,1371.066,2364.393,1189.739,55.04,67.496,72.601,67.448,49.442,0.175,3.906,0.579,100.0,80.0,52.365,29.673,65.068,66.558,80.305,75.383,82.787,37.39,54.66,41.313,-10.82,32.813,100.0,71.5,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.108,205.75,70.875,70.875,0.014,72.0,71.313,55.938,57.0,0.0,53.313,72,70,1000,200,0.085,322.0,75.875,75.125,0.028,72.5,72.75,55.969,57.125,0.0,100.0,72,70,1000,200,0.186,472.25,75.938,74.875,0.038,73.563,72.5,56.469,58.0,0,100.0,72,70,1000,200,0.134,401.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.966,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,521.0,302.25,519.5,526.0,519.5,-0.006,3.017,0.0,7.233,1.629,0.616,0.0,0.003,0.006,0.001
5082008,1358,1,1,3,1,100.0,29.167,100.0,100.0,40,1,1,1690.19,613.763,0.011,13.281,0,80,55,1.4,1394.625,1352.404,2341.895,1185.901,55.148,67.602,72.707,67.554,49.549,0.198,4.082,0.582,100.0,80.0,53.515,29.729,65.237,66.88,80.305,75.277,82.713,37.316,54.765,41.313,-10.82,33.344,100.0,71.438,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.106,204.125,70.875,70.875,0.014,72.125,71.25,55.938,57.0,0.0,53.063,72,70,1000,200,0.088,325.75,75.875,75.125,0.029,72.5,72.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.184,467.5,75.938,74.875,0.037,73.563,72.5,56.469,58.0,0,100.0,72,70,1000,200,0.133,400.25,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.968,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,519.5,526.0,519.5,-0.005,3.042,0.0,7.369,1.69,0.614,0.0,0.003,0.006,0.001
5082008,1359,1,1,3,1,100.0,29.24,100.0,100.0,40,1,1,1649.195,616.105,0.011,13.324,0,80,55,1.4,1397.125,1357.065,2358.758,1194.566,55.148,67.708,72.707,67.554,49.657,0.195,3.855,0.582,100.0,80.0,52.029,29.897,65.295,67.095,80.305,75.383,82.64,37.316,54.66,41.313,-10.82,32.406,100.0,71.5,71.625,55.688,56.75,0.0,0,72,70,1000,200,0.107,204.375,70.875,70.875,0.014,72.0,71.313,55.938,57.125,0.0,53.031,72,70,1000,200,0.09,327.5,75.875,75.0,0.029,72.688,72.875,55.969,57.125,0.0,100.0,72,70,1000,200,0.184,469.25,75.938,74.875,0.036,73.563,72.5,56.469,58.0,0,100.0,72,70,1000,200,0.132,398.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.971,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,521.0,302.25,520.0,526.0,519.5,-0.005,3.071,0.0,7.393,1.649,0.616,0.0,0.004,0.006,0.001
5082008,1400,1,1,3,1,100.0,29.582,100.0,100.0,40,1,1,1637.482,607.906,0.011,13.295,0,80,55,1.4,1396.375,1369.509,2347.508,1188.668,55.04,67.708,72.601,67.66,49.549,0.172,3.909,0.597,100.0,80.0,54.272,29.897,65.237,66.988,80.305,75.277,82.713,37.39,54.66,41.386,-10.82,33.875,100.0,71.438,71.688,55.688,56.75,0.0,0,72,70,1000,200,0.106,203.5,70.875,70.875,0.014,72.0,71.25,56.125,57.0,0.0,53.344,72,70,1000,200,0.089,327.25,75.875,75.125,0.029,72.5,72.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.182,466.5,75.813,74.875,0.036,73.688,72.625,56.469,58.0,0,100.0,72,70,1000,200,0.132,398.0,75.938,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.437,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.5,519.0,526.0,519.5,-0.005,3.076,0.0,7.375,1.637,0.608,0.0,0.003,0.005,0.001
5082008,1401,1,1,3,1,100.0,29.439,100.0,100.0,40,1,1,1660.908,616.105,0.011,13.31,0,80,55,1.4,1395.625,1355.511,2356.881,1186.314,55.148,67.814,72.707,67.765,49.549,0.195,4.014,0.608,100.0,80.0,54.104,30.009,65.438,67.095,80.231,75.277,82.64,37.39,54.765,41.313,-10.82,33.813,100.0,71.5,71.688,55.813,56.906,0.0,0,72,70,1000,200,0.106,203.75,71.0,71.0,0.014,72.125,71.125,55.938,57.0,0.0,53.938,72,70,1000,200,0.088,325.25,75.875,75.125,0.029,72.688,72.75,55.969,57.125,0.0,100.0,72,70,1000,200,0.182,467.25,75.938,74.875,0.031,73.563,72.625,56.469,58.0,0,100.0,72,70,1000,200,0.132,397.5,75.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.25,519.0,526.0,519.5,-0.005,3.005,0.0,7.248,1.661,0.616,0.0,0.003,0.005,0.002
