DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1402,1,1,3,1,100.0,29.542,100.0,100.0,40,1,1,1655.051,616.105,0.011,13.295,0,80,55,1.4,1393.875,1353.957,2355.005,1186.566,55.255,67.814,72.917,67.871,49.657,0.191,3.873,0.586,100.0,80.0,48.944,29.897,65.425,66.988,80.231,75.277,82.64,37.39,54.765,41.386,-10.82,29.859,100.0,71.5,72.125,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.5,70.813,70.875,0.014,72.125,71.25,55.938,57.0,0.0,54.344,72,70,1000,200,0.088,325.0,75.875,75.0,0.029,72.813,72.563,55.969,57.219,0.0,100.0,72,70,1000,200,0.182,466.0,75.938,74.875,0.042,73.813,72.688,56.469,58.0,0,100.0,72,70,1000,200,0.132,397.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.793,11.922,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.25,520.0,526.0,519.5,-0.005,3.058,0.0,7.375,1.655,0.616,0.0,0.004,0.007,0.001
5082008,1403,1,1,3,1,100.0,29.645,100.0,100.0,40,1,1,1638.653,610.249,0.011,13.324,0,80,55,1.4,1397.75,1361.729,2360.635,1193.91,55.04,67.708,73.337,67.66,49.549,0.175,3.934,0.608,100.0,80.0,52.001,29.561,65.425,66.773,80.157,75.277,82.566,37.39,54.66,41.313,-10.82,31.938,100.0,71.75,72.625,55.813,56.906,0.0,0,72,70,1000,200,0.105,202.375,71.0,71.0,0.014,72.25,71.438,55.938,57.0,0.0,54.344,72,70,1000,200,0.093,334.5,75.875,75.125,0.029,72.813,72.563,55.969,57.219,0.0,100.0,72,70,1000,200,0.18,463.25,75.938,74.875,0.036,74.063,72.75,56.469,58.0,0,100.0,72,70,1000,200,0.132,397.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,520.5,526.0,519.5,-0.005,3.027,0.0,7.256,1.639,0.61,0.0,0.003,0.006,0.001
5082008,1404,1,1,3,1,100.0,29.708,100.0,100.0,40,1,1,1636.311,618.448,0.011,13.339,0,80,55,1.4,1401.125,1364.84,2351.255,1196.479,55.148,67.602,73.548,67.554,49.549,0.164,4.046,0.59,100.0,80.0,52.562,29.28,65.476,66.773,80.157,75.277,82.566,37.316,54.66,41.313,-10.82,32.531,100.0,71.813,72.813,55.688,56.75,0.0,0,72,70,1000,200,0.104,202.0,70.875,70.875,0.014,72.313,71.813,55.938,57.0,0.0,54.5,72,70,1000,200,0.094,335.75,75.875,75.125,0.029,72.875,72.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.181,465.0,75.938,74.875,0.031,74.25,72.813,56.469,58.0,0,100.0,72,70,1000,200,0.131,396.5,75.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.931,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,519.5,526.0,519.5,-0.005,3.074,0.0,7.401,1.636,0.618,0.0,0.003,0.005,0.002
5082008,1405,1,1,3,1,100.0,29.801,100.0,100.0,40,1,1,1658.565,617.277,0.011,13.281,0,80,55,1.4,1396.25,1355.511,2366.273,1186.421,55.148,67.708,73.758,67.66,49.549,0.187,3.862,0.579,100.0,80.0,50.037,29.0,65.554,66.988,80.083,75.277,82.492,37.316,54.66,41.313,-10.82,29.781,100.0,71.938,73.188,55.688,56.75,0.0,0,72,70,1000,200,0.104,202.125,70.875,70.875,0.014,72.313,71.938,56.125,56.938,0.0,55.938,72,70,1000,200,0.094,334.75,75.875,75.125,0.029,73.063,72.875,56.094,57.219,0.0,100.0,72,70,1000,200,0.179,462.25,75.813,74.938,0.04,74.375,73.0,56.469,58.0,0,100.0,72,70,1000,200,0.131,396.0,75.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,519.5,526.0,519.5,-0.006,3.061,0.0,7.369,1.659,0.617,0.0,0.003,0.005,0.002
5082008,1406,1,1,3,1,100.0,30.13,100.0,100.0,40,1,1,1623.426,612.592,0.011,13.31,0,80,55,1.4,1398.125,1364.84,2349.381,1185.1,55.148,67.814,74.073,67.66,49.549,0.153,4.035,0.593,100.0,80.0,54.104,28.72,65.975,67.202,80.009,75.277,82.492,37.39,54.66,41.386,-10.82,34.0,100.0,72.0,73.625,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.625,70.875,70.875,0.014,72.313,72.125,55.938,57.0,0.0,56.094,72,70,1000,200,0.096,341.0,75.875,75.125,0.029,72.938,73.063,55.969,57.219,0.0,100.0,72,70,1000,200,0.178,461.75,75.813,74.875,0.034,74.625,73.125,56.469,58.0,0,100.0,72,70,1000,200,0.132,396.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,521.0,302.25,520.0,526.5,519.5,-0.006,3.08,0.0,7.383,1.623,0.613,0.0,0.003,0.005,0.001
5082008,1407,1,1,3,1,100.0,30.007,100.0,100.0,40,1,1,1663.25,618.448,0.011,13.354,0,80,55,1.4,1395.125,1357.065,2370.036,1182.751,55.148,67.92,74.179,67.871,49.442,0.149,4.006,0.564,100.0,80.0,54.749,28.776,66.332,67.31,80.083,75.171,82.492,37.39,54.765,41.459,-10.82,34.063,100.0,72.125,73.75,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.75,70.875,70.875,0.014,72.313,72.313,56.125,57.0,0.0,57.25,72,70,1000,200,0.099,345.5,75.813,75.0,0.029,73.063,73.25,55.969,57.219,0.0,100.0,72,70,1000,200,0.176,458.75,75.938,74.875,0.036,74.875,73.313,56.469,58.0,0,100.0,72,70,1000,200,0.128,390.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,527.0,521.0,302.25,520.5,526.5,519.0,-0.005,3.127,0.0,7.543,1.663,0.618,0.0,0.003,0.006,0.001
5082008,1408,1,1,3,1,100.0,30.139,100.0,100.0,40,1,1,1640.996,617.277,0.011,13.339,0,80,55,1.4,1395.125,1364.84,2371.919,1184.729,55.148,68.026,74.179,67.871,49.549,0.175,3.812,0.579,100.0,80.0,54.525,28.804,66.202,67.739,80.083,75.171,82.492,37.316,54.869,41.459,-10.82,33.813,100.0,72.125,74.0,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.375,70.875,70.75,0.014,72.438,72.438,55.938,57.0,0.0,58.281,72,70,1000,200,0.101,346.5,75.813,75.125,0.029,73.063,73.313,56.094,57.219,0.0,100.0,72,70,1000,200,0.176,458.75,75.813,74.875,0.041,74.875,73.438,56.469,58.125,0,100.0,72,70,1000,200,0.127,389.75,75.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,521.0,302.25,520.0,526.5,519.5,-0.005,3.148,0.0,7.672,1.641,0.617,0.0,0.003,0.006,0.0
5082008,1409,1,1,3,1,100.0,30.497,100.0,100.0,40,1,1,1657.394,614.934,0.011,13.251,0,80,55,1.4,1396.125,1352.404,2368.154,1180.552,55.148,68.133,74.284,67.977,49.549,0.179,4.075,0.604,100.0,80.0,53.347,28.832,65.898,67.739,80.009,75.171,82.418,37.316,54.66,41.532,-10.82,32.875,100.0,72.313,74.25,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.75,70.875,70.875,0.014,72.438,72.375,55.844,57.0,0.0,58.813,72,70,1000,200,0.103,351.75,75.813,75.125,0.029,73.313,73.438,55.969,57.219,0.0,100.0,72,70,1000,200,0.174,456.25,75.813,74.875,0.034,74.875,73.625,56.469,58.0,0,100.0,72,70,1000,200,0.126,389.25,75.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,520.5,526.5,519.5,-0.005,3.221,0.0,7.755,1.657,0.615,0.0,0.003,0.005,0.0
5082008,1410,1,1,3,1,100.0,30.118,100.0,100.0,40,1,1,1639.824,618.448,0.011,13.281,0,80,55,1.4,1397.875,1366.396,2373.802,1192.839,54.932,68.239,74.494,68.188,49.335,0.164,3.758,0.582,100.0,80.0,51.804,28.86,65.729,67.525,80.009,75.171,82.492,37.463,54.66,41.532,-10.82,31.328,100.0,72.438,74.313,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.375,70.875,70.875,0.014,72.625,72.375,55.938,56.938,0.0,60.375,72,70,1000,200,0.11,363.25,75.813,75.0,0.028,73.313,73.5,55.969,57.344,0.0,100.0,72,70,1000,200,0.171,452.75,75.813,74.938,0.032,74.938,73.75,56.469,58.0,0,100.0,72,70,1000,200,0.125,385.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.817,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,521.0,302.25,521.5,527.5,519.5,-0.006,3.142,0.0,7.502,1.64,0.618,0.0,0.003,0.004,0.001
5082008,1411,1,1,3,1,100.0,30.358,100.0,100.0,40,1,1,1665.593,625.476,0.011,13.281,0,80,55,1.4,1402.625,1371.066,2375.686,1184.545,54.825,68.133,74.494,68.082,49.335,0.172,3.949,0.59,100.0,80.0,56.656,28.748,65.768,67.202,79.935,75.171,82.418,37.316,54.451,41.459,-10.82,34.688,100.0,72.438,74.313,55.5,56.906,0.0,0,72,70,1000,200,0.1,198.0,70.875,70.875,0.014,72.625,72.375,55.938,56.938,0.0,60.281,72,70,1000,200,0.109,362.75,75.813,75.0,0.029,73.375,73.625,55.969,57.0,0.0,100.0,72,70,1000,200,0.172,454.75,75.813,74.875,0.034,74.938,73.75,56.469,58.125,0,100.0,72,70,1000,200,0.125,386.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.947,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,521.0,302.25,519.0,527.0,519.5,-0.006,3.211,0.0,7.638,1.666,0.625,0.0,0.003,0.005,0.001
5082008,1412,1,1,3,1,100.0,30.039,100.0,100.0,40,1,1,1649.195,617.277,0.011,13.237,0,80,55,1.4,1404.25,1353.957,2375.686,1178.526,54.932,68.133,74.599,68.082,49.228,0.16,3.873,0.582,100.0,80.0,55.759,28.776,65.237,67.31,79.935,75.171,82.344,37.39,54.347,41.459,-10.82,34.188,100.0,72.5,74.313,55.688,56.75,0.0,0,72,70,1000,200,0.098,196.125,70.875,70.875,0.014,72.625,72.375,56.125,56.938,0.0,62.031,72,70,1000,200,0.114,373.25,75.813,75.0,0.029,73.375,73.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.168,449.5,75.813,74.875,0.038,74.938,73.875,56.469,58.125,0,100.0,72,70,1000,200,0.122,382.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.825,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,519.5,527.5,519.5,-0.006,3.176,0.0,7.477,1.649,0.617,0.0,0.003,0.005,0.001
5082008,1413,1,1,3,1,100.0,29.681,100.0,100.0,40,1,1,1642.167,624.305,0.011,13.339,0,80,55,1.4,1403.875,1355.511,2385.12,1188.882,54.932,68.133,74.494,68.082,49.228,0.156,3.92,0.568,100.0,80.0,54.329,28.804,65.224,67.525,79.861,75.064,82.344,37.39,54.451,41.459,-10.828,32.875,100.0,72.5,74.375,55.5,56.906,0.0,0,72,70,1000,200,0.098,196.0,70.875,70.875,0.014,72.625,72.188,55.844,56.938,0.0,63.469,72,70,1000,200,0.117,374.0,75.813,75.0,0.029,73.375,73.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.168,449.0,75.813,74.875,0.035,75.063,73.875,56.469,58.0,0,100.0,72,70,1000,200,0.121,380.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,521.0,527.5,519.5,-0.006,3.181,0.0,7.535,1.642,0.624,0.0,0.003,0.005,0.001
5082008,1414,1,1,3,1,100.0,29.567,100.0,100.0,40,1,1,1669.107,614.934,0.011,13.281,0,80,55,1.4,1398.375,1363.285,2383.231,1188.415,54.825,68.133,74.494,68.082,49.228,0.16,3.981,0.568,100.0,80.0,53.515,28.832,65.451,67.31,79.861,75.171,82.344,37.463,54.451,41.532,-10.82,32.688,100.0,72.625,74.563,55.5,56.75,0.0,0,72,70,1000,200,0.096,193.625,70.875,71.0,0.014,72.875,72.125,55.844,56.781,0.0,65.75,72,70,1000,200,0.124,385.5,75.813,75.0,0.029,73.5,73.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.167,445.25,75.813,74.875,0.034,75.063,73.938,56.375,58.0,0,100.0,72,70,1000,200,0.12,378.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,521.0,302.25,519.5,527.5,519.5,-0.006,3.181,0.0,7.502,1.669,0.615,0.0,0.003,0.005,0.001
5082008,1415,1,1,3,1,100.0,29.896,100.0,100.0,40,1,1,1630.454,627.818,0.011,13.295,0,80,55,1.4,1403.0,1360.174,2383.231,1188.685,54.825,68.239,74.494,68.188,49.228,0.145,3.916,0.59,100.0,80.0,54.272,28.888,65.755,67.525,79.935,75.064,82.344,37.463,54.556,41.532,-10.82,32.938,100.0,72.625,74.625,55.5,56.906,0.0,0,72,70,1000,200,0.095,193.0,70.875,70.875,0.014,72.875,72.063,55.844,56.781,0.0,67.188,72,70,1000,200,0.128,392.75,75.813,75.0,0.029,73.375,73.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.164,443.25,75.813,74.875,0.035,75.25,73.938,56.375,58.0,0,100.0,72,70,1000,200,0.118,375.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.925,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,521.0,302.25,519.5,527.5,519.5,-0.005,3.165,0.0,7.51,1.63,0.628,0.0,0.003,0.005,0.001
5082008,1416,1,1,3,1,100.0,29.331,100.0,100.0,40,1,1,1652.709,617.277,0.011,13.354,0,80,55,1.4,1402.25,1350.851,2370.036,1188.217,54.825,68.133,74.389,68.082,49.228,0.156,3.945,0.59,100.0,80.0,56.18,28.944,65.651,67.525,79.861,75.064,82.27,37.463,54.451,41.532,-10.82,32.281,100.0,72.688,74.75,55.688,56.75,0.0,0,72,70,1000,200,0.094,191.625,70.875,70.875,0.014,72.938,72.063,55.844,56.781,0.0,69.375,72,70,1000,200,0.134,401.25,75.813,75.0,0.029,73.5,73.938,55.875,57.125,0.0,100.0,72,70,1000,200,0.162,440.0,75.813,74.938,0.035,75.25,73.938,56.375,58.0,0,100.0,72,70,1000,200,0.117,372.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,521.0,302.0,520.5,527.5,519.5,-0.006,3.199,0.0,7.543,1.653,0.617,0.0,0.003,0.004,0.001
5082008,1417,1,1,3,1,100.0,29.228,100.0,100.0,40,1,1,1665.593,617.277,0.021,13.354,0,80,55,1.4,1408.0,1369.509,2373.802,1189.586,54.932,67.92,74.494,67.977,49.335,0.16,4.003,0.568,100.0,80.0,52.898,28.86,64.764,67.202,79.787,75.064,82.27,37.463,54.451,41.532,-10.82,32.125,100.0,72.688,74.938,55.5,56.75,0.0,0,72,70,1000,200,0.093,190.875,70.875,70.875,0.014,72.938,72.063,55.844,56.688,0.0,71.313,72,70,1000,200,0.138,407.25,75.563,75.0,0.029,73.5,73.875,55.875,57.125,0.0,100.0,72,70,1000,200,0.162,438.5,75.813,74.875,0.031,75.063,74.063,56.375,58.125,0,100.0,72,70,1000,200,0.115,370.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,520.0,528.0,520.0,-0.011,3.199,0.0,7.543,1.666,0.617,0.0,0.002,0.004,0.001
5082008,1418,1,1,3,1,100.0,29.075,100.0,100.0,40,1,1,1635.139,620.791,0.011,13.281,0,80,55,1.4,1410.0,1369.509,2390.789,1179.432,54.932,67.92,74.599,67.871,49.228,0.13,4.068,0.579,100.0,80.0,54.497,28.72,64.932,66.88,79.713,75.064,82.196,37.536,54.347,41.532,-10.82,33.094,100.0,72.938,74.813,55.5,56.906,0.0,0,72,70,1000,200,0.092,189.5,70.875,70.875,0.014,73.0,72.125,55.844,56.688,0.0,73.375,72,70,1000,200,0.142,413.25,75.563,75.0,0.029,73.625,74.063,55.875,57.219,0.0,100.0,72,70,1000,200,0.158,434.75,75.813,74.875,0.038,75.25,74.063,56.469,58.0,0,100.0,72,70,1000,200,0.114,369.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,521.0,302.25,520.0,528.0,519.5,-0.006,3.157,0.0,7.367,1.635,0.621,0.0,0.002,0.005,0.001
5082008,1419,1,1,3,1,100.0,29.198,100.0,100.0,40,1,1,1657.394,623.133,0.011,13.324,0,80,55,1.4,1417.75,1358.62,2394.574,1192.303,54.825,67.708,74.599,67.765,49.228,0.153,3.916,0.593,100.0,80.0,49.953,28.664,64.867,66.558,79.787,75.064,82.196,37.463,54.347,41.605,-10.82,30.156,100.0,73.125,74.938,55.5,56.75,0.0,0,72,70,1000,200,0.091,189.625,70.875,70.875,0.014,73.25,72.063,55.844,56.688,0.0,76.938,72,70,1000,200,0.152,427.25,75.563,75.0,0.029,73.5,74.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.157,434.25,75.813,74.938,0.034,75.25,74.125,56.469,58.0,0,100.0,72,70,1000,200,0.114,368.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.5,521.0,302.25,520.5,528.0,520.0,-0.006,3.269,0.0,7.661,1.657,0.623,0.0,0.002,0.004,0.001
5082008,1420,1,1,3,1,100.0,28.574,100.0,100.0,40,1,1,1666.764,624.305,0.011,13.295,0,80,55,1.4,1420.75,1369.509,2394.574,1190.215,54.825,67.814,74.809,67.765,49.121,0.149,4.046,0.568,100.0,80.0,53.066,28.496,65.276,66.773,79.787,75.064,82.196,37.536,54.347,41.532,-10.82,32.156,100.0,73.0,74.875,55.5,56.75,0.0,0,72,70,1000,200,0.091,187.75,70.875,70.875,0.014,73.313,71.938,55.75,56.5,0.0,79.688,72,70,1000,200,0.158,435.5,75.813,75.125,0.029,73.625,74.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.155,430.5,75.813,74.875,0.031,75.063,74.125,56.375,58.0,0,100.0,72,70,1000,200,0.112,365.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.953,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.0,528.5,519.5,-0.006,3.16,0.0,7.375,1.667,0.624,0.0,0.003,0.004,0.001
5082008,1421,1,1,3,1,100.0,28.402,100.0,100.0,40,1,1,1650.366,624.305,0.011,13.281,0,80,55,1.4,1419.375,1372.624,2394.574,1183.346,54.825,67.814,74.809,67.871,49.014,0.13,3.848,0.586,100.0,80.0,52.113,28.412,65.172,66.88,79.713,75.064,82.123,37.463,54.347,41.532,-10.82,31.469,100.0,73.188,74.938,55.406,56.75,0.0,0,72,70,1000,200,0.089,186.75,70.875,70.875,0.014,73.25,71.688,55.75,56.5,0.0,83.875,72,70,1000,200,0.163,442.75,75.563,75.0,0.028,73.625,74.125,55.875,57.125,0.0,100.0,72,70,1000,200,0.153,428.0,75.813,74.938,0.04,75.063,74.063,56.375,58.0,0,100.0,72,70,1000,200,0.11,363.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,521.0,302.25,520.0,528.0,520.0,-0.006,3.201,0.0,7.502,1.65,0.624,0.0,0.002,0.005,0.001
5082008,1422,1,1,3,1,100.0,28.465,100.0,100.0,40,1,1,1646.852,620.791,0.011,13.281,0,80,55,1.4,1423.25,1352.404,2402.152,1188.054,54.825,67.814,74.915,67.765,49.121,0.118,3.848,0.586,100.0,80.0,52.898,28.355,65.224,66.88,79.713,74.958,82.123,37.536,54.347,41.532,-10.82,32.375,100.0,73.0,75.063,55.5,56.75,0.0,0,72,70,1000,200,0.088,185.875,70.813,71.0,0.014,73.25,71.563,55.75,56.5,0.0,86.75,72,70,1000,200,0.167,448.5,75.563,75.0,0.029,73.688,74.188,55.875,57.219,0.0,100.0,72,70,1000,200,0.152,427.5,75.938,74.938,0.03,74.938,74.188,56.375,58.125,0,100.0,72,70,1000,200,0.108,361.0,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,520.5,302.25,521.0,528.5,520.0,-0.006,3.157,0.0,7.367,1.647,0.621,0.0,0.002,0.004,0.001
5082008,1423,1,1,3,1,100.0,28.019,100.0,100.0,40,1,1,1659.737,627.818,0.021,13.295,0,80,55,1.4,1424.125,1360.174,2396.467,1189.88,54.825,67.814,74.915,67.66,49.121,0.126,4.053,0.586,100.0,80.0,52.982,28.299,65.211,66.88,79.713,74.958,82.123,37.463,54.347,41.532,-10.82,32.563,100.0,73.125,75.188,55.406,56.75,0.0,0,72,70,1000,200,0.088,185.625,70.875,70.875,0.014,73.313,71.625,55.75,56.406,0.0,90.563,72,70,1000,200,0.171,453.25,75.563,75.0,0.029,73.688,74.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.151,426.25,75.813,74.875,0.037,75.063,74.25,56.375,58.125,0,100.0,72,70,1000,200,0.109,362.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.25,521.0,528.5,520.5,-0.011,3.204,0.0,7.51,1.66,0.628,0.0,0.002,0.005,0.001
5082008,1424,1,1,3,1,100.0,28.082,100.0,100.0,40,1,1,1673.792,618.448,0.011,13.281,0,80,55,1.4,1421.75,1369.509,2388.899,1190.841,54.932,67.814,74.915,67.765,49.228,0.118,3.985,0.568,100.0,80.0,51.832,28.187,65.308,66.88,79.639,74.958,82.123,37.536,54.451,41.532,-10.82,31.125,100.0,73.125,75.375,55.5,56.75,0.0,0,72,70,1000,200,0.087,185.25,70.875,70.875,0.014,73.313,71.5,55.75,56.688,0.0,95.375,72,70,1000,200,0.172,454.75,75.563,75.0,0.029,73.625,74.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.15,424.75,75.813,74.938,0.034,75.063,74.25,56.375,58.0,0,100.0,72,70,1000,200,0.108,360.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.934,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,520.5,302.25,521.0,529.0,520.5,-0.006,3.138,0.0,7.367,1.674,0.618,0.0,0.002,0.004,0.001
5082008,1425,1,1,3,1,100.0,28.12,100.0,100.0,40,1,1,1653.88,625.476,0.011,13.339,0,80,55,1.4,1419.0,1357.065,2402.152,1189.637,54.932,67.814,75.02,67.765,49.228,0.118,3.898,0.597,100.0,80.0,50.57,28.215,65.263,66.988,79.565,74.852,82.049,37.536,54.347,41.532,-10.82,30.594,100.0,73.125,75.313,55.406,56.906,0.0,0,72,70,1000,200,0.088,185.625,70.875,70.875,0.014,73.25,71.375,55.75,56.406,0.0,100.0,72,70,1000,200,0.169,450.0,75.563,75.0,0.029,73.688,74.438,55.875,57.219,0.0,100.0,72,70,1000,200,0.151,425.25,75.813,74.938,0.031,75.063,74.25,56.375,58.0,0,100.0,72,70,1000,200,0.108,360.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.97,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.5,520.5,302.25,521.5,529.0,520.5,-0.006,3.171,0.0,7.399,1.654,0.625,0.0,0.002,0.004,0.001
5082008,1426,1,1,3,1,100.0,27.983,100.0,100.0,40,1,1,1664.422,623.133,0.011,13.368,0,80,55,1.4,1417.875,1361.729,2402.152,1186.08,54.717,67.708,74.915,67.66,49.121,0.134,4.021,0.553,100.0,80.0,52.786,28.047,65.308,66.773,79.565,74.958,82.049,37.536,54.347,41.605,-10.82,32.0,100.0,73.0,75.375,55.5,56.75,0.0,0,72,70,1000,200,0.087,184.5,70.875,71.0,0.014,73.313,71.313,55.75,56.5,0.0,100.0,72,70,1000,200,0.167,447.75,75.563,75.0,0.029,73.875,74.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.15,423.75,75.563,74.938,0.034,75.063,74.313,56.375,58.0,0,100.0,72,70,1000,200,0.108,357.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.0,529.0,520.5,-0.006,3.236,0.0,7.551,1.664,0.623,0.0,0.002,0.003,0.001
5082008,1427,1,1,3,1,100.0,27.841,100.0,100.0,40,1,1,1660.908,617.277,0.011,13.295,0,80,55,1.4,1420.125,1357.065,2388.899,1180.375,54.932,67.708,74.809,67.66,49.228,0.111,4.082,0.557,100.0,80.0,50.963,28.075,65.451,66.88,79.565,74.852,82.049,37.536,54.347,41.605,-10.82,31.688,100.0,73.125,75.25,55.406,56.75,0.0,0,72,70,1000,200,0.087,185.25,70.875,71.0,0.014,73.25,71.25,55.75,56.406,0.0,100.0,72,70,1000,200,0.169,450.0,75.563,75.0,0.029,73.875,74.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.151,424.5,75.813,74.938,0.032,75.063,74.375,56.375,58.0,0,100.0,72,70,1000,200,0.109,361.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.25,521.5,529.0,520.5,-0.006,3.218,0.0,7.509,1.661,0.617,0.0,0.002,0.004,0.001
5082008,1428,1,1,3,1,100.0,27.472,100.0,100.0,40,1,1,1659.737,619.619,0.011,13.339,0,80,55,1.4,1421.375,1371.066,2390.789,1191.835,54.717,67.602,74.915,67.66,49.228,0.137,3.877,0.579,100.0,80.0,48.439,28.019,65.502,66.665,79.565,74.958,81.975,37.536,54.347,41.605,-10.82,29.141,100.0,73.125,75.313,55.5,56.75,0.0,0,72,70,1000,200,0.088,185.375,70.875,71.0,0.014,73.313,71.313,55.625,56.406,0.0,100.0,72,70,1000,200,0.169,449.0,75.563,75.0,0.029,73.688,74.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.152,425.25,75.563,74.875,0.035,75.063,74.375,56.375,58.0,0,100.0,72,70,1000,200,0.109,360.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.951,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.5,520.5,529.0,520.5,-0.006,3.229,0.0,7.534,1.66,0.62,0.0,0.002,0.004,0.001
5082008,1429,1,1,3,1,100.0,27.516,100.0,100.0,40,1,1,1666.764,624.305,0.011,13.324,0,80,55,1.4,1421.375,1352.404,2392.681,1180.272,54.717,67.496,75.02,67.66,49.121,0.122,3.906,0.59,100.0,80.0,50.654,27.795,65.464,66.343,79.565,74.852,81.975,37.61,54.242,41.605,-10.82,31.734,100.0,73.125,75.313,55.5,56.75,0.0,0,72,70,1000,200,0.087,184.375,70.875,71.0,0.014,73.313,71.25,55.75,56.5,0.0,100.0,72,70,1000,200,0.167,446.25,75.563,75.0,0.029,73.688,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.149,422.75,75.813,74.938,0.038,75.063,74.375,56.375,58.0,0,100.0,72,70,1000,200,0.107,357.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.947,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,520.5,302.25,522.0,529.0,521.0,-0.006,3.2,0.0,7.389,1.667,0.624,0.0,0.002,0.005,0.001
5082008,1430,1,1,3,1,100.0,27.044,100.0,100.0,40,1,1,1658.565,620.791,0.011,13.339,0,80,55,1.4,1412.875,1361.729,2394.574,1185.282,54.825,67.602,75.125,67.66,49.228,0.13,3.938,0.582,100.0,80.0,50.626,27.907,65.476,66.665,79.491,74.852,81.975,37.61,54.242,41.605,-10.82,30.766,100.0,73.125,75.25,55.5,56.75,0.0,0,72,70,1000,200,0.087,185.25,70.813,71.0,0.014,73.313,71.313,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,447.75,75.5,74.938,0.029,73.875,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.15,424.75,75.563,74.875,0.038,75.063,74.375,56.375,58.0,0,100.0,72,70,1000,200,0.106,358.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.846,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,520.5,302.25,522.5,529.0,521.0,-0.006,3.204,0.0,7.397,1.659,0.621,0.0,0.002,0.004,0.001
5082008,1431,1,1,3,1,100.0,26.803,100.0,100.0,40,1,1,1652.709,619.619,0.011,13.368,0,80,55,1.4,1419.0,1350.851,2402.152,1179.17,54.825,67.496,74.915,67.448,49.228,0.134,3.916,0.56,100.0,80.0,51.692,27.795,65.107,66.665,79.491,74.852,81.901,37.61,54.242,41.605,-10.82,31.516,100.0,73.125,75.375,55.5,56.75,0.0,0,72,70,1000,200,0.088,185.5,70.875,70.875,0.014,73.313,71.313,55.625,56.406,0.0,100.0,72,70,1000,200,0.167,447.5,75.5,75.0,0.029,73.875,74.438,55.875,57.125,0.0,100.0,72,70,1000,200,0.15,424.5,75.563,74.938,0.038,75.063,74.5,56.375,58.0,0,100.0,72,70,1000,200,0.108,359.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.831,11.945,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.0,522.5,529.0,521.0,-0.006,3.211,0.0,7.413,1.653,0.62,0.0,0.002,0.003,0.001
5082008,1432,1,1,3,1,100.0,26.562,100.0,100.0,40,1,1,1656.223,618.448,0.011,13.31,0,80,55,1.4,1413.75,1353.957,2394.574,1195.336,54.825,67.496,74.915,67.448,49.121,0.13,4.032,0.597,100.0,80.0,51.3,27.851,65.094,66.773,79.491,74.958,81.901,37.61,54.242,41.605,-10.82,31.047,100.0,73.125,75.25,55.5,56.906,0.0,0,72,70,1000,200,0.087,184.5,70.875,71.0,0.014,73.313,71.313,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,448.25,75.563,75.0,0.029,73.875,74.563,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,74.938,0.034,75.25,74.5,56.375,58.0,0,100.0,72,70,1000,200,0.108,359.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,520.5,302.25,522.5,529.0,521.0,-0.006,3.197,0.0,7.381,1.656,0.618,0.0,0.002,0.003,0.001
5082008,1433,1,1,3,1,100.0,26.125,100.0,100.0,40,1,1,1626.94,617.277,0.011,13.324,0,80,55,1.4,1421.375,1346.194,2396.467,1181.987,54.717,67.602,75.02,67.554,49.228,0.111,4.032,0.56,100.0,80.0,55.478,27.879,65.729,66.988,79.417,74.958,81.901,37.536,54.242,41.605,-10.82,34.281,100.0,73.125,75.438,55.406,56.75,0.0,0,72,70,1000,200,0.087,184.875,70.875,70.875,0.014,73.438,71.375,55.625,56.5,0.0,100.0,72,70,1000,200,0.167,446.5,75.5,74.938,0.029,73.875,74.5,55.656,57.125,0.0,100.0,72,70,1000,200,0.151,423.5,75.813,74.938,0.039,75.25,74.5,56.375,58.0,0,100.0,72,70,1000,200,0.108,359.25,75.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.0,522.0,529.0,521.5,-0.006,3.245,0.0,7.526,1.627,0.617,0.0,0.002,0.005,0.0
5082008,1434,1,1,3,1,100.0,26.411,100.0,100.0,40,1,1,1686.677,621.962,0.011,13.295,0,80,55,1.4,1419.5,1358.62,2392.681,1185.665,54.825,67.814,75.23,67.66,49.228,0.134,3.927,0.579,100.0,80.0,51.945,27.935,65.826,66.88,79.417,74.852,81.827,37.536,54.347,41.605,-10.82,31.844,100.0,73.125,75.5,55.5,56.75,0.0,0,72,70,1000,200,0.087,184.125,70.875,70.875,0.014,73.438,71.438,55.625,56.406,0.0,100.0,72,70,1000,200,0.167,445.75,75.5,74.938,0.029,73.875,74.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.148,421.0,75.563,74.938,0.034,75.25,74.5,56.375,58.125,0,100.0,72,70,1000,200,0.107,357.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.25,523.5,529.0,521.0,-0.006,3.218,0.0,7.509,1.687,0.622,0.0,0.002,0.003,0.001
5082008,1435,1,1,3,1,100.0,26.239,100.0,100.0,40,1,1,1673.792,623.133,0.011,13.368,0,80,55,1.4,1411.75,1357.065,2394.574,1182.272,54.717,67.814,75.23,67.765,49.121,0.137,4.046,0.575,100.0,80.0,53.459,27.879,65.528,66.88,79.343,74.852,81.901,37.61,54.347,41.677,-10.82,32.938,100.0,73.188,75.5,55.5,56.906,0.0,0,72,70,1000,200,0.088,185.625,70.875,71.0,0.014,73.563,71.438,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,447.25,75.563,75.0,0.029,73.875,74.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.151,425.25,75.813,74.938,0.034,75.063,74.5,56.375,58.0,0,100.0,72,70,1000,200,0.108,359.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.25,523.0,529.0,521.0,-0.006,3.248,0.0,7.547,1.674,0.623,0.0,0.002,0.004,0.001
5082008,1436,1,1,3,1,100.0,26.031,100.0,100.0,40,1,1,1638.653,613.763,0.011,13.31,0,80,55,1.4,1415.375,1350.851,2392.681,1187.34,54.932,67.708,75.23,67.765,49.335,0.122,3.898,0.586,100.0,80.0,55.591,27.963,65.69,66.988,79.417,74.852,81.827,37.61,54.347,41.677,-10.82,33.813,100.0,73.188,75.438,55.5,56.906,0.0,0,72,70,1000,200,0.087,184.625,70.875,70.875,0.014,73.438,71.5,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,446.25,75.5,74.938,0.029,73.875,74.625,55.656,57.125,0.0,100.0,72,70,1000,200,0.151,424.25,75.563,74.938,0.034,75.063,74.5,56.375,58.0,0,100.0,72,70,1000,200,0.108,359.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.5,529.5,521.5,-0.006,3.234,0.0,7.514,1.639,0.614,0.0,0.002,0.003,0.001
5082008,1437,1,1,3,1,100.0,25.688,100.0,100.0,40,1,1,1655.051,616.105,0.011,13.383,0,80,55,1.4,1412.125,1363.285,2390.789,1181.301,54.825,67.92,75.23,67.871,49.121,0.134,3.942,0.582,100.0,80.0,54.525,28.103,66.144,66.988,79.343,74.852,81.753,37.683,54.451,41.75,-10.82,32.781,100.0,73.188,75.375,55.5,56.906,0.0,0,72,70,1000,200,0.087,185.25,70.813,71.0,0.014,73.438,71.563,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,448.75,75.5,75.0,0.029,74.0,74.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,424.25,75.563,74.875,0.034,75.063,74.563,56.375,58.0,0,100.0,72,70,1000,200,0.109,360.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.935,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,520.5,302.25,523.0,529.0,521.5,-0.006,3.246,0.0,7.555,1.655,0.616,0.0,0.002,0.003,0.001
5082008,1438,1,1,3,1,100.0,25.565,100.0,100.0,40,1,1,1658.565,626.647,0.011,13.354,0,80,55,1.4,1416.25,1360.174,2390.789,1188.484,54.825,67.814,75.125,67.765,49.335,0.126,4.043,0.593,100.0,80.0,54.497,28.019,66.267,67.31,79.269,74.746,81.753,37.61,54.451,41.677,-10.82,33.781,100.0,73.313,75.438,55.406,56.906,0.0,0,72,70,1000,200,0.087,184.5,70.813,70.875,0.014,73.438,71.625,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,448.5,75.5,74.938,0.029,74.0,74.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.151,424.25,75.563,74.938,0.038,75.25,74.563,56.375,58.125,0,100.0,72,70,1000,200,0.107,358.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,520.0,302.0,523.0,529.5,521.5,-0.006,3.225,0.0,7.539,1.659,0.627,0.0,0.002,0.003,0.001
5082008,1439,1,1,3,1,100.0,25.413,100.0,100.0,40,1,1,1665.593,620.791,0.011,13.339,0,80,55,1.4,1412.125,1367.953,2398.361,1186.096,54.825,68.133,75.335,68.082,49.228,0.134,4.021,0.571,100.0,80.0,55.03,28.103,66.332,67.739,79.343,74.746,81.753,37.61,54.556,41.75,-10.82,33.688,100.0,73.188,75.438,55.5,56.906,0.0,0,72,70,1000,200,0.087,184.25,70.875,71.0,0.014,73.563,71.625,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,447.75,75.5,75.0,0.029,73.875,74.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.15,423.75,75.563,74.938,0.034,75.25,74.563,56.375,58.0,0,100.0,72,70,1000,200,0.107,358.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,520.5,302.0,523.0,529.5,521.5,-0.006,3.259,0.0,7.666,1.666,0.621,0.0,0.002,0.003,0.001
5082008,1440,1,1,3,1,100.0,25.555,100.0,100.0,40,1,1,1666.764,616.105,0.011,13.31,0,80,55,1.4,1415.75,1369.509,2400.256,1185.219,54.932,68.133,75.335,68.188,49.335,0.137,3.855,0.553,100.0,80.0,51.243,28.019,65.839,67.417,79.343,74.746,81.827,37.683,54.66,41.75,-10.82,30.828,100.0,73.125,75.5,55.406,56.906,0.0,0,72,70,1000,200,0.088,185.625,70.813,71.0,0.014,73.563,71.75,55.75,56.5,0.0,100.0,72,70,1000,200,0.168,449.5,75.5,74.938,0.029,73.875,74.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.15,425.5,75.563,74.938,0.031,75.25,74.563,56.375,58.0,0,100.0,72,70,1000,200,0.106,358.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,520.0,302.0,522.5,529.5,521.5,-0.006,3.189,0.0,7.514,1.667,0.616,0.0,0.002,0.003,0.001
5082008,1441,1,1,3,1,100.0,25.269,100.0,100.0,40,1,1,1628.111,625.476,0.011,13.266,0,80,55,1.4,1418.375,1360.174,2396.467,1189.103,54.825,67.92,75.335,67.977,49.442,0.126,3.927,0.582,100.0,80.0,52.87,27.963,65.813,66.988,79.269,74.746,81.753,37.61,54.451,41.75,-10.82,32.375,100.0,73.563,75.438,55.688,56.906,0.0,0,72,70,1000,200,0.086,184.25,70.875,71.0,0.014,73.563,71.75,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,447.5,75.5,74.938,0.029,74.0,74.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.15,423.5,75.813,75.188,0.034,75.063,74.563,56.375,58.125,0,100.0,72,70,1000,200,0.108,359.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,520.5,302.0,522.5,529.0,521.5,-0.006,3.261,0.0,7.624,1.628,0.625,0.0,0.002,0.003,0.001
5082008,1442,1,1,3,1,100.0,25.195,100.0,100.0,40,1,1,1643.338,619.619,0.011,13.324,0,80,55,1.4,1411.125,1357.065,2394.574,1181.968,54.825,67.92,75.23,67.871,49.228,0.111,3.967,0.579,100.0,80.0,50.346,27.907,66.04,66.988,79.195,74.533,81.753,37.683,54.451,41.75,-10.82,30.656,100.0,73.313,75.625,55.5,56.906,0.0,0,72,70,1000,200,0.086,184.25,70.813,70.875,0.014,73.438,71.75,55.75,56.5,0.0,100.0,72,70,1000,200,0.166,446.75,75.5,74.938,0.029,74.0,74.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,422.25,75.563,75.188,0.029,75.063,74.625,56.375,58.0,0,100.0,72,70,1000,200,0.106,357.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.5,523.0,529.5,522.0,-0.006,3.232,0.0,7.522,1.643,0.62,0.0,0.002,0.002,0.001
5082008,1443,1,1,3,1,100.0,25.347,100.0,100.0,40,1,1,1664.422,621.962,0.011,13.383,0,80,55,1.4,1413.5,1361.729,2394.574,1180.994,54.932,67.92,75.23,67.871,49.228,0.13,3.945,0.582,100.0,80.0,49.14,27.767,66.397,66.88,79.121,74.746,81.679,37.683,54.451,41.677,-10.82,29.688,100.0,73.313,75.625,55.688,56.75,0.0,0,72,70,1000,200,0.087,184.375,70.875,71.0,0.014,73.625,71.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.167,448.75,75.5,74.938,0.029,74.0,74.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.149,423.5,75.563,74.938,0.036,75.25,74.625,56.469,58.125,0,100.0,72,70,1000,200,0.107,359.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,520.5,302.0,522.0,529.5,522.0,-0.006,3.188,0.0,7.419,1.664,0.622,0.0,0.002,0.003,0.001
5082008,1444,1,1,3,1,100.0,25.214,100.0,100.0,40,1,1,1663.25,617.277,0.011,13.31,0,80,55,1.4,1416.75,1344.642,2390.789,1175.146,54.932,67.92,75.44,67.977,49.228,0.13,4.082,0.575,100.0,80.0,53.375,27.627,66.902,67.095,79.121,74.746,81.679,37.683,54.347,41.75,-10.82,33.531,100.0,73.188,75.625,55.5,56.906,0.0,0,72,70,1000,200,0.087,184.625,70.875,71.0,0.014,73.813,71.75,55.75,56.5,0.0,100.0,72,70,1000,200,0.167,448.5,75.5,74.938,0.029,74.0,74.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,74.938,0.038,75.25,74.625,56.375,58.125,0,100.0,72,70,1000,200,0.107,358.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.5,302.0,522.5,529.5,522.0,-0.006,3.248,0.0,7.514,1.663,0.617,0.0,0.002,0.003,0.001
5082008,1445,1,1,3,1,100.0,24.865,100.0,100.0,40,1,1,1650.366,625.476,0.011,13.339,0,80,55,1.4,1410.625,1355.511,2381.344,1183.684,54.825,68.133,75.44,67.977,49.335,0.137,3.931,0.59,100.0,80.0,54.889,27.851,66.837,67.739,79.121,74.746,81.606,37.683,54.556,41.75,-10.82,33.75,100.0,73.188,75.75,55.688,56.906,0.0,0,72,70,1000,200,0.087,184.5,70.875,71.0,0.014,73.813,71.813,55.844,56.5,0.0,100.0,72,70,1000,200,0.166,446.25,75.5,74.938,0.029,74.0,74.625,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,420.75,75.563,74.938,0.035,75.313,74.625,56.469,58.0,0,100.0,72,70,1000,200,0.106,357.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,520.0,302.0,522.5,529.5,522.0,-0.006,3.215,0.0,7.53,1.65,0.625,0.0,0.002,0.003,0.001
5082008,1446,1,1,3,1,100.0,25.066,100.0,100.0,40,1,1,1649.195,628.99,0.011,13.324,0,80,55,1.4,1410.125,1364.84,2426.873,1178.988,55.04,68.133,75.335,68.082,49.442,0.13,4.071,0.557,100.0,80.0,49.673,27.907,66.157,67.632,79.047,74.852,81.606,37.683,54.66,41.823,-10.82,29.609,100.0,73.188,75.875,55.688,56.906,0.0,0,72,70,1000,200,0.087,183.625,71.0,71.0,0.014,73.813,71.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.167,447.5,75.5,75.0,0.029,74.0,74.625,55.875,57.219,0.0,100.0,72,70,1000,200,0.15,423.0,75.563,74.938,0.034,75.25,74.625,56.375,58.125,0,100.0,72,70,1000,200,0.107,357.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,520.5,302.25,523.0,529.5,522.0,-0.007,3.249,0.0,7.657,1.649,0.629,0.0,0.002,0.003,0.001
5082008,1447,1,1,3,1,100.0,25.306,100.0,100.0,40,1,1,1658.565,618.448,0.021,13.354,0,80,55,1.4,1412.5,1352.404,2394.574,1185.751,54.932,68.026,75.335,68.082,49.335,0.126,4.028,0.586,100.0,80.0,51.103,27.711,65.839,67.095,79.047,74.64,81.606,37.756,54.556,41.823,-10.82,30.875,100.0,73.125,75.75,55.688,56.906,0.0,0,72,70,1000,200,0.086,184.5,70.875,71.0,0.014,73.938,71.813,55.844,56.5,0.0,100.0,72,70,1000,200,0.168,448.0,75.5,74.938,0.029,74.0,74.688,55.969,57.219,0.0,100.0,72,70,1000,200,0.15,423.75,75.563,74.938,0.038,75.25,74.688,56.375,58.125,0,100.0,72,70,1000,200,0.107,358.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,520.5,302.25,522.0,529.5,522.0,-0.012,3.233,0.0,7.538,1.659,0.618,0.0,0.002,0.003,0.001
5082008,1448,1,1,3,1,100.0,25.301,100.0,100.0,40,1,1,1652.709,625.476,0.011,13.339,0,80,55,1.4,1417.25,1355.511,2400.256,1181.517,55.04,68.026,75.545,68.082,49.442,0.137,3.902,0.549,100.0,80.0,53.88,27.683,66.293,67.202,78.973,74.64,81.606,37.756,54.347,41.823,-10.82,33.063,100.0,73.125,75.688,55.688,56.906,0.0,0,72,70,1000,200,0.087,184.75,70.875,70.875,0.014,73.813,72.0,55.844,56.5,0.0,100.0,72,70,1000,200,0.167,446.75,75.5,74.938,0.029,74.0,74.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.149,421.5,75.563,74.938,0.035,75.313,74.75,56.469,58.125,0,100.0,72,70,1000,200,0.108,359.25,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.0,523.5,529.5,522.0,-0.007,3.27,0.0,7.53,1.653,0.625,0.0,0.002,0.003,0.001
5082008,1449,1,1,3,1,100.0,25.541,100.0,100.0,40,1,1,1655.051,620.791,0.011,13.368,0,80,55,1.4,1417.25,1369.509,2390.789,1183.668,54.932,68.133,75.335,68.082,49.335,0.111,3.855,0.56,100.0,80.0,54.777,27.963,66.76,67.739,79.047,74.64,81.606,37.756,54.556,41.823,-10.82,33.094,100.0,73.125,75.688,55.5,56.906,0.0,0,72,70,1000,200,0.086,184.125,70.875,70.875,0.014,74.063,72.063,55.844,56.5,0.0,100.0,72,70,1000,200,0.165,445.5,75.375,75.0,0.029,74.0,74.75,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,424.25,75.563,74.938,0.038,75.25,74.75,56.469,58.125,0,100.0,72,70,1000,200,0.106,358.5,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.0,523.5,529.5,522.0,-0.006,3.236,0.0,7.546,1.655,0.621,0.0,0.002,0.003,0.001
5082008,1450,1,1,3,1,100.0,25.281,100.0,100.0,40,1,1,1653.88,623.133,0.011,13.281,0,80,55,1.4,1412.25,1347.746,2390.789,1181.973,55.04,68.239,75.44,68.188,49.549,0.13,3.988,0.579,100.0,80.0,54.721,27.879,66.98,67.847,79.047,74.958,81.532,37.756,54.66,41.823,-10.82,34.094,100.0,73.188,75.813,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.063,72.188,55.844,56.5,0.0,100.0,72,70,1000,200,0.167,446.0,75.5,74.938,0.028,74.125,74.813,55.969,57.344,0.0,100.0,72,70,1000,200,0.15,424.0,75.563,74.938,0.033,75.25,74.75,56.469,58.125,0,100.0,72,70,1000,200,0.108,359.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.25,522.5,529.5,522.0,-0.007,3.195,0.0,7.497,1.654,0.623,0.0,0.002,0.003,0.001
5082008,1451,1,1,3,1,100.0,25.06,100.0,100.0,40,1,1,1628.111,618.448,0.011,13.368,0,80,55,1.4,1413.0,1361.729,2387.009,1185.95,54.932,68.345,75.545,68.293,49.442,0.13,3.967,0.586,100.0,80.0,50.991,28.047,66.902,67.847,79.047,74.64,81.679,37.756,54.765,41.896,-10.82,30.453,100.0,73.125,75.938,55.688,56.969,0.0,0,72,70,1000,200,0.087,184.75,70.875,71.0,0.014,73.938,72.125,55.844,56.5,0.0,100.0,72,70,1000,200,0.167,445.5,75.5,74.938,0.029,74.0,74.813,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,422.5,75.563,75.188,0.038,75.25,74.813,56.469,58.125,0,100.0,72,70,1000,200,0.107,357.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,520.5,302.25,522.0,529.5,522.5,-0.007,3.254,0.0,7.682,1.628,0.618,0.0,0.002,0.002,0.001
5082008,1452,1,1,3,1,100.0,25.28,100.0,100.0,40,1,1,1672.621,613.763,0.011,13.383,0,80,55,1.4,1409.0,1350.851,2396.467,1183.935,54.932,68.557,75.651,68.399,49.442,0.122,4.01,0.579,100.0,80.0,53.964,27.907,67.019,67.739,78.973,74.64,81.532,37.756,54.765,41.896,-10.82,32.031,100.0,73.313,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.087,184.875,70.875,71.0,0.014,74.063,72.25,55.844,56.688,0.0,100.0,72,70,1000,200,0.167,446.5,75.375,74.938,0.028,74.188,74.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,423.75,75.563,75.188,0.039,75.25,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.106,358.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,520.0,302.0,522.0,529.5,522.0,-0.006,3.257,0.0,7.69,1.673,0.614,0.0,0.002,0.002,0.001
5082008,1453,1,1,3,1,100.0,25.589,100.0,100.0,40,1,1,1653.88,612.592,0.011,13.354,0,80,55,1.4,1411.0,1358.62,2385.12,1178.84,55.04,68.557,75.651,68.505,49.442,0.134,4.025,0.535,100.0,80.0,54.637,27.963,67.032,67.954,78.899,74.64,81.532,37.829,54.765,41.896,-10.82,33.031,100.0,73.188,75.875,55.813,56.969,0.0,0,72,70,1000,200,0.086,184.25,70.875,71.0,0.014,74.063,72.25,55.844,56.688,0.0,100.0,72,70,1000,200,0.167,448.5,75.5,74.938,0.029,74.125,74.875,55.969,57.344,0.0,100.0,72,70,1000,200,0.149,422.25,75.563,75.188,0.038,75.25,74.875,56.469,58.344,0,100.0,72,70,1000,200,0.106,357.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,520.5,302.0,522.0,529.5,522.5,-0.007,3.207,0.0,7.538,1.654,0.613,0.0,0.002,0.002,0.001
5082008,1454,1,1,3,1,100.0,25.721,100.0,100.0,40,1,1,1651.538,619.619,0.011,13.324,0,80,55,1.4,1407.0,1352.404,2383.231,1182.868,55.04,68.451,75.44,68.399,49.442,0.141,3.913,0.601,100.0,80.0,54.357,27.935,66.714,67.954,78.899,74.64,81.458,37.829,54.765,41.896,-10.82,33.281,100.0,73.188,75.75,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.75,70.875,70.875,0.014,74.125,72.438,55.844,56.781,0.0,100.0,72,70,1000,200,0.167,446.0,75.375,74.938,0.029,74.125,74.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.188,0.037,75.313,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.108,359.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.5,520.0,302.0,523.5,529.5,522.5,-0.007,3.2,0.0,7.521,1.652,0.62,0.0,0.002,0.002,0.001
5082008,1455,1,1,3,1,100.0,25.598,100.0,100.0,40,1,1,1650.366,621.962,0.001,13.281,0,80,55,1.4,1412.125,1347.746,2404.048,1173.079,55.04,68.557,75.651,68.399,49.549,0.126,4.043,0.579,100.0,80.0,55.478,27.935,66.76,67.954,78.899,74.64,81.458,37.829,54.869,41.896,-10.82,33.75,100.0,73.313,75.75,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.125,72.5,55.938,56.688,0.0,100.0,72,70,1000,200,0.166,446.5,75.375,74.938,0.029,74.125,74.875,55.969,57.344,0.0,100.0,72,70,1000,200,0.148,422.75,75.563,74.938,0.04,75.313,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.105,357.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.963,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.5,520.5,302.0,523.5,529.5,522.5,-0.001,3.17,0.0,7.497,1.65,0.622,0.0,0.002,0.004,0.001
5082008,1456,1,1,3,1,100.0,25.76,100.0,100.0,40,1,1,1637.482,625.476,0.011,13.383,0,80,55,1.4,1409.125,1364.84,2404.048,1187.521,55.04,68.557,75.651,68.505,49.549,0.134,4.093,0.593,100.0,80.0,50.795,27.935,66.384,67.847,78.825,74.64,81.384,37.756,54.869,41.969,-10.82,30.828,100.0,73.313,75.813,55.813,56.969,0.0,0,72,70,1000,200,0.087,185.375,70.813,70.875,0.014,74.125,72.563,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,447.0,75.375,74.938,0.029,74.125,74.938,56.094,57.344,0.0,100.0,72,70,1000,200,0.15,424.75,75.563,74.938,0.036,75.313,74.813,56.469,58.344,0,100.0,72,70,1000,200,0.106,358.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.5,520.0,302.0,523.5,529.5,522.5,-0.007,3.295,0.0,7.826,1.637,0.625,0.0,0.002,0.003,0.001
5082008,1457,1,1,3,1,100.0,26.373,100.0,100.0,40,1,1,1685.505,625.476,0.011,13.324,0,80,55,1.4,1411.25,1360.174,2394.574,1183.323,55.04,68.451,75.545,68.399,49.549,0.134,3.956,0.564,100.0,80.0,52.646,27.851,66.202,67.847,78.899,74.533,81.458,37.903,54.869,41.969,-10.82,31.641,100.0,73.563,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.188,72.5,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,446.25,75.375,74.938,0.028,74.125,74.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.188,0.031,75.313,74.875,56.719,58.125,0,100.0,72,70,1000,200,0.106,356.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.856,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,520.0,302.25,524.0,530.0,522.5,-0.006,3.193,0.0,7.519,1.686,0.625,0.0,0.002,0.002,0.001
5082008,1458,1,1,3,1,100.0,26.289,100.0,100.0,40,1,1,1645.681,624.305,0.011,13.368,0,80,55,1.4,1408.875,1350.851,2396.467,1179.093,55.148,68.345,75.651,68.399,49.549,0.134,4.097,0.571,100.0,80.0,50.234,27.739,66.157,67.632,78.899,74.533,81.384,37.903,54.869,41.969,-10.82,31.031,100.0,73.563,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.087,184.625,70.875,71.0,0.014,74.125,72.563,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,447.75,75.375,74.938,0.029,74.125,74.813,55.969,57.344,0.0,100.0,72,70,1000,200,0.15,424.0,75.563,75.188,0.038,75.313,74.813,56.719,58.344,0,100.0,72,70,1000,200,0.106,357.5,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.25,522.0,529.5,522.5,-0.006,3.204,0.0,7.544,1.646,0.624,0.0,0.002,0.002,0.001
5082008,1459,1,1,3,1,100.0,26.186,100.0,100.0,40,1,1,1649.195,620.791,0.011,13.412,0,80,55,1.4,1410.75,1350.851,2404.048,1183.219,55.148,68.345,75.861,68.399,49.657,0.122,4.032,0.568,100.0,80.0,49.757,27.655,66.066,67.525,78.825,74.533,81.384,37.829,54.765,41.969,-10.82,30.234,100.0,73.563,75.75,55.813,57.063,0.0,0,72,70,1000,200,0.087,184.625,70.875,71.0,0.014,74.125,72.625,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,447.75,75.375,74.938,0.028,74.188,74.813,56.094,57.219,0.0,100.0,72,70,1000,200,0.15,423.5,75.563,75.188,0.04,75.313,74.875,56.719,58.344,0,100.0,72,70,1000,200,0.107,358.5,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.991,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.0,523.5,529.5,522.5,-0.007,3.279,0.0,7.707,1.649,0.621,0.0,0.002,0.002,0.001
5082008,1500,1,1,3,1,100.0,26.838,100.0,100.0,40,1,1,1665.593,620.791,0.011,13.31,0,80,55,1.4,1414.0,1357.065,2398.361,1185.309,55.04,68.239,75.756,68.399,49.549,0.118,3.988,0.56,100.0,80.0,50.654,27.571,66.092,67.31,78.825,74.533,81.31,37.976,54.66,41.896,-10.82,30.594,100.0,73.563,75.75,55.813,57.063,0.0,0,72,70,1000,200,0.086,184.375,70.875,71.0,0.014,74.188,72.625,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,446.25,75.375,74.938,0.029,74.125,74.813,56.094,57.344,0.0,100.0,72,70,1000,200,0.149,423.25,75.563,75.188,0.034,75.313,74.875,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.75,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.872,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.25,524.0,529.5,522.5,-0.006,3.127,0.0,7.242,1.666,0.621,0.0,0.002,0.002,0.001
