DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1501,1,1,3,1,100.0,26.493,100.0,100.0,40,1,1,1663.25,626.647,0.011,13.31,0,80,55,1.4,1409.125,1349.298,2396.467,1180.101,55.04,68.133,75.756,68.188,49.442,0.137,4.017,0.575,100.0,80.0,51.159,27.487,66.28,67.202,78.825,74.533,81.31,37.976,54.66,41.969,-10.82,31.25,100.0,73.563,75.813,55.813,56.969,0.0,0,72,70,1000,200,0.087,184.5,70.875,71.0,0.014,74.188,72.625,55.938,56.688,0.0,100.0,72,70,1000,200,0.167,445.75,75.375,74.938,0.029,74.188,74.875,55.969,57.344,0.0,100.0,72,70,1000,200,0.149,422.5,75.563,75.188,0.035,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.106,357.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.0,524.0,529.5,522.5,-0.006,3.185,0.0,7.376,1.663,0.627,0.0,0.002,0.002,0.001
5082008,1502,1,1,3,1,100.0,26.386,100.0,100.0,40,1,1,1638.653,612.592,0.011,13.354,0,80,55,1.4,1414.25,1357.065,2400.256,1176.28,55.148,68.239,75.861,68.188,49.549,0.126,3.852,0.582,100.0,80.0,55.983,27.403,66.468,67.525,78.751,74.427,81.31,37.976,54.66,41.969,-10.82,34.875,100.0,73.563,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.086,183.75,70.875,70.875,0.014,74.438,72.625,55.938,56.781,0.0,100.0,72,70,1000,200,0.167,446.25,75.375,74.938,0.029,74.125,74.938,56.094,57.344,0.0,100.0,72,70,1000,200,0.15,422.75,75.563,75.188,0.034,75.313,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.107,358.0,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.5,520.0,302.0,524.0,529.5,522.5,-0.007,3.196,0.0,7.401,1.639,0.613,0.0,0.002,0.002,0.001
5082008,1503,1,1,3,1,100.0,27.185,100.0,100.0,40,1,1,1624.598,619.619,0.011,13.31,0,80,55,1.4,1414.25,1346.194,2398.361,1182.514,55.04,68.451,75.861,68.293,49.442,0.118,4.021,0.568,100.0,80.0,54.805,27.683,66.215,67.739,78.751,74.533,81.31,37.976,54.765,41.969,-10.82,33.844,100.0,73.563,75.813,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.875,70.875,71.0,0.014,74.188,72.688,55.938,56.781,0.0,100.0,72,70,1000,200,0.167,446.0,75.375,74.938,0.029,74.125,74.813,56.094,57.438,0.0,100.0,72,70,1000,200,0.148,421.75,75.563,75.188,0.038,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.5,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.25,524.0,529.5,522.5,-0.007,3.166,0.0,7.376,1.625,0.62,0.0,0.002,0.002,0.001
5082008,1504,1,1,3,1,100.0,26.886,100.0,100.0,40,1,1,1632.797,626.647,0.011,13.324,0,80,55,1.4,1407.75,1343.09,2396.467,1174.828,55.148,68.451,75.966,68.399,49.549,0.126,4.021,0.568,100.0,80.0,57.189,27.711,66.163,67.739,78.751,74.533,81.236,37.976,54.765,41.969,-10.82,34.906,100.0,73.563,75.875,55.813,57.063,0.0,0,72,70,1000,200,0.086,184.5,70.813,71.0,0.014,74.438,72.75,55.938,56.688,0.0,100.0,72,70,1000,200,0.166,447.5,75.375,74.938,0.029,74.188,74.813,55.969,57.438,0.0,100.0,72,70,1000,200,0.148,422.75,75.563,75.188,0.038,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.107,358.25,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.0,523.0,530.0,522.5,-0.006,3.169,0.0,7.384,1.633,0.627,0.0,0.002,0.002,0.001
5082008,1505,1,1,3,1,100.0,27.018,100.0,100.0,40,1,1,1650.366,624.305,0.011,13.324,0,80,55,1.4,1412.125,1347.746,2404.048,1177.602,55.255,68.451,75.966,68.399,49.657,0.118,3.866,0.568,100.0,80.0,53.123,27.795,65.613,67.847,78.677,74.427,81.236,37.976,54.869,41.969,-10.82,31.734,100.0,73.625,75.938,55.906,57.063,0.0,0,72,70,1000,200,0.086,183.875,70.875,71.0,0.014,74.5,72.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.167,448.0,75.375,74.938,0.029,74.125,74.813,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,422.75,75.563,75.188,0.036,75.313,74.938,56.719,58.438,0,100.0,72,70,1000,200,0.103,352.0,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.878,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.0,524.5,529.5,522.5,-0.007,3.149,0.0,7.384,1.65,0.624,0.0,0.002,0.002,0.001
5082008,1506,1,1,3,1,100.0,27.487,100.0,100.0,40,1,1,1638.653,619.619,0.011,13.383,0,80,55,1.4,1402.125,1347.746,2400.256,1180.649,55.148,68.451,76.071,68.399,49.549,0.141,3.96,0.564,100.0,80.0,56.46,27.767,65.755,67.525,78.751,74.427,81.236,37.976,54.765,42.042,-10.82,34.469,100.0,73.563,76.0,55.906,57.063,0.0,0,72,70,1000,200,0.087,184.375,70.813,70.875,0.014,74.5,72.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.166,446.5,75.375,74.938,0.029,74.188,74.813,56.094,57.344,0.0,100.0,72,70,1000,200,0.149,422.75,75.563,75.188,0.036,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.106,356.5,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.97,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,520.0,302.25,525.0,530.0,522.5,-0.006,3.241,0.0,7.553,1.639,0.62,0.0,0.002,0.002,0.001
5082008,1507,1,1,3,1,100.0,27.675,100.0,100.0,40,1,1,1651.538,620.791,0.011,13.31,0,80,55,1.4,1409.5,1353.957,2409.743,1184.826,55.148,68.451,75.966,68.399,49.549,0.141,3.992,0.571,100.0,80.0,52.646,27.851,65.963,67.525,78.603,74.533,81.236,38.049,54.765,42.042,-10.82,31.547,100.0,73.563,75.938,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.5,72.938,55.938,56.781,0.0,100.0,72,70,1000,200,0.167,447.0,75.375,74.938,0.029,74.188,74.813,56.094,57.344,0.0,100.0,72,70,1000,200,0.15,423.5,75.563,75.188,0.038,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.106,357.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,520.5,302.25,525.0,530.0,522.5,-0.007,3.179,0.0,7.376,1.652,0.621,0.0,0.002,0.002,0.001
5082008,1508,1,1,3,1,100.0,27.689,100.0,100.0,40,1,1,1612.885,619.619,0.011,13.339,0,80,55,1.4,1411.25,1360.174,2398.361,1179.884,55.255,68.239,75.861,68.293,49.657,0.115,3.808,0.557,100.0,80.0,50.935,27.711,66.215,67.417,78.677,74.427,81.162,37.976,54.765,42.042,-10.82,30.75,100.0,73.563,75.875,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.875,70.875,71.0,0.014,74.5,72.938,55.938,56.688,0.0,100.0,72,70,1000,200,0.166,445.5,75.375,74.938,0.029,74.188,74.875,56.094,57.344,0.0,100.0,72,70,1000,200,0.149,421.75,75.563,75.188,0.038,75.438,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.107,357.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,520.0,302.0,522.5,530.0,522.5,-0.006,3.23,0.0,7.528,1.613,0.62,0.0,0.002,0.002,0.001
5082008,1509,1,1,3,1,100.0,28.086,100.0,100.0,40,1,1,1657.394,621.962,0.011,13.383,0,80,55,1.4,1408.125,1360.174,2398.361,1179.104,55.148,68.133,75.861,68.188,49.657,0.126,3.996,0.582,100.0,80.0,52.954,27.711,66.293,67.525,78.677,74.427,81.162,38.049,54.765,42.042,-10.82,32.125,100.0,73.563,75.938,55.906,57.063,0.0,0,72,70,1000,200,0.086,184.0,70.875,71.0,0.014,74.5,72.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.165,444.75,75.375,74.938,0.029,74.188,74.875,56.094,57.344,0.0,100.0,72,70,1000,200,0.15,423.25,75.563,75.188,0.037,75.313,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.106,357.5,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.777,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.5,520.0,302.25,523.0,530.0,522.5,-0.006,3.197,0.0,7.417,1.657,0.622,0.0,0.002,0.002,0.001
5082008,1510,1,1,3,1,100.0,28.026,100.0,100.0,40,1,1,1635.139,618.448,0.011,13.339,0,80,55,1.4,1407.75,1349.298,2404.048,1181.507,55.04,68.451,76.071,68.188,49.549,0.118,3.787,0.571,100.0,80.0,50.234,27.627,66.215,67.739,78.603,74.427,81.088,38.049,54.765,42.114,-10.82,30.453,100.0,73.75,75.813,55.813,57.063,0.0,0,72,70,1000,200,0.085,183.25,70.875,71.0,0.014,74.5,73.063,55.938,56.781,0.0,100.0,72,70,1000,200,0.166,445.0,75.25,74.938,0.028,74.125,74.938,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,422.25,75.563,75.188,0.039,75.313,75.063,56.719,58.344,0,100.0,72,70,1000,200,0.106,355.5,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.5,520.0,302.0,524.0,530.0,522.5,-0.007,3.244,0.0,7.526,1.635,0.618,0.0,0.001,0.002,0.001
5082008,1511,1,1,3,1,100.0,28.645,100.0,100.0,40,1,1,1633.968,616.105,0.011,13.368,0,80,55,1.4,1412.375,1347.746,2400.256,1171.945,55.363,68.451,75.966,68.399,49.657,0.122,4.014,0.575,100.0,80.0,54.805,27.767,66.675,68.169,78.603,74.427,81.162,38.049,54.869,42.042,-10.82,33.344,100.0,73.625,75.875,55.813,57.063,0.0,0,72,70,1000,200,0.085,183.125,70.813,71.0,0.014,74.5,73.0,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,443.75,75.375,74.938,0.029,74.188,74.938,56.094,57.438,0.0,100.0,72,70,1000,200,0.148,422.25,75.563,75.188,0.038,75.313,74.938,56.719,58.438,0,100.0,72,70,1000,200,0.105,356.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.777,11.899,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,520.0,302.25,524.0,530.0,522.5,-0.007,3.174,0.0,7.408,1.634,0.616,0.0,0.002,0.002,0.001
5082008,1512,1,1,3,1,100.0,28.846,100.0,100.0,40,1,1,1633.968,620.791,0.011,13.412,0,80,55,1.4,1406.5,1350.851,2400.256,1179.038,55.255,68.557,75.966,68.505,49.764,0.107,3.988,0.571,100.0,80.0,54.16,27.767,66.837,68.169,78.603,74.427,81.162,38.049,54.974,42.114,-10.82,32.25,100.0,73.625,75.875,55.813,57.063,0.0,0,72,70,1000,200,0.085,183.5,70.875,71.0,0.014,74.563,73.125,56.125,56.688,0.0,100.0,72,70,1000,200,0.167,446.5,75.375,74.938,0.029,74.188,74.938,56.094,57.344,0.0,100.0,72,70,1000,200,0.15,423.5,75.563,75.25,0.038,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.105,356.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.5,520.0,302.25,524.5,530.0,522.5,-0.007,3.221,0.0,7.567,1.634,0.621,0.0,0.002,0.002,0.001
5082008,1513,1,1,3,1,100.0,29.361,100.0,100.0,40,1,1,1653.88,614.934,0.021,13.456,0,80,55,1.4,1411.75,1363.285,2400.256,1175.478,55.255,68.769,76.071,68.61,49.549,0.13,3.952,0.56,100.0,80.0,52.758,27.823,67.006,68.277,78.529,74.427,81.088,38.049,54.974,42.187,-10.82,32.063,100.0,73.75,75.875,56.0,57.156,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.563,73.188,56.125,56.781,0.0,100.0,72,70,1000,200,0.166,445.5,75.25,74.938,0.029,74.188,75.0,56.188,57.344,0.0,100.0,72,70,1000,200,0.149,423.25,75.563,75.25,0.034,75.313,75.0,56.813,58.438,0,100.0,72,70,1000,200,0.106,356.75,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,520.0,302.0,523.5,530.0,522.5,-0.013,3.29,0.0,7.728,1.654,0.615,0.0,0.001,0.002,0.001
5082008,1514,1,1,3,1,100.0,29.404,100.0,100.0,40,1,1,1632.797,618.448,0.011,13.398,0,80,55,1.4,1406.5,1364.84,2405.946,1177.546,55.255,68.769,75.966,68.716,49.657,0.13,3.996,0.59,100.0,80.0,51.832,27.711,66.52,68.062,78.529,74.533,81.015,38.122,55.078,42.187,-10.82,31.703,100.0,73.75,75.938,55.906,57.063,0.0,0,72,70,1000,200,0.086,183.25,70.813,71.0,0.014,74.563,73.25,56.125,56.781,0.0,100.0,72,70,1000,200,0.166,445.25,75.375,74.938,0.029,74.188,74.938,56.188,57.438,0.0,100.0,72,70,1000,200,0.148,422.25,75.563,75.188,0.038,75.313,74.938,56.719,58.438,0,100.0,72,70,1000,200,0.106,357.5,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.777,11.904,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,524.0,530.0,522.5,-0.007,3.212,0.0,7.559,1.633,0.618,0.0,0.002,0.002,0.001
5082008,1515,1,1,3,1,100.0,29.654,100.0,100.0,40,1,1,1646.852,624.305,0.011,13.281,0,80,55,1.4,1406.75,1357.065,2400.256,1182.974,55.255,68.663,75.966,68.61,49.871,0.111,3.891,0.568,100.0,80.0,51.58,27.599,66.358,68.062,78.455,74.321,81.015,38.049,54.974,42.114,-10.82,31.5,100.0,73.75,76.0,55.906,57.156,0.0,0,72,70,1000,200,0.086,183.25,70.875,71.0,0.014,74.563,73.313,56.125,56.781,0.0,100.0,72,70,1000,200,0.166,446.0,75.375,74.938,0.029,74.188,75.0,56.188,57.438,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.188,0.04,75.313,74.875,56.813,58.438,0,100.0,72,70,1000,200,0.107,358.0,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.5,520.0,302.0,523.5,530.0,522.5,-0.007,3.19,0.0,7.493,1.647,0.624,0.0,0.002,0.002,0.001
5082008,1516,1,1,3,1,100.0,29.993,100.0,100.0,40,1,1,1628.111,619.619,0.011,13.324,0,80,55,1.4,1410.5,1347.746,2405.946,1179.444,55.255,68.663,76.176,68.716,49.657,0.118,4.035,0.586,100.0,80.0,50.178,27.543,66.105,67.739,78.455,74.427,81.015,38.122,55.078,42.187,-10.82,30.078,100.0,73.625,76.125,55.906,57.156,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.063,0.014,74.75,73.313,56.125,56.781,0.0,100.0,72,70,1000,200,0.166,445.75,75.25,74.938,0.029,74.188,74.875,56.188,57.438,0.0,100.0,72,70,1000,200,0.148,422.25,75.563,75.25,0.034,75.313,74.938,56.813,58.438,0,100.0,72,70,1000,200,0.106,357.75,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.777,11.901,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,524.0,530.0,522.5,-0.007,3.194,0.0,7.517,1.628,0.62,0.0,0.001,0.002,0.001
5082008,1517,1,1,3,1,100.0,30.557,100.0,100.0,40,1,1,1638.653,619.619,0.011,13.383,0,80,55,1.4,1414.25,1363.285,2405.946,1186.08,55.363,68.557,76.071,68.505,49.764,0.134,3.92,0.568,100.0,80.0,50.683,27.487,66.293,67.847,78.455,74.321,81.015,38.122,54.974,42.187,-10.82,29.563,100.0,73.75,75.938,55.906,57.156,0.0,0,72,70,1000,200,0.086,183.875,70.875,71.0,0.014,74.563,73.25,56.125,56.938,0.0,100.0,72,70,1000,200,0.167,446.25,75.375,74.938,0.029,74.188,74.813,56.188,57.594,0.0,100.0,72,70,1000,200,0.15,423.5,75.813,75.188,0.037,75.438,75.0,56.813,58.438,0,100.0,72,70,1000,200,0.108,359.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.775,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,523.0,530.0,522.5,-0.007,3.228,0.0,7.55,1.639,0.62,0.0,0.002,0.003,0.001
5082008,1518,1,1,3,1,100.0,30.855,100.0,100.0,40,1,1,1636.311,616.105,0.011,13.368,0,80,55,1.4,1414.875,1364.84,2394.574,1183.713,55.255,68.451,76.071,68.399,49.764,0.126,4.039,0.575,100.0,80.0,50.009,27.375,66.345,67.632,78.529,74.321,81.088,38.122,54.869,42.333,-10.82,29.969,100.0,73.75,75.938,55.906,57.156,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.75,73.25,56.125,56.781,0.0,100.0,72,70,1000,200,0.166,445.75,75.375,74.938,0.029,74.125,74.875,56.188,57.438,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,75.188,0.034,75.313,75.0,56.813,58.438,0,100.0,72,70,1000,200,0.107,359.0,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.76,11.882,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.5,302.0,523.0,530.0,523.0,-0.007,3.361,0.0,7.813,1.636,0.616,0.0,0.002,0.002,0.001
5082008,1519,1,1,3,1,100.0,30.687,100.0,100.0,40,1,1,1653.88,612.592,0.011,13.412,0,80,55,1.4,1405.25,1347.746,2402.152,1175.254,55.148,68.345,75.966,68.293,49.549,0.134,4.043,0.571,100.0,80.0,53.599,27.234,66.423,67.632,78.455,74.321,81.015,38.196,54.556,42.333,-10.82,32.563,100.0,73.75,75.875,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.625,70.875,71.0,0.014,74.813,73.375,55.938,56.781,0.0,100.0,72,70,1000,200,0.165,444.75,75.375,74.938,0.029,74.125,74.938,56.094,57.438,0.0,100.0,72,70,1000,200,0.149,422.25,75.5,75.25,0.029,75.438,74.875,56.813,58.438,0,100.0,72,70,1000,200,0.105,354.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.765,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.0,302.25,523.5,530.0,522.5,-0.007,3.392,0.0,7.701,1.654,0.613,0.0,0.002,0.001,0.001
5082008,1520,1,1,3,1,100.0,30.378,100.0,100.0,40,1,1,1666.764,621.962,0.011,13.339,0,80,55,1.4,1403.25,1349.298,2398.361,1179.381,54.932,68.345,76.071,68.293,49.228,0.13,3.981,0.59,100.0,80.0,50.823,27.29,66.014,67.417,78.381,74.321,81.015,38.122,54.451,42.333,-10.82,30.609,100.0,73.625,75.938,55.813,57.063,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,74.813,73.438,55.938,56.781,0.0,100.0,72,70,1000,200,0.165,444.5,75.375,74.938,0.029,74.125,74.875,56.094,57.219,0.0,100.0,72,70,1000,200,0.149,423.75,75.813,75.25,0.038,75.438,75.063,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.0,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.771,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,520.0,302.0,525.5,530.0,522.5,-0.007,3.44,0.0,7.796,1.667,0.622,0.0,0.002,0.003,0.001
5082008,1521,1,1,3,1,100.0,30.382,100.0,100.0,40,1,1,1643.338,620.791,0.011,13.324,0,80,55,1.4,1407.75,1360.174,2402.152,1174.345,54.932,68.345,76.071,68.293,49.228,0.134,3.769,0.582,100.0,80.0,53.291,27.346,65.975,67.525,78.381,74.321,80.941,38.196,54.347,42.26,-10.82,31.141,100.0,73.625,75.938,55.688,57.063,0.0,0,72,70,1000,200,0.086,183.25,70.875,71.0,0.014,75.063,73.438,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,444.25,75.375,74.938,0.029,74.188,74.938,55.969,57.438,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.188,0.034,75.438,75.063,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.787,11.893,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,526.0,530.0,523.0,-0.007,3.353,0.0,7.515,1.643,0.621,0.0,0.002,0.002,0.001
5082008,1522,1,1,3,1,100.0,30.328,100.0,100.0,40,1,1,1650.366,621.962,0.011,13.398,0,80,55,1.4,1407.125,1341.539,2405.946,1173.548,54.932,68.451,76.281,68.399,49.228,0.115,3.848,0.568,100.0,80.0,53.207,27.318,66.092,67.632,78.381,74.321,80.941,38.196,54.347,42.333,-10.82,31.813,100.0,73.75,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.084,182.25,70.875,71.0,0.014,75.063,73.438,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,443.75,75.375,74.938,0.029,74.125,74.875,55.969,57.344,0.0,100.0,72,70,1000,200,0.148,422.25,75.563,75.188,0.035,75.438,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.105,356.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,520.0,302.0,524.0,530.0,522.5,-0.007,3.432,0.0,7.692,1.65,0.622,0.0,0.002,0.002,0.001
5082008,1523,1,1,3,1,100.0,30.008,100.0,100.0,40,1,1,1644.51,616.105,0.011,13.398,0,80,55,1.4,1408.0,1361.729,2413.544,1174.462,54.825,68.451,76.176,68.293,49.121,0.13,3.888,0.579,100.0,80.0,54.301,27.375,66.319,67.739,78.307,74.321,80.941,38.196,54.347,42.333,-10.82,32.188,100.0,73.938,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.085,182.625,70.875,71.063,0.014,75.063,73.375,55.844,56.688,0.0,100.0,72,70,1000,200,0.166,446.0,75.375,74.938,0.029,74.125,74.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.813,75.25,0.038,75.563,74.813,56.719,58.344,0,100.0,72,70,1000,200,0.107,356.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.777,11.885,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.0,520.0,302.0,525.0,530.0,522.5,-0.007,3.432,0.0,7.692,1.645,0.616,0.0,0.002,0.003,0.001
5082008,1524,1,1,3,1,100.0,30.15,100.0,100.0,40,1,1,1632.797,614.934,0.011,13.368,0,80,55,1.4,1406.25,1358.62,2407.844,1176.268,54.932,68.451,76.071,68.399,49.121,0.13,3.931,0.575,100.0,80.0,56.152,27.403,66.662,67.632,78.381,74.321,80.941,38.196,54.451,42.333,-10.82,34.313,100.0,73.875,76.125,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.625,70.875,71.063,0.014,75.063,73.375,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,444.5,75.25,74.938,0.029,74.188,74.875,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,418.75,75.5,75.25,0.04,75.438,74.875,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.25,75.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.889,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,520.0,302.25,524.5,530.0,522.5,-0.007,3.402,0.0,7.675,1.633,0.615,0.0,0.001,0.001,0.001
5082008,1525,1,1,3,1,100.0,29.831,100.0,100.0,40,1,1,1644.51,617.277,0.011,13.354,0,80,55,1.4,1403.25,1344.642,2409.743,1177.571,54.825,68.557,76.387,68.505,49.228,0.13,3.949,0.582,100.0,80.0,51.159,27.459,66.507,67.847,78.233,74.321,80.793,38.122,54.451,42.333,-10.82,30.359,100.0,73.75,76.063,55.688,56.969,0.0,0,72,70,1000,200,0.086,182.75,70.875,71.0,0.014,75.063,73.438,55.844,56.5,0.0,100.0,72,70,1000,200,0.165,443.25,75.25,74.938,0.029,74.188,74.938,55.969,57.344,0.0,100.0,72,70,1000,200,0.149,421.75,75.563,75.25,0.035,75.438,74.938,56.469,58.344,0,100.0,72,70,1000,200,0.106,358.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.0,520.0,302.0,526.5,530.0,522.5,-0.007,3.444,0.0,7.805,1.645,0.617,0.0,0.001,0.002,0.001
5082008,1526,1,1,3,1,100.0,30.179,100.0,100.0,40,1,1,1617.57,621.962,0.011,13.383,0,80,55,1.4,1405.75,1346.194,2415.446,1179.076,55.04,68.451,76.071,68.399,49.335,0.122,4.075,0.557,100.0,80.0,55.563,27.431,66.65,67.847,78.233,74.215,80.793,38.196,54.451,42.333,-10.82,33.281,100.0,73.875,76.063,55.688,57.063,0.0,0,72,70,1000,200,0.086,183.25,71.0,71.0,0.014,75.063,73.5,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,443.75,75.25,74.938,0.029,74.188,74.938,55.969,57.344,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,75.25,0.038,75.313,74.938,56.469,58.344,0,100.0,72,70,1000,200,0.105,354.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.5,520.0,302.0,525.0,530.5,522.5,-0.007,3.406,0.0,7.684,1.618,0.622,0.0,0.001,0.002,0.001
5082008,1527,1,1,3,1,100.0,29.889,100.0,100.0,40,1,1,1635.139,620.791,0.011,13.398,0,80,55,1.4,1406.25,1352.404,2419.251,1178.837,54.932,68.451,76.071,68.399,49.335,0.13,3.956,0.571,100.0,80.0,55.03,27.487,66.559,67.847,78.307,74.215,80.867,38.269,54.451,42.406,-10.82,33.438,100.0,73.875,76.125,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.125,70.875,71.0,0.014,75.125,73.625,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,444.5,75.25,74.938,0.029,74.125,74.938,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.25,0.034,75.438,75.0,56.469,58.344,0,100.0,72,70,1000,200,0.105,354.5,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.881,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.0,302.25,526.0,530.0,522.5,-0.007,3.425,0.0,7.692,1.635,0.621,0.0,0.001,0.002,0.001
5082008,1528,1,1,3,1,100.0,29.747,100.0,100.0,40,1,1,1649.195,619.619,0.011,13.383,0,80,55,1.4,1403.625,1361.729,2409.743,1179.889,54.932,68.345,76.071,68.399,49.121,0.13,3.88,0.582,100.0,80.0,49.953,27.515,66.449,67.525,78.233,74.215,80.793,38.269,54.451,42.406,-10.82,29.609,100.0,73.875,76.125,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.875,70.875,71.0,0.014,75.063,73.625,55.844,56.5,0.0,100.0,72,70,1000,200,0.166,445.75,75.25,74.938,0.028,74.125,74.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,422.5,75.563,75.25,0.033,75.313,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.106,356.75,75.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.0,520.5,302.0,525.5,530.0,522.5,-0.007,3.421,0.0,7.684,1.649,0.62,0.0,0.001,0.002,0.001
5082008,1529,1,1,3,1,100.0,29.643,100.0,100.0,40,1,1,1619.912,613.763,0.011,13.427,0,80,55,1.4,1410.625,1355.511,2405.946,1177.643,54.932,68.345,76.071,68.293,49.228,0.134,3.888,0.582,100.0,80.0,50.683,27.431,66.397,67.525,78.233,74.215,80.793,38.269,54.347,42.406,-10.82,30.0,100.0,73.938,76.188,55.688,56.969,0.0,0,72,70,1000,200,0.086,183.5,70.875,71.063,0.014,75.125,73.625,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,444.5,75.375,74.938,0.029,74.125,74.813,55.656,57.219,0.0,100.0,72,70,1000,200,0.148,421.75,75.813,75.25,0.031,75.313,74.938,56.469,58.344,0,100.0,72,70,1000,200,0.106,357.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.5,302.0,528.0,530.0,522.5,-0.007,3.455,0.0,7.709,1.62,0.614,0.0,0.002,0.003,0.001
5082008,1530,1,1,3,1,100.0,29.295,100.0,100.0,40,1,1,1655.051,621.962,0.011,13.354,0,80,55,1.4,1410.625,1364.84,2404.048,1176.683,54.825,68.345,76.176,68.293,49.228,0.115,3.927,0.568,100.0,80.0,52.758,27.318,66.546,67.31,78.159,74.215,80.793,38.196,54.347,42.406,-10.82,31.5,100.0,73.875,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.75,70.875,71.0,0.014,75.188,73.75,55.75,56.5,0.0,100.0,72,70,1000,200,0.166,445.25,75.25,74.938,0.029,74.125,74.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.25,0.035,75.313,74.813,56.469,58.344,0,100.0,72,70,1000,200,0.106,357.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.0,302.0,526.0,530.0,522.5,-0.007,3.481,0.0,7.803,1.655,0.622,0.0,0.001,0.002,0.001
5082008,1531,1,1,3,1,100.0,29.397,100.0,100.0,40,1,1,1657.394,626.647,0.011,13.354,0,80,55,1.4,1406.75,1350.851,2413.544,1173.85,54.932,68.239,76.176,68.188,49.228,0.134,4.043,0.553,100.0,80.0,50.57,27.346,66.468,67.417,78.159,74.215,80.793,38.269,54.451,42.406,-10.82,29.828,100.0,73.938,76.0,55.5,56.906,0.0,0,72,70,1000,200,0.085,183.125,70.875,71.063,0.014,75.188,73.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,445.5,75.25,74.938,0.028,74.125,74.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.25,0.036,75.313,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.105,356.25,76.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,527.5,520.0,302.0,527.5,530.0,522.5,-0.007,3.414,0.0,7.667,1.657,0.627,0.0,0.001,0.002,0.001
5082008,1532,1,1,3,1,100.0,29.264,100.0,100.0,40,1,1,1644.51,623.133,0.011,13.514,0,80,55,1.4,1410.375,1341.539,2407.844,1176.809,54.932,68.239,76.281,68.188,49.228,0.137,3.819,0.557,100.0,80.0,49.785,27.206,66.319,67.202,78.159,74.215,80.719,38.269,54.347,42.406,-10.82,29.719,100.0,73.875,76.063,55.688,56.906,0.0,0,72,70,1000,200,0.085,183.5,70.875,71.0,0.014,75.188,73.875,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.75,75.25,74.938,0.029,74.125,74.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.25,0.039,75.25,75.0,56.469,58.125,0,100.0,72,70,1000,200,0.105,355.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.92,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.0,520.0,302.25,526.5,530.0,522.5,-0.007,3.477,0.0,7.759,1.645,0.623,0.0,0.001,0.002,0.001
5082008,1533,1,1,3,1,100.0,29.102,100.0,100.0,40,1,1,1635.139,617.277,0.011,13.441,0,80,55,1.4,1405.125,1341.539,2394.574,1168.57,54.825,68.239,76.281,68.293,49.121,0.134,3.841,0.557,100.0,80.0,57.133,27.122,66.74,67.525,78.085,74.108,80.719,38.269,54.347,42.406,-10.82,34.906,100.0,73.938,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.085,182.375,71.0,71.063,0.014,75.313,73.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.5,75.25,74.938,0.029,74.125,74.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.146,419.25,75.563,75.375,0.036,75.313,74.938,56.469,58.344,0,100.0,72,70,1000,200,0.106,355.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.0,302.0,527.0,530.0,522.5,-0.007,3.458,0.0,7.717,1.635,0.617,0.0,0.001,0.001,0.001
5082008,1534,1,1,3,1,100.0,28.714,100.0,100.0,40,1,1,1629.283,616.105,0.011,13.398,0,80,55,1.4,1403.75,1353.957,2400.256,1174.761,54.825,68.345,76.176,68.293,49.228,0.107,4.075,0.549,100.0,80.0,55.871,27.375,66.701,67.739,78.085,74.215,80.793,38.342,54.451,42.479,-10.82,33.688,100.0,73.875,76.188,55.5,56.906,0.0,0,72,70,1000,200,0.086,182.875,70.813,71.0,0.014,75.188,73.875,55.844,56.5,0.0,100.0,72,70,1000,200,0.167,445.25,75.25,74.938,0.029,74.125,74.813,55.875,57.219,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.25,0.037,75.438,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.106,356.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.5,520.5,302.25,527.5,530.5,522.5,-0.008,3.441,0.0,7.692,1.629,0.616,0.0,0.001,0.002,0.001
5082008,1535,1,1,3,1,100.0,28.581,100.0,100.0,40,1,1,1635.139,614.934,0.011,13.339,0,80,55,1.4,1406.0,1355.511,2404.048,1168.071,54.932,68.239,76.176,68.293,49.335,0.115,4.035,0.575,100.0,80.0,53.74,27.403,66.662,67.525,78.159,74.321,80.793,38.342,54.556,42.551,-10.82,32.531,100.0,73.875,76.25,55.688,56.906,0.0,0,72,70,1000,200,0.085,182.5,70.875,71.063,0.014,75.188,73.875,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.75,75.25,74.938,0.029,74.125,74.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.147,421.5,75.563,75.25,0.038,75.313,74.75,56.469,58.125,0,100.0,72,70,1000,200,0.106,355.5,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.904,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,527.0,530.5,522.5,-0.008,3.463,0.0,7.792,1.635,0.615,0.0,0.001,0.002,0.001
5082008,1536,1,1,3,1,100.0,28.743,100.0,100.0,40,1,1,1631.625,619.619,0.011,13.456,0,80,55,1.4,1406.125,1343.09,2402.152,1177.767,54.932,68.451,76.281,68.399,49.335,0.118,3.852,0.579,100.0,80.0,53.88,27.543,66.598,67.632,78.085,74.108,80.719,38.342,54.451,42.479,-10.82,31.969,100.0,73.75,76.125,55.5,56.906,0.0,0,72,70,1000,200,0.085,183.0,71.0,71.063,0.014,75.188,73.938,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.0,75.25,74.938,0.028,74.125,74.688,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,422.5,75.563,75.25,0.034,75.313,74.75,56.469,58.125,0,100.0,72,70,1000,200,0.107,358.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,527.0,530.5,522.5,-0.007,3.456,0.0,7.725,1.632,0.62,0.0,0.001,0.002,0.001
5082008,1537,1,1,3,1,100.0,28.565,100.0,100.0,40,1,1,1635.139,617.277,0.011,13.324,0,80,55,1.4,1409.0,1352.404,2404.048,1179.226,54.932,68.133,76.176,68.188,49.228,0.13,3.841,0.571,100.0,80.0,49.701,27.431,65.885,67.202,78.011,74.215,80.645,38.342,54.347,42.479,-10.82,29.547,100.0,73.75,76.125,55.688,56.906,0.0,0,72,70,1000,200,0.086,183.5,70.875,71.0,0.014,75.188,73.938,55.75,56.5,0.0,100.0,72,70,1000,200,0.164,443.5,75.25,74.938,0.029,74.125,74.75,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,421.75,75.563,75.375,0.034,75.313,74.813,56.469,58.125,0,100.0,72,70,1000,200,0.106,355.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.785,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,529.0,530.5,522.5,-0.008,3.444,0.0,7.65,1.635,0.617,0.0,0.001,0.001,0.001
5082008,1538,1,1,3,1,100.0,28.212,100.0,100.0,40,1,1,1643.338,619.619,0.011,13.412,0,80,55,1.4,1406.125,1349.298,2407.844,1171.809,54.825,68.026,76.071,68.082,49.228,0.115,3.97,0.568,100.0,80.0,51.103,27.29,65.755,66.773,78.011,74.215,80.645,38.342,54.242,42.406,-10.82,31.094,100.0,73.875,76.188,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.625,70.875,71.063,0.014,75.188,73.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.25,75.25,74.938,0.029,74.0,74.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,420.5,75.563,75.25,0.038,75.313,74.875,56.469,58.125,0,100.0,72,70,1000,200,0.107,357.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.788,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,528.0,520.0,302.0,527.5,530.5,522.5,-0.008,3.428,0.0,7.564,1.643,0.62,0.0,0.001,0.002,0.001
5082008,1539,1,1,3,1,100.0,27.814,100.0,100.0,40,1,1,1622.255,617.277,0.011,13.398,0,80,55,1.4,1406.625,1336.888,2405.946,1177.239,54.932,67.92,76.071,67.977,49.228,0.126,3.884,0.575,100.0,80.0,51.243,27.318,65.755,66.88,78.011,74.108,80.719,38.342,54.138,42.406,-10.82,30.313,100.0,73.938,76.25,55.5,56.906,0.0,0,72,70,1000,200,0.086,183.0,70.875,71.063,0.014,75.188,73.625,55.75,56.5,0.0,100.0,72,70,1000,200,0.166,445.25,75.25,74.938,0.028,74.0,74.625,55.875,57.125,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.25,0.04,75.25,75.063,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.78,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,528.0,520.5,302.0,528.0,530.5,522.5,-0.008,3.447,0.0,7.556,1.622,0.617,0.0,0.001,0.002,0.001
5082008,1540,1,1,3,1,100.0,28.084,100.0,100.0,40,1,1,1649.195,624.305,0.011,13.398,0,80,55,1.4,1410.375,1358.62,2415.446,1186.611,54.825,67.708,75.966,67.871,49.228,0.134,4.035,0.586,100.0,80.0,50.122,27.234,65.347,66.665,77.937,74.215,80.645,38.489,54.138,42.479,-10.82,30.234,100.0,73.938,76.188,55.5,56.969,0.0,0,72,70,1000,200,0.086,183.375,71.0,71.063,0.014,75.125,73.5,55.75,56.5,0.0,100.0,72,70,1000,200,0.166,444.5,75.25,74.938,0.029,74.0,74.563,55.875,57.219,0.0,100.0,72,70,1000,200,0.15,424.25,75.563,75.25,0.03,75.313,75.0,56.469,58.125,0,100.0,72,70,1000,200,0.107,357.5,76.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.78,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,528.5,520.0,302.0,527.5,530.5,522.5,-0.008,3.416,0.0,7.419,1.649,0.624,0.0,0.001,0.001,0.0
5082008,1541,1,1,3,1,100.0,27.696,100.0,100.0,40,1,1,1618.741,632.504,0.011,13.398,0,80,55,1.4,1411.25,1346.194,2465.187,1171.778,54.717,67.496,76.071,67.66,49.121,0.099,3.927,0.542,100.0,80.0,50.066,27.178,65.159,66.128,77.937,74.108,80.571,38.415,54.138,42.406,-10.82,30.063,100.0,73.875,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.084,182.0,70.875,71.0,0.014,75.125,73.438,55.75,56.5,0.0,100.0,72,70,1000,200,0.166,446.0,75.25,74.938,0.029,73.875,74.563,55.656,57.219,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.25,0.038,75.313,74.938,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.907,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.5,520.5,302.0,527.5,530.5,522.5,-0.008,3.401,0.0,7.421,1.619,0.633,0.0,0.001,0.002,0.001
5082008,1542,1,1,3,1,100.0,27.465,100.0,100.0,40,1,1,1646.852,640.703,0.011,13.441,0,80,55,1.4,1403.0,1353.957,2472.89,1173.483,54.717,67.39,75.966,67.448,49.014,0.103,4.006,0.549,100.0,80.0,51.664,27.15,65.276,65.913,77.937,74.108,80.571,38.415,54.033,42.406,-10.82,31.391,100.0,73.938,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.084,181.375,70.875,71.063,0.014,75.125,73.438,55.75,56.406,0.0,100.0,72,70,1000,200,0.167,446.75,75.25,75.0,0.028,73.688,74.5,55.656,57.125,0.0,100.0,72,70,1000,200,0.15,423.75,75.563,75.25,0.035,75.25,75.0,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,528.5,520.5,302.25,529.5,530.5,522.0,-0.008,3.435,0.0,7.444,1.647,0.641,0.0,0.001,0.002,0.001
5082008,1543,1,1,3,1,100.0,26.894,100.0,100.0,40,1,1,1639.824,644.217,0.011,13.485,0,80,55,1.4,1408.5,1352.404,2476.748,1170.107,54.717,67.39,75.861,67.554,49.014,0.099,3.92,0.531,100.0,80.0,49.701,27.15,65.36,65.913,77.864,74.108,80.571,38.342,53.929,42.333,-10.82,30.156,100.0,73.938,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.083,180.25,70.875,71.0,0.014,75.125,73.438,55.625,56.406,0.0,100.0,72,70,1000,200,0.167,447.0,75.25,74.938,0.029,73.875,74.438,55.656,57.125,0.0,100.0,72,70,1000,200,0.149,422.75,75.563,75.25,0.038,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.106,355.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,528.5,520.5,302.25,528.0,530.0,522.0,-0.008,3.453,0.0,7.469,1.64,0.644,0.0,0.001,0.002,0.001
5082008,1544,1,1,3,1,100.0,26.316,100.0,100.0,40,1,1,1655.051,643.045,0.011,13.514,0,80,55,1.4,1403.625,1349.298,2463.262,1174.646,54.717,67.178,75.861,67.237,49.121,0.115,4.032,0.553,100.0,80.0,54.693,27.15,65.489,66.128,77.864,74.108,80.571,38.342,53.929,42.333,-10.82,33.844,100.0,74.125,76.063,55.406,56.75,0.0,0,72,70,1000,200,0.084,181.25,70.875,71.063,0.014,75.063,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.166,445.75,75.25,74.938,0.029,73.875,74.375,55.625,57.125,0.0,100.0,72,70,1000,200,0.149,422.25,75.563,75.25,0.037,75.25,75.063,56.375,58.0,0,100.0,72,70,1000,200,0.107,358.25,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.91,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.0,529.5,529.5,522.0,-0.008,3.46,0.0,7.485,1.655,0.643,0.0,0.001,0.002,0.001
5082008,1545,1,1,3,1,100.0,26.213,100.0,100.0,40,1,1,1629.283,644.217,0.011,13.354,0,80,55,1.4,1404.75,1346.194,2469.037,1166.305,54.717,67.496,75.966,67.343,49.014,0.092,3.988,0.531,100.0,80.0,54.974,27.318,66.001,66.558,77.79,74.108,80.498,38.342,53.929,42.333,-10.82,33.281,100.0,74.125,76.188,55.406,56.75,0.0,0,72,70,1000,200,0.083,180.75,71.0,71.063,0.014,75.125,73.438,55.625,56.406,0.0,100.0,72,70,1000,200,0.166,446.0,75.25,75.0,0.028,74.0,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,421.0,75.563,75.25,0.034,75.25,75.125,56.375,58.0,0,100.0,72,70,1000,200,0.104,353.0,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.25,530.0,529.5,522.0,-0.008,3.419,0.0,7.396,1.629,0.644,0.0,0.001,0.002,0.001
5082008,1546,1,1,3,1,100.0,25.799,100.0,100.0,40,1,1,1636.311,637.189,0.011,13.383,0,80,55,1.4,1399.75,1349.298,2461.34,1157.333,54.717,67.496,75.966,67.554,49.014,0.088,4.053,0.542,100.0,80.0,51.945,27.29,66.118,66.773,77.79,74.215,80.498,38.415,54.033,42.333,-10.82,32.063,100.0,74.125,76.188,55.406,56.75,0.0,0,72,70,1000,200,0.083,179.875,71.0,71.063,0.014,75.125,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.166,445.75,75.25,74.938,0.029,73.875,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.146,419.25,75.563,75.25,0.032,75.25,75.125,56.375,58.0,0,100.0,72,70,1000,200,0.104,352.75,76.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,528.5,520.5,302.25,529.0,529.5,522.0,-0.008,3.357,0.0,7.277,1.636,0.637,0.0,0.001,0.001,0.001
5082008,1547,1,1,3,1,100.0,25.25,100.0,100.0,40,1,1,1631.625,620.791,0.011,13.398,0,80,55,1.4,1407.25,1346.194,2396.467,1172.176,54.717,67.602,75.966,67.554,49.121,0.134,4.003,0.575,100.0,80.0,52.954,27.346,66.28,67.095,77.864,74.002,80.498,38.415,54.242,42.406,-10.82,32.75,100.0,74.125,76.25,55.406,56.75,0.0,0,72,70,1000,200,0.086,183.0,70.875,71.063,0.014,75.125,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.164,443.0,75.25,74.938,0.029,73.875,74.313,55.656,57.0,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,75.375,0.036,75.25,75.063,56.375,58.0,0,100.0,72,70,1000,200,0.106,356.75,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.79,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.25,530.5,529.5,522.0,-0.008,3.378,0.0,7.421,1.632,0.621,0.0,0.001,0.001,0.001
5082008,1548,1,1,3,1,100.0,24.892,100.0,100.0,40,1,1,1622.255,617.277,0.021,13.368,0,80,55,1.4,1408.375,1350.851,2400.256,1171.447,54.61,67.92,75.966,67.765,49.121,0.13,4.043,0.564,100.0,80.0,54.329,27.403,66.306,67.31,77.864,74.108,80.498,38.415,54.242,42.479,-10.82,33.375,100.0,73.938,76.375,55.406,56.906,0.0,0,72,70,1000,200,0.086,183.75,70.875,71.0,0.014,75.125,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.165,444.5,75.25,74.938,0.029,73.688,74.438,55.656,57.125,0.0,100.0,72,70,1000,200,0.15,422.5,75.563,75.25,0.036,75.25,75.0,56.375,58.0,0,100.0,72,70,1000,200,0.105,356.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.0,520.5,302.25,530.5,530.0,522.0,-0.015,3.433,0.0,7.539,1.622,0.617,0.0,0.001,0.002,0.001
5082008,1549,1,1,3,1,100.0,25.034,100.0,100.0,40,1,1,1617.57,619.619,0.011,13.412,0,80,55,1.4,1402.75,1350.851,2404.048,1177.68,54.717,67.814,75.861,67.765,49.121,0.099,4.01,0.571,100.0,80.0,54.525,27.487,66.267,67.202,77.864,74.108,80.498,38.415,54.347,42.479,-10.82,33.531,100.0,73.938,76.188,55.281,56.75,0.0,0,72,70,1000,200,0.085,182.875,70.875,71.063,0.014,75.063,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.165,445.0,75.188,74.938,0.029,73.875,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.149,422.25,75.563,75.188,0.04,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.106,356.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.774,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.5,520.5,302.0,531.0,530.0,522.0,-0.008,3.421,0.0,7.564,1.618,0.62,0.0,0.001,0.002,0.001
5082008,1550,1,1,3,1,100.0,24.483,100.0,100.0,40,1,1,1629.283,618.448,0.011,13.339,0,80,55,1.4,1401.875,1346.194,2398.361,1165.744,54.717,68.026,75.966,67.977,49.121,0.126,4.057,0.557,100.0,80.0,53.487,27.515,66.163,67.202,77.716,74.108,80.35,38.342,54.347,42.406,-10.82,32.938,100.0,73.938,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.085,182.625,71.0,71.063,0.014,75.063,73.375,55.75,56.406,0.0,100.0,72,70,1000,200,0.164,443.75,75.25,74.938,0.029,73.875,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,421.0,75.813,75.25,0.04,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.105,355.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.0,302.25,530.0,530.0,522.0,-0.008,3.387,0.0,7.523,1.629,0.618,0.0,0.001,0.003,0.001
5082008,1551,1,1,3,1,100.0,24.464,100.0,100.0,40,1,1,1621.083,621.962,0.011,13.398,0,80,55,1.4,1403.5,1349.298,2402.152,1170.776,54.825,67.92,75.756,67.871,49.335,0.122,3.97,0.568,100.0,80.0,53.403,27.627,66.014,67.202,77.79,74.002,80.424,38.415,54.242,42.406,-10.82,32.563,100.0,73.875,76.188,55.5,56.75,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.063,0.014,75.125,73.313,55.625,56.406,0.0,100.0,72,70,1000,200,0.164,443.5,75.25,74.938,0.029,73.688,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,421.25,75.563,75.375,0.037,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.106,356.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,528.0,520.5,302.25,531.0,530.0,522.5,-0.008,3.378,0.0,7.421,1.621,0.622,0.0,0.001,0.001,0.001
5082008,1552,1,1,3,1,100.0,24.027,100.0,100.0,40,1,1,1617.57,618.448,0.011,13.398,0,80,55,1.4,1403.75,1350.851,2405.946,1174.792,54.825,67.92,75.861,67.871,49.228,0.115,3.963,0.571,100.0,80.0,56.067,27.655,66.118,67.202,77.716,74.108,80.35,38.489,54.347,42.479,-10.82,34.469,100.0,73.938,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.084,182.375,71.0,71.063,0.014,75.125,73.313,55.625,56.313,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,74.688,0.029,73.875,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,423.5,75.563,75.375,0.031,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.104,355.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.768,11.906,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.5,302.25,531.5,530.0,522.5,-0.008,3.371,0.0,7.419,1.618,0.618,0.0,0.002,0.001,0.001
5082008,1553,1,1,3,1,100.0,24.277,100.0,100.0,40,1,1,1619.912,613.763,0.011,13.383,0,80,55,1.4,1403.75,1352.404,2407.844,1176.327,54.825,67.814,75.861,67.871,49.121,0.107,4.043,0.542,100.0,80.0,54.301,27.683,66.163,66.988,77.716,74.002,80.424,38.489,54.347,42.479,-10.82,33.531,100.0,74.125,76.125,55.5,56.75,0.0,0,72,70,1000,200,0.085,183.125,70.875,71.063,0.014,75.125,73.375,55.625,56.406,0.0,100.0,72,70,1000,200,0.165,443.75,75.188,74.938,0.029,73.625,74.25,55.656,57.125,0.0,100.0,72,70,1000,200,0.149,420.75,75.563,75.375,0.036,75.25,75.0,56.375,58.0,0,100.0,72,70,1000,200,0.105,354.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.775,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.5,520.5,302.25,531.5,530.0,522.5,-0.008,3.367,0.0,7.41,1.62,0.614,0.0,0.001,0.001,0.001
5082008,1554,1,1,3,1,100.0,23.595,100.0,100.0,40,1,1,1636.311,620.791,0.011,13.354,0,80,55,1.4,1403.0,1346.194,2411.643,1169.535,54.825,67.92,75.861,67.871,49.228,0.134,4.064,0.557,100.0,80.0,52.281,27.655,66.118,66.988,77.79,74.002,80.35,38.489,54.347,42.406,-10.82,31.797,100.0,73.938,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.086,183.0,71.0,71.063,0.014,75.125,73.375,55.75,56.5,0.0,100.0,72,70,1000,200,0.164,442.5,75.25,74.938,0.028,73.875,74.188,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,420.25,75.563,75.25,0.036,75.25,74.938,56.375,58.0,0,100.0,72,70,1000,200,0.106,356.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.798,11.932,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,527.5,520.0,302.0,531.0,530.0,522.0,-0.007,3.299,0.0,7.259,1.636,0.621,0.0,0.001,0.002,0.001
5082008,1555,1,1,3,1,100.0,23.432,100.0,100.0,40,1,1,1625.769,621.962,0.011,13.368,0,80,55,1.4,1406.875,1338.438,2398.361,1175.176,54.932,67.814,75.861,67.765,49.442,0.126,3.92,0.56,100.0,80.0,53.515,27.655,66.189,67.202,77.716,74.108,80.424,38.489,54.347,42.479,-10.82,33.0,100.0,73.938,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.063,0.014,75.188,73.313,55.75,56.406,0.0,100.0,72,70,1000,200,0.164,442.75,75.188,74.938,0.029,73.875,74.25,55.875,57.0,0.0,100.0,72,70,1000,200,0.148,419.25,75.563,75.25,0.036,75.25,74.875,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.813,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,528.0,520.0,302.25,531.0,530.0,522.0,-0.008,3.363,0.0,7.402,1.626,0.622,0.0,0.001,0.002,0.001
5082008,1556,1,1,3,1,100.0,23.535,100.0,100.0,40,1,1,1650.366,633.675,0.011,13.324,0,80,55,1.4,1399.25,1346.194,2409.743,1168.488,55.04,68.026,75.966,67.871,49.442,0.126,4.021,0.579,100.0,80.0,52.449,27.599,66.202,67.202,77.716,74.002,80.35,38.562,54.451,42.406,-10.82,32.438,100.0,73.938,76.25,55.688,56.906,0.0,0,72,70,1000,200,0.086,183.375,71.0,71.063,0.014,75.188,73.375,55.75,56.5,0.0,100.0,72,70,1000,200,0.165,444.5,75.25,74.938,0.029,73.875,74.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.148,421.5,75.563,75.25,0.037,75.313,74.813,56.375,58.0,0,100.0,72,70,1000,200,0.105,356.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,527.5,520.0,302.25,530.5,530.0,522.0,-0.008,3.223,0.0,7.107,1.65,0.634,0.0,0.001,0.002,0.001
5082008,1557,1,1,3,1,100.0,23.952,100.0,100.0,40,1,1,1614.056,612.592,0.021,13.441,0,80,55,1.4,1405.375,1343.09,2423.061,1172.019,54.932,67.92,75.861,68.082,49.335,0.137,3.934,0.553,100.0,80.0,53.347,27.599,66.053,67.202,77.716,74.108,80.35,38.489,54.556,42.479,-10.82,32.656,100.0,73.875,76.25,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.25,70.875,71.063,0.014,75.188,73.5,55.844,56.5,0.0,100.0,72,70,1000,200,0.164,442.5,75.25,74.938,0.029,73.688,74.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.148,419.5,75.813,75.25,0.034,75.438,74.688,56.375,58.125,0,100.0,72,70,1000,200,0.107,357.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.918,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.0,531.5,530.0,522.5,-0.015,3.338,0.0,7.442,1.614,0.613,0.0,0.001,0.003,0.001
5082008,1558,1,1,3,1,100.0,23.485,100.0,100.0,40,1,1,1597.657,628.99,0.011,13.383,0,80,55,1.4,1402.25,1338.438,2407.844,1168.887,54.932,68.133,76.071,68.082,49.442,0.122,3.938,0.579,100.0,80.0,53.375,27.599,66.014,67.31,77.716,74.002,80.35,38.562,54.765,42.406,-10.82,33.188,100.0,73.875,76.25,55.688,56.906,0.0,0,72,70,1000,200,0.084,182.0,70.875,71.063,0.014,75.313,73.563,55.844,56.5,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,74.938,0.028,73.875,74.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,421.25,75.563,75.375,0.04,75.313,74.813,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.925,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.5,302.25,531.0,530.0,522.5,-0.008,3.175,0.0,7.139,1.598,0.629,0.0,0.001,0.001,0.001
5082008,1559,1,1,3,1,100.0,23.7,100.0,100.0,40,1,1,1598.829,621.962,0.011,13.398,0,80,55,1.4,1401.875,1344.642,2402.152,1177.946,54.932,68.133,76.071,67.977,49.442,0.115,3.812,0.579,100.0,80.0,51.917,27.543,66.332,67.31,77.642,73.896,80.276,38.562,54.66,42.479,-10.82,31.938,100.0,73.75,76.313,55.688,56.969,0.0,0,72,70,1000,200,0.085,182.375,71.0,71.25,0.014,75.375,73.688,55.844,56.5,0.0,100.0,72,70,1000,200,0.165,443.25,75.25,74.938,0.028,73.688,74.438,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,419.0,75.563,75.375,0.034,75.313,74.875,56.375,58.125,0,100.0,72,70,1000,200,0.105,356.25,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.928,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.25,532.0,530.0,522.0,-0.008,3.26,0.0,7.283,1.599,0.622,-0.001,0.001,0.001,0.0
