DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1600,1,1,3,1,100.0,24.156,100.0,100.0,40,1,1,1625.769,618.448,0.011,13.427,0,80,55,1.4,1398.375,1344.642,2417.348,1166.487,55.148,68.133,75.966,68.188,49.549,0.13,4.064,0.557,100.0,80.0,53.627,27.599,66.876,67.739,77.568,73.896,80.276,38.489,54.66,42.479,-10.82,32.375,100.0,73.875,76.188,55.688,56.969,0.0,0,72,70,1000,200,0.084,182.0,71.0,71.063,0.014,75.375,73.688,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,443.0,75.25,74.938,0.028,73.875,74.5,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,419.75,75.563,75.25,0.038,75.25,74.938,56.469,58.125,0,100.0,72,70,1000,200,0.105,355.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.931,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.25,532.0,530.0,522.5,-0.008,3.313,0.0,7.435,1.626,0.618,0.0,0.001,0.002,0.002
5082008,1601,1,1,3,1,100.0,24.01,100.0,100.0,40,1,1,1624.598,626.647,0.011,13.427,0,80,55,1.4,1400.375,1352.404,2411.643,1165.607,55.148,68.345,76.071,68.293,49.657,0.118,3.985,0.571,100.0,80.0,52.73,27.683,67.369,68.062,77.568,73.896,80.276,38.635,54.869,42.551,-10.82,32.563,100.0,73.938,76.25,55.813,56.969,0.0,0,72,70,1000,200,0.085,182.75,71.0,71.063,0.014,75.625,73.938,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,445.0,75.25,74.938,0.029,73.875,74.375,56.094,57.219,0.0,100.0,72,70,1000,200,0.148,420.5,75.563,75.25,0.037,75.313,75.0,56.469,58.344,0,100.0,72,70,1000,200,0.106,357.75,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,528.0,520.0,302.25,532.0,530.0,522.5,-0.008,3.239,0.0,7.296,1.625,0.627,0.0,0.001,0.002,0.001
5082008,1602,1,1,3,1,100.0,24.351,100.0,100.0,40,1,1,1616.398,628.99,0.011,13.398,0,80,55,1.4,1400.875,1344.642,2409.743,1174.283,55.148,68.451,76.071,68.399,49.764,0.111,3.808,0.56,100.0,80.0,53.123,27.599,67.531,68.169,77.568,74.002,80.276,38.489,54.869,42.551,-10.82,32.469,100.0,73.875,76.313,55.813,56.969,0.0,0,72,70,1000,200,0.085,182.125,70.875,71.063,0.014,75.75,74.063,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,74.938,0.029,73.875,74.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,421.0,75.563,75.375,0.037,75.438,74.938,56.469,58.125,0,100.0,72,70,1000,200,0.106,355.75,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.926,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,528.0,520.0,302.25,531.5,530.0,522.0,-0.008,3.323,0.0,7.552,1.616,0.629,0.0,0.001,0.001,0.001
5082008,1603,1,1,3,1,100.0,24.503,100.0,100.0,40,1,1,1616.398,625.476,0.021,13.427,0,80,55,1.4,1403.0,1344.642,2419.251,1175.482,55.148,68.663,76.281,68.505,49.549,0.126,4.017,0.575,100.0,80.0,53.431,27.515,67.33,68.277,77.568,73.896,80.202,38.562,54.869,42.551,-10.82,32.469,100.0,73.875,76.375,55.813,56.969,0.0,0,72,70,1000,200,0.085,182.75,71.0,71.25,0.014,75.75,74.188,55.844,56.688,0.0,100.0,72,70,1000,200,0.165,444.25,75.25,74.938,0.029,73.875,74.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,420.75,75.563,75.375,0.034,75.313,74.938,56.469,58.125,0,100.0,72,70,1000,200,0.106,357.5,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,527.5,520.0,302.25,532.0,530.0,522.5,-0.015,3.284,0.0,7.433,1.616,0.625,-0.001,0.001,0.001,0.002
5082008,1604,1,1,3,1,100.0,24.9,100.0,100.0,40,1,1,1624.598,621.962,0.011,13.368,0,80,55,1.4,1402.75,1346.194,2400.256,1174.798,55.255,68.875,76.281,68.716,49.764,0.145,4.017,0.56,100.0,80.0,51.832,27.571,67.129,68.599,77.568,74.002,80.276,38.635,55.078,42.624,-10.82,31.547,100.0,73.938,76.375,55.813,56.969,0.0,0,72,70,1000,200,0.084,182.375,71.0,71.063,0.014,75.813,74.188,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,442.25,75.25,74.938,0.029,73.875,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.375,0.034,75.313,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.104,354.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.839,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,528.0,520.0,302.25,530.5,530.0,522.5,-0.008,3.243,0.0,7.4,1.625,0.622,0.0,0.001,0.001,0.001
5082008,1605,1,1,3,1,100.0,25.072,100.0,100.0,40,1,1,1595.315,619.619,0.011,13.427,0,80,55,1.4,1400.5,1338.438,2409.743,1169.045,55.255,68.981,76.281,68.822,49.657,0.122,3.942,0.575,100.0,80.0,54.805,27.543,67.019,68.491,77.494,73.896,80.202,38.562,54.974,42.551,-10.82,32.625,100.0,73.875,76.313,55.906,57.063,0.0,0,72,70,1000,200,0.084,181.5,70.875,71.063,0.014,75.938,74.313,55.938,56.688,0.0,100.0,72,70,1000,200,0.163,443.0,75.25,74.938,0.029,73.875,74.375,56.094,57.594,0.0,100.0,72,70,1000,200,0.147,421.0,75.563,75.375,0.042,75.313,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.105,356.0,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.821,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,527.5,520.5,302.25,531.0,530.0,522.5,-0.008,3.263,0.0,7.433,1.595,0.62,0.0,0.001,0.001,0.002
5082008,1606,1,1,3,1,100.0,25.047,100.0,100.0,40,1,1,1608.199,621.962,0.011,13.529,0,80,55,1.4,1403.75,1339.988,2423.061,1169.108,55.148,68.875,76.387,68.822,49.657,0.107,3.942,0.568,100.0,80.0,51.72,27.487,66.701,68.277,77.642,73.896,80.276,38.708,54.974,42.697,-10.82,30.531,100.0,73.938,76.313,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.125,70.875,71.25,0.014,75.938,74.313,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,442.25,75.25,74.938,0.028,74.0,74.438,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,419.25,75.563,75.25,0.034,75.438,74.938,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,528.0,520.0,302.0,530.5,530.0,522.5,-0.008,3.318,0.0,7.489,1.608,0.622,-0.001,0.001,0.002,0.001
5082008,1607,1,1,3,1,100.0,25.238,100.0,100.0,40,1,1,1607.028,626.647,0.011,13.471,0,80,55,1.4,1402.0,1341.539,2407.844,1173.499,55.148,68.769,76.387,68.716,49.657,0.111,3.927,0.571,100.0,80.0,50.542,27.431,66.546,67.954,77.568,73.896,80.202,38.635,54.869,42.624,-10.82,29.672,100.0,73.875,76.313,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.25,71.0,71.063,0.014,75.938,74.438,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,443.0,75.25,75.0,0.029,73.875,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,420.25,75.563,75.25,0.034,75.438,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.25,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,528.0,520.0,302.25,531.5,530.0,522.5,-0.008,3.31,0.0,7.457,1.607,0.627,0.0,0.001,0.002,0.002
5082008,1608,1,1,3,1,100.0,25.439,100.0,100.0,40,1,1,1643.338,624.305,0.021,13.427,0,80,55,1.4,1405.75,1360.174,2411.643,1173.71,55.148,68.663,76.176,68.61,49.549,0.141,3.92,0.568,100.0,80.0,54.861,27.29,66.85,67.847,77.494,73.896,80.128,38.635,54.869,42.624,-10.82,32.688,100.0,73.875,76.25,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.25,0.014,75.938,74.75,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,442.75,75.188,74.938,0.028,73.875,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,420.5,75.563,75.375,0.038,75.438,75.063,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.5,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.833,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.0,530.5,530.0,522.5,-0.015,3.299,0.0,7.432,1.643,0.624,-0.001,0.001,0.001,0.002
5082008,1609,1,1,3,1,100.0,25.659,100.0,100.0,40,1,1,1628.111,625.476,0.011,13.544,0,80,55,1.4,1400.125,1353.957,2419.251,1169.354,55.148,68.769,76.281,68.716,49.657,0.13,3.945,0.564,100.0,80.0,53.964,27.487,67.44,68.062,77.494,73.79,80.128,38.635,54.869,42.697,-10.82,32.469,100.0,73.938,76.188,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.5,70.875,71.063,0.014,76.0,74.813,56.125,56.781,0.0,100.0,72,70,1000,200,0.165,444.0,75.25,74.938,0.029,74.0,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,420.75,75.563,75.375,0.033,75.438,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.105,353.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.0,530.5,530.0,522.5,-0.008,3.389,0.0,7.634,1.628,0.625,0.0,0.001,0.001,0.002
5082008,1610,1,1,3,1,100.0,25.88,100.0,100.0,40,1,1,1596.486,621.962,0.021,13.471,0,80,55,1.4,1405.375,1353.957,2413.544,1174.175,55.148,68.875,76.281,68.716,49.549,0.126,3.981,0.56,100.0,80.0,51.636,27.431,67.771,68.062,77.494,73.896,80.054,38.708,54.765,42.697,-10.82,31.25,100.0,74.125,76.25,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.875,71.0,71.063,0.014,76.188,74.75,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,444.0,75.188,74.938,0.029,74.0,74.625,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,421.0,75.563,75.375,0.035,75.438,75.0,56.719,58.344,0,100.0,72,70,1000,200,0.105,356.25,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.961,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.25,530.0,530.0,522.5,-0.015,3.347,0.0,7.457,1.596,0.622,0.0,0.001,0.001,0.002
5082008,1611,1,1,3,1,100.0,26.346,100.0,100.0,40,1,1,1602.343,625.476,0.011,13.485,0,80,55,1.4,1405.625,1349.298,2421.156,1173.563,55.255,68.769,76.492,68.716,49.764,0.111,3.978,0.56,100.0,80.0,49.617,27.346,67.356,67.954,77.42,73.79,80.054,38.708,54.869,42.843,-10.82,29.016,100.0,74.125,76.125,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.063,0.014,76.313,74.813,56.125,56.781,0.0,100.0,72,70,1000,200,0.164,441.25,75.25,74.938,0.028,74.0,74.625,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,419.75,75.813,75.438,0.034,75.438,75.063,56.719,58.344,0,100.0,72,70,1000,200,0.105,354.25,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,527.5,520.0,302.25,531.5,530.0,522.5,-0.008,3.45,0.0,7.738,1.602,0.625,0.0,0.001,0.002,0.001
5082008,1612,1,1,3,1,100.0,26.35,100.0,100.0,40,1,1,1622.255,624.305,0.011,13.456,0,80,55,1.4,1399.125,1339.988,2413.544,1173.298,55.148,68.451,76.281,68.61,49.549,0.13,4.003,0.564,100.0,80.0,50.262,27.206,67.116,67.739,77.42,73.79,80.128,38.782,54.765,42.697,-10.82,29.953,100.0,74.188,76.25,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.625,71.0,71.063,0.014,76.313,74.813,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,442.25,75.25,74.938,0.029,73.875,74.625,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.25,75.563,75.375,0.033,75.438,75.125,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.25,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.836,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,527.5,520.0,302.0,531.5,530.0,522.5,-0.008,3.296,0.0,7.31,1.622,0.624,0.0,0.001,0.001,0.002
5082008,1613,1,1,3,1,100.0,26.767,100.0,100.0,40,1,1,1602.343,632.504,0.011,13.485,0,80,55,1.4,1396.875,1343.09,2411.643,1172.728,55.255,68.769,76.492,68.61,49.657,0.122,3.848,0.575,100.0,80.0,51.187,27.094,67.233,68.062,77.42,73.896,80.054,38.782,54.869,42.77,-10.82,30.609,100.0,74.125,76.375,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.25,71.0,71.063,0.014,76.188,74.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,442.5,75.25,74.938,0.029,74.0,74.625,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,419.75,75.563,75.375,0.038,75.438,75.188,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,527.5,520.0,302.25,531.0,530.0,522.5,-0.008,3.343,0.0,7.462,1.602,0.633,0.0,0.001,0.001,0.001
5082008,1614,1,1,3,1,100.0,26.771,100.0,100.0,40,1,1,1636.311,624.305,0.011,13.514,0,80,55,1.4,1399.5,1352.404,2411.643,1164.59,55.148,68.663,76.492,68.61,49.549,0.137,3.87,0.579,100.0,80.0,49.785,27.038,66.889,67.954,77.494,73.79,80.128,38.855,54.869,42.77,-10.82,29.719,100.0,74.125,76.375,55.906,57.156,0.0,0,72,70,1000,200,0.084,181.5,71.0,71.25,0.014,76.313,75.063,56.125,56.938,0.0,100.0,72,70,1000,200,0.164,442.25,75.25,75.0,0.029,73.875,74.563,56.094,57.438,0.0,100.0,72,70,1000,200,0.148,420.25,75.563,75.375,0.034,75.438,75.25,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.0,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.25,531.0,530.0,522.5,-0.008,3.304,0.0,7.341,1.636,0.624,-0.001,0.001,0.001,0.0
5082008,1615,1,1,3,1,100.0,26.962,100.0,100.0,40,1,1,1605.857,619.619,0.011,13.456,0,80,55,1.4,1396.875,1341.539,2411.643,1163.944,55.148,68.557,76.492,68.505,49.549,0.107,3.988,0.557,100.0,80.0,49.841,26.926,66.85,67.847,77.346,73.896,80.054,38.708,54.869,42.77,-10.82,29.828,100.0,73.938,76.375,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.375,71.0,71.25,0.014,76.313,75.0,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,443.5,75.25,74.938,0.028,74.0,74.625,56.094,57.438,0.0,100.0,72,70,1000,200,0.148,421.0,75.563,75.375,0.034,75.313,75.25,56.813,58.438,0,100.0,72,70,1000,200,0.105,355.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.0,532.5,530.0,522.5,-0.009,3.382,0.0,7.585,1.606,0.62,-0.001,0.001,0.001,0.001
5082008,1616,1,1,3,1,100.0,27.163,100.0,100.0,40,1,1,1609.37,621.962,0.011,13.471,0,80,55,1.4,1396.875,1353.957,2407.844,1164.897,55.255,68.769,76.492,68.716,49.549,0.13,3.902,0.579,100.0,80.0,51.804,26.926,67.077,67.954,77.272,73.79,79.981,38.782,54.765,42.77,-10.82,31.172,100.0,74.125,76.188,55.906,57.063,0.0,0,72,70,1000,200,0.084,182.0,71.0,71.063,0.014,76.438,75.0,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,442.75,75.25,74.938,0.029,74.0,74.563,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,421.25,75.563,75.438,0.035,75.438,75.125,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.5,76.0,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.25,531.5,530.0,522.5,-0.009,3.361,0.0,7.455,1.609,0.622,0.0,0.001,0.001,0.001
5082008,1617,1,1,3,1,100.0,27.649,100.0,100.0,40,1,1,1603.514,647.731,0.011,13.5,0,80,55,1.4,1402.25,1360.174,2453.656,1171.598,55.255,68.557,76.387,68.505,49.657,0.115,3.898,0.582,100.0,80.0,51.243,26.898,66.812,67.954,77.272,73.896,80.054,38.782,54.974,42.843,-10.82,30.688,100.0,74.188,76.125,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.0,71.0,71.25,0.014,76.438,75.125,56.125,56.781,0.0,100.0,72,70,1000,200,0.165,444.25,75.25,74.938,0.029,73.875,74.563,56.094,57.344,0.0,100.0,72,70,1000,200,0.149,423.0,75.563,75.375,0.034,75.438,75.063,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.0,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,528.0,520.0,302.0,533.5,530.0,522.5,-0.009,3.386,0.0,7.607,1.604,0.648,-0.001,0.001,0.001,0.0
5082008,1618,1,1,3,1,100.0,27.663,100.0,100.0,40,1,1,1619.912,633.675,0.011,13.5,0,80,55,1.4,1399.125,1353.957,2436.42,1169.689,55.148,68.663,76.597,68.61,49.657,0.122,4.079,0.579,100.0,80.0,51.524,26.786,66.701,67.739,77.272,73.79,80.054,38.855,54.869,42.843,-10.82,31.516,100.0,74.125,76.25,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.375,71.0,71.25,0.014,76.313,75.188,56.125,56.938,0.0,100.0,72,70,1000,200,0.166,444.5,75.25,74.938,0.029,74.0,74.563,56.094,57.438,0.0,100.0,72,70,1000,200,0.149,422.0,75.563,75.438,0.035,75.438,75.063,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.5,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,528.0,520.0,302.25,531.5,530.0,522.5,-0.009,3.362,0.0,7.47,1.62,0.634,-0.001,0.001,0.001,0.0
5082008,1619,1,1,3,1,100.0,28.09,100.0,100.0,40,1,1,1607.028,626.647,0.011,13.471,0,80,55,1.4,1398.75,1339.988,2405.946,1166.418,55.255,68.663,76.597,68.61,49.657,0.115,4.032,0.575,100.0,80.0,53.375,26.87,66.837,68.062,77.272,73.79,79.981,38.855,54.974,42.916,-10.82,32.688,100.0,74.125,76.125,55.906,57.063,0.0,0,72,70,1000,200,0.084,182.25,71.0,71.25,0.014,76.563,75.25,56.125,56.781,0.0,100.0,72,70,1000,200,0.164,443.5,75.25,75.0,0.029,73.875,74.563,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,421.5,75.563,75.375,0.034,75.438,75.0,56.813,58.438,0,100.0,72,70,1000,200,0.104,354.5,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,528.0,520.0,302.25,532.0,530.0,522.5,-0.009,3.394,0.0,7.591,1.607,0.627,-0.001,0.001,0.001,0.002
5082008,1620,1,1,3,1,100.0,28.114,100.0,100.0,40,1,1,1625.769,614.934,0.011,13.5,0,80,55,1.4,1403.25,1347.746,2398.361,1165.907,55.148,68.769,76.597,68.716,49.764,0.122,3.988,0.56,100.0,80.0,54.946,26.982,66.889,68.277,77.272,73.79,79.981,38.782,54.869,42.843,-10.82,33.188,100.0,74.125,76.063,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.75,71.0,71.25,0.014,76.563,75.188,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,442.5,75.25,74.938,0.029,74.0,74.563,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.375,0.035,75.438,75.125,56.813,58.438,0,100.0,72,70,1000,200,0.105,355.5,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,527.5,520.0,302.25,531.0,530.0,522.5,-0.009,3.408,0.0,7.607,1.626,0.615,-0.001,0.001,0.001,0.0
5082008,1621,1,1,3,1,100.0,28.639,100.0,100.0,40,1,1,1615.227,625.476,0.011,13.456,0,80,55,1.4,1399.875,1352.404,2413.544,1163.47,55.255,68.663,76.597,68.61,49.657,0.13,4.068,0.571,100.0,80.0,53.431,27.066,66.727,68.062,77.198,73.79,79.981,38.782,54.974,42.843,-10.82,32.438,100.0,74.125,76.313,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.25,0.014,76.813,75.313,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,74.938,0.029,74.0,74.563,56.188,57.438,0.0,100.0,72,70,1000,200,0.148,421.25,75.563,75.375,0.038,75.438,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.106,357.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,527.5,520.0,302.0,531.5,530.0,522.5,-0.009,3.375,0.0,7.583,1.615,0.625,-0.001,0.001,0.001,0.001
5082008,1622,1,1,3,1,100.0,29.193,100.0,100.0,40,1,1,1614.056,611.42,0.011,13.514,0,80,55,1.4,1399.875,1353.957,2404.048,1176.278,55.363,68.769,76.492,68.716,49.764,0.107,4.05,0.568,100.0,80.0,51.664,27.178,66.824,68.169,77.124,73.79,79.907,38.928,54.974,42.916,-10.82,30.781,100.0,74.188,76.375,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.75,71.0,71.063,0.014,76.625,75.438,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,74.938,0.029,73.875,74.563,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,421.25,75.563,75.375,0.035,75.438,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.105,356.25,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,527.5,520.0,302.25,533.0,530.0,522.5,-0.009,3.359,0.0,7.478,1.614,0.611,0.0,0.001,0.001,0.002
5082008,1623,1,1,3,1,100.0,29.296,100.0,100.0,40,1,1,1624.598,627.818,0.011,13.441,0,80,55,1.4,1400.75,1332.239,2405.946,1171.903,55.255,68.663,76.702,68.716,49.657,0.126,3.837,0.56,100.0,80.0,49.757,27.066,66.876,67.525,77.124,73.79,79.907,38.928,54.974,42.916,-10.82,29.688,100.0,74.125,76.375,56.0,57.156,0.0,0,72,70,1000,200,0.084,181.625,71.0,71.25,0.014,76.625,75.625,56.125,56.938,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,75.0,0.029,73.875,74.563,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.375,0.034,75.438,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.985,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,527.5,520.0,302.25,533.0,530.0,522.5,-0.009,3.341,0.0,7.438,1.625,0.628,-0.001,0.001,0.001,0.002
5082008,1624,1,1,3,1,100.0,29.634,100.0,100.0,40,1,1,1628.111,623.133,0.011,13.471,0,80,55,1.4,1402.75,1344.642,2415.446,1171.814,55.255,68.451,76.492,68.505,49.657,0.134,3.87,0.597,100.0,80.0,50.234,26.87,67.615,67.525,77.198,73.684,79.981,38.928,54.974,42.916,-10.82,30.422,100.0,74.188,76.375,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.25,0.014,76.813,75.625,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,75.0,0.028,74.0,74.5,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.375,0.038,75.438,75.563,56.813,58.438,0,100.0,72,70,1000,200,0.106,357.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.25,533.0,530.0,522.5,-0.009,3.348,0.0,7.454,1.628,0.623,-0.001,0.001,0.001,0.001
5082008,1625,1,1,3,1,100.0,30.192,100.0,100.0,40,1,1,1625.769,610.249,0.011,13.398,0,80,55,1.4,1403.0,1346.194,2415.446,1170.119,55.363,68.451,76.702,68.505,49.764,0.107,4.068,0.582,100.0,80.0,53.123,26.786,68.263,67.632,77.198,73.684,79.907,38.928,54.869,42.916,-10.82,32.0,100.0,74.125,76.5,55.906,57.156,0.0,0,72,70,1000,200,0.084,181.625,71.0,71.25,0.014,76.813,75.688,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,75.0,0.029,74.0,74.563,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,420.0,75.563,75.375,0.038,75.563,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.106,357.0,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,528.0,520.0,302.25,531.5,530.0,522.5,-0.008,3.352,0.0,7.414,1.626,0.61,-0.001,0.001,0.001,0.0
5082008,1626,1,1,3,1,100.0,30.01,100.0,100.0,40,1,1,1602.343,648.902,0.011,13.514,0,80,55,1.4,1403.5,1344.642,2451.738,1163.842,55.148,68.451,76.807,68.505,49.764,0.118,4.035,0.593,100.0,80.0,53.066,26.786,68.276,67.417,77.124,73.79,79.907,38.928,54.869,42.988,-10.82,32.406,100.0,73.875,76.438,55.906,57.156,0.0,0,72,70,1000,200,0.084,182.0,71.0,71.063,0.014,76.938,75.688,56.125,56.938,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,75.0,0.029,74.0,74.625,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.375,0.034,75.563,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.866,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.25,532.5,530.0,522.5,-0.009,3.442,0.0,7.613,1.602,0.649,0.0,0.001,0.001,0.001
5082008,1627,1,1,3,1,100.0,30.688,100.0,100.0,40,1,1,1591.801,627.818,0.011,13.398,0,80,55,1.4,1402.0,1339.988,2430.689,1167.55,55.148,68.557,76.702,68.505,49.657,0.118,3.891,0.579,100.0,80.0,53.151,26.926,68.127,67.632,77.05,73.79,79.833,39.002,54.869,42.988,-10.82,32.344,100.0,73.938,76.375,55.906,57.156,0.0,0,72,70,1000,200,0.084,181.5,71.0,71.25,0.014,76.938,75.813,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,442.0,75.25,75.0,0.029,74.0,74.563,56.188,57.344,0.0,100.0,72,70,1000,200,0.146,420.5,75.563,75.375,0.038,75.688,75.25,56.813,58.438,0,100.0,72,70,1000,200,0.105,355.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,528.0,520.0,302.25,532.0,530.0,522.5,-0.009,3.366,0.0,7.41,1.592,0.628,-0.001,0.001,0.001,0.001
5082008,1628,1,1,3,1,100.0,30.977,100.0,100.0,40,1,1,1612.885,617.277,0.021,13.544,0,80,55,1.4,1405.375,1341.539,2398.361,1165.131,55.148,68.557,76.597,68.505,49.549,0.126,4.006,0.568,100.0,80.0,52.87,26.926,67.985,67.954,77.05,73.79,79.833,38.928,54.869,42.988,-10.82,32.156,100.0,73.938,76.25,55.906,57.156,0.0,0,72,70,1000,200,0.084,182.125,71.0,71.063,0.014,77.0,75.875,56.125,56.938,0.0,100.0,72,70,1000,200,0.163,443.25,75.25,75.0,0.029,74.0,74.75,56.188,57.594,0.0,100.0,72,70,1000,200,0.148,421.5,75.563,75.375,0.038,75.563,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.105,356.0,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.0,532.5,530.0,522.5,-0.018,3.45,0.0,7.63,1.613,0.617,0.0,0.001,0.001,0.0
5082008,1629,1,1,3,1,100.0,31.103,100.0,100.0,40,1,1,1612.885,627.818,0.011,13.427,0,80,55,1.4,1401.25,1355.511,2419.251,1169.719,55.255,68.663,76.912,68.61,49.764,0.103,3.931,0.564,100.0,80.0,50.795,26.87,67.479,67.954,77.05,73.684,79.833,38.928,54.869,43.061,-10.82,30.328,100.0,73.938,76.5,55.906,57.156,0.0,0,72,70,1000,200,0.084,181.375,71.0,71.25,0.014,76.938,75.625,56.125,56.938,0.0,100.0,72,70,1000,200,0.164,442.75,75.25,75.0,0.029,74.0,74.688,56.188,57.438,0.0,100.0,72,70,1000,200,0.148,420.75,75.563,75.375,0.039,75.438,75.188,56.813,58.438,0,100.0,72,70,1000,200,0.106,357.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.856,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,531.5,530.0,522.5,-0.009,3.481,0.0,7.7,1.613,0.628,-0.001,0.001,0.001,0.001
5082008,1630,1,1,3,1,100.0,31.32,100.0,100.0,40,1,1,1609.37,626.647,0.011,13.5,0,80,55,1.4,1394.875,1339.988,2415.446,1169.767,55.255,68.557,76.912,68.505,49.657,0.118,3.873,0.575,100.0,80.0,52.982,26.702,67.369,67.847,77.124,73.684,79.833,39.002,54.66,43.061,-10.82,32.125,100.0,73.938,76.688,55.906,57.156,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.25,0.014,77.0,75.813,56.125,56.938,0.0,100.0,72,70,1000,200,0.162,440.75,75.25,75.0,0.028,74.0,74.563,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,420.25,75.563,75.375,0.034,75.438,75.188,56.813,58.438,0,100.0,72,70,1000,200,0.105,353.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.5,528.0,520.0,302.25,532.0,530.0,522.5,-0.009,3.5,0.0,7.603,1.609,0.627,-0.001,0.001,0.001,0.001
5082008,1631,1,1,3,1,100.0,31.55,100.0,100.0,40,1,1,1612.885,625.476,0.011,13.412,0,80,55,1.4,1397.5,1338.438,2411.643,1165.927,55.148,68.557,76.807,68.505,49.657,0.103,4.01,0.56,100.0,80.0,55.535,26.786,67.466,67.954,77.05,73.79,79.833,39.002,54.66,43.134,-10.82,34.375,100.0,73.938,76.813,55.906,57.063,0.0,0,72,70,1000,200,0.085,181.75,71.0,71.25,0.014,76.938,76.0,56.125,56.938,0.0,100.0,72,70,1000,200,0.164,440.75,75.25,75.0,0.029,74.0,74.5,56.188,57.438,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.375,0.042,75.438,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.106,356.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,528.0,520.0,302.25,533.0,530.0,522.5,-0.009,3.539,0.0,7.689,1.613,0.625,-0.001,0.001,0.001,0.001
5082008,1632,1,1,3,1,100.0,31.731,100.0,100.0,40,1,1,1604.685,621.962,0.011,13.471,0,80,55,1.4,1400.5,1332.239,2413.544,1163.556,55.255,68.663,76.702,68.61,49.657,0.126,3.916,0.59,100.0,80.0,55.478,26.954,67.641,68.277,76.976,73.79,79.833,39.002,54.66,43.134,-10.82,32.938,100.0,73.938,76.75,55.906,57.063,0.0,0,72,70,1000,200,0.084,181.75,71.0,71.063,0.014,77.0,76.0,55.938,56.938,0.0,100.0,72,70,1000,200,0.162,439.5,75.25,75.0,0.028,74.0,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,418.25,75.563,75.438,0.034,75.438,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.105,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.0,528.0,520.0,302.0,532.5,530.0,522.5,-0.01,3.555,0.0,7.723,1.605,0.622,0.0,0.001,0.001,0.001
5082008,1633,1,1,3,1,100.0,31.441,100.0,100.0,40,1,1,1614.056,619.619,0.011,13.485,0,80,55,1.4,1398.25,1346.194,2409.743,1162.093,55.04,68.875,76.912,68.716,49.442,0.111,3.916,0.564,100.0,80.0,54.609,27.038,67.719,68.277,77.05,73.684,79.759,39.002,54.66,43.207,-10.82,33.063,100.0,73.875,76.563,55.813,57.156,0.0,0,72,70,1000,200,0.085,182.125,71.063,71.25,0.014,77.0,75.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,441.5,75.25,75.0,0.029,73.875,74.438,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,419.0,75.563,75.375,0.031,75.438,75.375,56.813,58.531,0,100.0,72,70,1000,200,0.106,357.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,532.0,530.0,522.0,-0.009,3.621,0.0,7.868,1.614,0.62,0.0,0.001,0.001,0.001
5082008,1634,1,1,3,1,100.0,31.505,100.0,100.0,40,1,1,1608.199,661.786,0.011,13.558,0,80,55,1.4,1395.75,1350.851,2470.963,1165.555,55.04,68.875,76.807,68.822,49.442,0.107,3.952,0.582,100.0,80.0,51.832,27.038,67.259,68.384,77.05,73.79,79.759,39.002,54.556,43.207,-10.82,30.797,100.0,73.938,76.5,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.5,70.875,71.063,0.014,77.125,75.813,55.938,56.938,0.0,100.0,72,70,1000,200,0.165,442.5,75.25,75.0,0.029,74.0,74.563,56.094,57.344,0.0,100.0,72,70,1000,200,0.148,420.5,75.563,75.438,0.034,75.438,75.438,56.813,58.438,0,100.0,72,70,1000,200,0.106,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.989,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.0,532.5,530.0,522.0,-0.009,3.665,0.0,7.91,1.608,0.662,0.0,0.001,0.001,0.001
5082008,1635,1,1,3,1,100.0,31.578,100.0,100.0,40,1,1,1597.657,620.791,0.011,13.471,0,80,55,1.4,1398.5,1349.298,2421.156,1170.672,54.932,68.769,76.807,68.822,49.335,0.126,3.916,0.586,100.0,80.0,51.552,27.01,66.824,68.169,76.976,73.79,79.759,39.148,54.451,43.207,-10.82,30.563,100.0,73.938,76.5,55.906,57.063,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.25,0.014,77.125,76.0,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,441.25,75.25,75.0,0.028,73.875,74.5,56.094,57.438,0.0,100.0,72,70,1000,200,0.148,420.5,75.563,75.438,0.038,75.438,75.563,56.813,58.438,0,100.0,72,70,1000,200,0.106,356.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,532.5,530.0,522.0,-0.01,3.573,0.0,7.586,1.598,0.621,-0.001,0.001,0.001,0.002
5082008,1636,1,1,3,1,100.0,31.347,100.0,100.0,40,1,1,1598.829,626.647,0.011,13.529,0,80,55,1.4,1398.25,1343.09,2426.873,1169.991,55.04,68.557,76.807,68.716,49.442,0.111,3.895,0.542,100.0,80.0,51.776,26.898,66.397,67.954,76.976,73.684,79.759,39.075,54.451,43.207,-10.82,30.813,100.0,73.938,76.313,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.125,71.0,71.25,0.014,77.125,75.75,55.844,56.781,0.0,100.0,72,70,1000,200,0.164,443.0,75.25,75.0,0.029,73.875,74.625,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.035,75.438,75.5,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,532.5,530.0,522.0,-0.009,3.636,0.0,7.756,1.599,0.627,-0.001,0.001,0.001,0.001
5082008,1637,1,1,3,1,100.0,31.361,100.0,100.0,40,1,1,1642.167,621.962,0.011,13.441,0,80,55,1.4,1402.75,1341.539,2424.967,1166.61,55.04,68.663,76.807,68.716,49.335,0.134,3.927,0.557,100.0,80.0,49.953,26.898,66.28,67.632,76.902,73.684,79.685,39.148,54.451,43.207,-10.82,29.453,100.0,73.875,76.188,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.75,71.0,71.063,0.014,77.0,75.625,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,442.25,75.25,75.0,0.028,73.875,74.563,55.969,57.344,0.0,100.0,72,70,1000,200,0.148,420.75,75.563,75.375,0.038,75.438,75.375,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,528.0,520.0,302.25,533.5,530.0,522.0,-0.01,3.565,0.0,7.57,1.642,0.622,0.0,0.001,0.001,0.002
5082008,1638,1,1,3,1,100.0,31.562,100.0,100.0,40,1,1,1619.912,625.476,0.011,13.485,0,80,55,1.4,1398.25,1347.746,2426.873,1179.476,54.932,68.451,76.807,68.61,49.228,0.111,3.996,0.582,100.0,80.0,50.374,26.702,66.254,67.202,76.976,73.79,79.685,39.148,54.347,43.207,-10.82,29.5,100.0,73.938,76.25,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.875,71.063,71.25,0.014,77.0,75.625,55.844,56.781,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,75.0,0.029,73.875,74.563,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,421.25,75.563,75.438,0.034,75.438,75.375,56.719,58.438,0,100.0,72,70,1000,200,0.104,354.0,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,534.0,530.0,522.0,-0.009,3.601,0.0,7.594,1.62,0.625,0.0,0.001,0.001,0.002
5082008,1639,1,1,3,1,100.0,31.021,100.0,100.0,40,1,1,1628.111,624.305,0.011,13.471,0,80,55,1.4,1399.625,1349.298,2413.544,1167.125,54.825,68.345,76.597,68.399,49.228,0.145,3.992,0.571,100.0,80.0,50.739,26.758,66.468,67.202,76.976,73.79,79.685,39.221,54.347,43.207,-10.82,29.563,100.0,74.188,76.25,55.813,57.063,0.0,0,72,70,1000,200,0.085,182.625,71.063,71.25,0.014,76.938,75.75,55.844,56.781,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,75.0,0.029,73.875,74.5,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.033,75.313,75.313,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,535.5,530.0,522.0,-0.009,3.55,0.0,7.45,1.628,0.624,0.0,0.001,0.001,0.001
5082008,1640,1,1,3,1,100.0,30.933,100.0,100.0,40,1,1,1612.885,626.647,0.011,13.456,0,80,55,1.4,1403.625,1338.438,2424.967,1170.037,55.04,68.239,76.702,68.293,49.335,0.122,3.974,0.582,100.0,80.0,50.15,26.702,66.585,67.095,76.976,73.79,79.685,39.148,54.242,43.207,-10.82,29.969,100.0,73.938,76.25,55.688,56.969,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.25,0.014,76.813,75.813,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,441.75,75.25,75.0,0.029,73.875,74.563,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.036,75.313,75.438,56.719,58.344,0,100.0,72,70,1000,200,0.106,356.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.0,533.5,530.0,522.0,-0.009,3.619,0.0,7.578,1.613,0.627,-0.001,0.001,0.001,0.001
5082008,1641,1,1,3,1,100.0,31.056,100.0,100.0,40,1,1,1628.111,636.018,0.011,13.471,0,80,55,1.4,1402.25,1355.511,2430.689,1171.964,54.932,68.026,76.492,68.082,49.228,0.141,3.988,0.59,100.0,80.0,50.29,26.618,66.41,66.988,76.976,73.577,79.759,39.221,54.242,43.28,-10.82,29.922,100.0,74.125,76.25,55.5,56.969,0.0,0,72,70,1000,200,0.084,182.125,71.0,71.25,0.014,76.813,75.563,55.75,56.688,0.0,100.0,72,70,1000,200,0.164,442.75,75.25,75.0,0.028,73.875,74.625,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.038,75.313,75.25,56.469,58.344,0,100.0,72,70,1000,200,0.105,354.75,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,534.5,530.0,522.0,-0.009,3.64,0.0,7.586,1.628,0.636,-0.001,0.001,0.001,0.0
5082008,1642,1,1,3,1,100.0,30.943,100.0,100.0,40,1,1,1605.857,623.133,0.011,13.485,0,80,55,1.4,1393.5,1338.438,2421.156,1167.382,54.825,68.133,76.702,68.188,49.228,0.111,3.967,0.564,100.0,80.0,53.207,26.702,66.436,66.988,76.902,73.684,79.685,39.221,54.242,43.28,-10.82,32.063,100.0,74.188,76.125,55.688,56.969,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.25,0.014,76.813,75.5,55.844,56.688,0.0,100.0,72,70,1000,200,0.162,439.75,75.25,75.0,0.029,73.875,74.5,55.969,57.219,0.0,100.0,72,70,1000,200,0.146,418.0,75.563,75.438,0.041,75.438,75.313,56.469,58.344,0,100.0,72,70,1000,200,0.104,353.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,528.5,520.0,302.25,535.0,530.0,522.0,-0.01,3.644,0.0,7.594,1.606,0.623,0.0,0.001,0.001,0.001
5082008,1643,1,1,3,1,100.0,30.754,100.0,100.0,40,1,1,1625.769,624.305,0.011,13.5,0,80,55,1.4,1395.5,1355.511,2417.348,1166.55,54.932,68.026,76.387,67.977,49.228,0.134,4.039,0.568,100.0,80.0,53.88,26.786,66.254,67.095,76.902,73.684,79.685,39.221,54.347,43.28,-10.82,32.375,100.0,74.375,76.25,55.688,56.969,0.0,0,72,70,1000,200,0.085,182.0,71.063,71.375,0.014,76.625,75.375,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,441.25,75.25,75.0,0.028,73.875,74.625,55.969,57.344,0.0,100.0,72,70,1000,200,0.148,420.75,75.813,75.375,0.034,75.313,75.313,56.719,58.344,0,100.0,72,70,1000,200,0.104,351.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.872,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,529.0,520.0,302.25,534.5,530.0,522.0,-0.01,3.623,0.0,7.603,1.626,0.624,-0.001,0.001,0.002,0.001
5082008,1644,1,1,3,1,100.0,30.396,100.0,100.0,40,1,1,1640.996,619.619,0.011,13.441,0,80,55,1.4,1397.0,1350.851,2426.873,1171.942,54.825,68.026,76.597,68.082,49.228,0.126,3.949,0.549,100.0,80.0,52.786,26.842,66.215,67.202,76.902,73.577,79.685,39.221,54.242,43.28,-10.82,32.156,100.0,74.188,76.313,55.688,56.969,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.063,0.014,76.625,75.313,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,75.0,0.029,73.688,74.688,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,422.0,75.563,75.375,0.034,75.313,75.438,56.469,58.344,0,100.0,72,70,1000,200,0.102,350.25,76.0,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,535.5,530.0,522.0,-0.009,3.632,0.0,7.569,1.641,0.62,0.0,0.001,0.001,0.0
5082008,1645,1,1,3,1,100.0,30.469,100.0,100.0,40,1,1,1625.769,621.962,0.011,13.5,0,80,55,1.4,1388.25,1350.851,2426.873,1159.684,54.932,68.026,76.702,68.082,49.228,0.13,3.823,0.568,100.0,80.0,54.413,26.926,66.092,66.88,76.902,73.684,79.685,39.368,54.242,43.28,-10.82,33.125,100.0,74.375,76.375,55.688,56.906,0.0,0,72,70,1000,200,0.083,181.25,71.0,71.25,0.014,76.625,75.188,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,440.5,75.25,75.0,0.028,73.688,74.688,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,419.0,75.563,75.375,0.036,75.313,75.438,56.469,58.344,0,100.0,72,70,1000,200,0.101,347.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,534.5,530.0,522.0,-0.01,3.551,0.0,7.327,1.626,0.622,-0.001,0.001,0.001,0.001
5082008,1646,1,1,3,1,100.0,30.101,100.0,100.0,40,1,1,1625.769,611.42,0.011,13.558,0,80,55,1.4,1388.25,1350.851,2409.743,1177.196,54.825,67.92,76.492,67.871,49.121,0.134,3.736,0.571,100.0,80.0,55.058,27.094,65.872,66.665,76.902,73.684,79.611,39.221,54.138,43.207,-10.82,33.188,100.0,74.375,76.313,55.688,56.906,0.0,0,72,70,1000,200,0.084,182.375,71.063,71.375,0.014,76.625,75.063,55.844,56.5,0.0,100.0,72,70,1000,200,0.163,441.25,75.188,75.0,0.028,73.688,74.563,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,420.5,75.813,75.438,0.034,75.313,75.5,56.469,58.125,0,100.0,72,70,1000,200,0.102,349.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,12.002,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,528.5,520.0,302.0,535.5,530.0,522.0,-0.009,3.623,0.0,7.498,1.626,0.611,-0.001,0.001,0.002,0.001
5082008,1647,1,1,3,1,100.0,29.929,100.0,100.0,40,1,1,1596.486,627.818,0.011,13.485,0,80,55,1.4,1392.375,1349.298,2413.544,1172.178,54.825,67.814,76.492,67.765,49.121,0.107,4.05,0.579,100.0,80.0,50.262,27.066,65.651,66.558,76.828,73.577,79.537,39.295,54.242,43.207,-10.82,29.844,100.0,74.188,76.313,55.5,56.906,0.0,0,72,70,1000,200,0.084,182.5,71.063,71.25,0.014,76.625,75.063,55.75,56.5,0.0,100.0,72,70,1000,200,0.163,443.0,75.188,75.0,0.029,73.688,74.563,55.875,57.219,0.0,100.0,72,70,1000,200,0.148,422.5,75.563,75.375,0.037,75.313,75.375,56.469,58.344,0,100.0,72,70,1000,200,0.103,351.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.997,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.25,535.5,530.0,522.0,-0.009,3.529,0.0,7.319,1.596,0.628,0.0,0.001,0.001,0.001
5082008,1648,1,1,3,1,100.0,29.688,100.0,100.0,40,1,1,1618.741,632.504,0.011,13.529,0,80,55,1.4,1405.0,1335.338,2405.946,1159.735,54.825,67.708,76.492,67.765,49.228,0.126,3.949,0.604,100.0,80.0,50.094,26.954,65.626,66.343,76.902,73.577,79.685,39.295,54.138,43.207,-10.82,30.141,100.0,74.375,76.25,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.5,71.063,71.25,0.014,76.625,75.125,55.625,56.5,0.0,100.0,72,70,1000,200,0.162,441.0,75.25,75.0,0.029,73.688,74.563,55.656,57.219,0.0,100.0,72,70,1000,200,0.146,418.5,75.563,75.438,0.038,75.313,75.25,56.469,58.125,0,100.0,72,70,1000,200,0.104,352.0,76.125,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,528.5,520.0,302.25,535.0,530.0,522.0,-0.009,3.566,0.0,7.343,1.619,0.633,0.0,0.001,0.001,0.001
5082008,1649,1,1,3,1,100.0,29.202,100.0,100.0,40,1,1,1616.398,636.018,0.011,13.485,0,80,55,1.4,1395.625,1347.746,2409.743,1162.437,54.717,67.602,76.387,67.554,49.014,0.134,4.064,0.579,100.0,80.0,50.318,26.814,65.755,66.236,76.828,73.577,79.611,39.295,53.929,43.207,-10.82,30.953,100.0,74.188,76.375,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.5,71.0,71.25,0.014,76.813,75.063,55.75,56.5,0.0,100.0,72,70,1000,200,0.163,440.75,75.25,75.0,0.028,73.688,74.5,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,420.25,75.563,75.438,0.04,75.313,75.313,56.469,58.125,0,100.0,72,70,1000,200,0.106,356.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.5,520.0,302.25,534.5,530.0,522.0,-0.009,3.605,0.0,7.319,1.616,0.636,-0.001,0.001,0.001,0.001
5082008,1650,1,1,3,1,100.0,28.716,100.0,100.0,40,1,1,1610.542,630.161,0.011,13.529,0,80,55,1.4,1399.875,1350.851,2417.348,1162.604,54.61,67.602,76.492,67.66,49.121,0.13,4.021,0.593,100.0,80.0,51.804,26.814,66.053,66.343,76.828,73.577,79.537,39.295,53.929,43.134,-10.82,31.719,100.0,74.375,76.438,55.5,56.906,0.0,0,72,70,1000,200,0.085,182.375,71.0,71.25,0.014,76.938,75.125,55.625,56.5,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,75.0,0.029,73.688,74.438,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,421.0,75.563,75.438,0.034,75.313,75.188,56.375,58.125,0,100.0,72,70,1000,200,0.105,355.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,528.5,520.0,302.0,535.0,530.0,522.0,-0.009,3.549,0.0,7.206,1.611,0.63,-0.001,0.001,0.001,0.001
5082008,1651,1,1,3,1,100.0,28.671,100.0,100.0,40,1,1,1629.283,627.818,0.011,13.602,0,80,55,1.4,1396.125,1341.539,2404.048,1159.862,54.717,67.602,76.597,67.554,49.014,0.118,4.043,0.575,100.0,80.0,53.74,26.758,66.384,66.558,76.754,73.577,79.611,39.295,54.033,43.207,-10.82,32.906,100.0,74.188,76.563,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.875,71.063,71.25,0.014,76.813,75.25,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,441.5,75.25,75.0,0.029,73.688,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.037,75.438,75.375,56.375,58.125,0,100.0,72,70,1000,200,0.105,355.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.886,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,528.5,520.0,302.25,535.5,530.0,522.0,-0.01,3.61,0.0,7.382,1.629,0.628,0.0,0.001,0.001,0.001
5082008,1652,1,1,3,1,100.0,28.156,100.0,100.0,40,1,1,1632.797,631.332,0.011,13.5,0,80,55,1.4,1399.25,1341.539,2405.946,1160.08,54.61,67.708,76.492,67.554,49.014,0.111,4.064,0.582,100.0,80.0,51.103,26.73,66.598,66.558,76.828,73.684,79.537,39.295,54.033,43.207,-10.82,32.25,100.0,74.125,76.563,55.406,56.906,0.0,0,72,70,1000,200,0.084,182.0,71.0,71.063,0.014,76.813,75.25,55.625,56.5,0.0,100.0,72,70,1000,200,0.162,441.25,75.25,75.0,0.029,73.625,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.038,75.313,75.375,56.375,58.125,0,100.0,72,70,1000,200,0.104,352.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,528.5,520.0,302.25,535.0,530.0,522.0,-0.009,3.583,0.0,7.327,1.633,0.631,0.0,0.001,0.001,0.001
5082008,1653,1,1,3,1,100.0,27.866,100.0,100.0,40,1,1,1635.139,612.592,0.011,13.529,0,80,55,1.4,1399.375,1347.746,2421.156,1161.11,54.61,67.814,76.492,67.66,49.014,0.126,4.043,0.564,100.0,80.0,56.292,26.87,67.051,66.988,76.828,73.577,79.537,39.368,54.138,43.28,-10.82,34.438,100.0,74.188,76.5,55.406,56.75,0.0,0,72,70,1000,200,0.084,182.125,71.0,71.25,0.014,76.938,75.25,55.625,56.5,0.0,100.0,72,70,1000,200,0.163,441.75,75.25,75.0,0.028,73.875,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.146,419.5,75.563,75.438,0.037,75.438,75.375,56.375,58.0,0,100.0,72,70,1000,200,0.106,357.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,528.5,520.0,302.25,535.5,530.0,522.0,-0.009,3.583,0.0,7.343,1.635,0.613,-0.001,0.001,0.001,0.001
5082008,1654,1,1,3,1,100.0,27.851,100.0,100.0,40,1,1,1632.797,623.133,0.011,13.427,0,80,55,1.4,1395.75,1341.539,2405.946,1166.244,54.717,67.92,76.492,67.871,49.121,0.126,3.988,0.579,100.0,80.0,55.647,27.066,67.019,67.31,76.754,73.577,79.537,39.368,54.138,43.28,-10.82,34.75,100.0,74.188,76.438,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.25,71.063,71.25,0.014,76.813,75.188,55.625,56.5,0.0,100.0,72,70,1000,200,0.161,439.0,75.25,75.0,0.028,73.688,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,418.75,75.563,75.438,0.034,75.25,75.438,56.375,58.125,0,100.0,72,70,1000,200,0.105,354.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,534.5,530.0,522.0,-0.01,3.556,0.0,7.287,1.633,0.623,0.0,0.001,0.001,0.001
5082008,1655,1,1,3,1,100.0,27.6,100.0,100.0,40,1,1,1636.311,624.305,0.011,13.514,0,80,55,1.4,1399.5,1338.438,2419.251,1161.203,54.717,68.026,76.492,67.871,49.121,0.111,4.053,0.557,100.0,80.0,53.768,27.094,66.624,67.202,76.754,73.577,79.537,39.295,54.242,43.353,-10.82,32.688,100.0,74.188,76.438,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.875,71.063,71.25,0.014,76.813,75.188,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,440.25,75.25,75.0,0.028,73.625,74.313,55.875,57.0,0.0,100.0,72,70,1000,200,0.147,419.5,75.813,75.438,0.04,75.313,75.375,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.0,534.5,530.0,522.5,-0.01,3.669,0.0,7.608,1.636,0.624,0.0,0.001,0.002,0.001
5082008,1656,1,1,3,1,100.0,27.624,100.0,100.0,40,1,1,1619.912,639.531,0.011,13.529,0,80,55,1.4,1401.125,1350.851,2402.152,1164.468,54.825,67.92,76.492,67.977,49.228,0.122,3.942,0.557,100.0,80.0,54.216,27.178,66.423,67.202,76.754,73.684,79.464,39.368,54.242,43.353,-10.82,33.5,100.0,74.125,76.5,55.5,56.75,0.0,0,72,70,1000,200,0.085,182.25,71.0,71.25,0.014,76.625,75.063,55.75,56.5,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,75.0,0.028,73.625,74.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.5,0.03,75.25,75.25,56.375,58.125,0,100.0,72,70,1000,200,0.105,355.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.5,302.25,535.5,530.0,522.0,-0.01,3.625,0.0,7.48,1.62,0.64,-0.001,0.001,0.0,0.001
5082008,1657,1,1,3,1,100.0,27.227,100.0,100.0,40,1,1,1616.398,627.818,0.011,13.471,0,80,55,1.4,1401.125,1349.298,2421.156,1168.206,54.717,67.92,76.387,67.977,49.228,0.13,3.996,0.568,100.0,80.0,54.413,27.234,66.28,66.988,76.754,73.684,79.464,39.368,54.242,43.353,-10.82,33.875,100.0,74.125,76.625,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.5,71.0,71.25,0.014,76.625,74.938,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,441.25,75.25,75.0,0.029,73.625,74.313,55.656,57.219,0.0,100.0,72,70,1000,200,0.147,421.25,75.563,75.438,0.04,75.313,75.313,56.375,58.0,0,100.0,72,70,1000,200,0.105,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,529.0,520.0,302.25,536.0,530.5,522.0,-0.01,3.609,0.0,7.448,1.616,0.628,-0.001,0.001,0.001,0.001
5082008,1658,1,1,3,1,100.0,27.045,100.0,100.0,40,1,1,1636.311,625.476,0.011,13.485,0,80,55,1.4,1390.875,1347.746,2417.348,1163.886,54.717,67.92,76.387,67.871,49.014,0.13,4.014,0.582,100.0,80.0,51.3,27.234,66.053,66.665,76.68,73.577,79.464,39.295,54.242,43.28,-10.82,31.203,100.0,74.188,76.375,55.5,56.75,0.0,0,72,70,1000,200,0.084,181.875,71.063,71.25,0.014,76.625,74.813,55.75,56.5,0.0,100.0,72,70,1000,200,0.163,442.0,75.188,75.0,0.028,73.625,74.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.148,421.5,75.563,75.438,0.038,75.25,75.188,56.375,58.125,0,100.0,72,70,1000,200,0.105,354.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.0,302.25,535.5,530.5,522.0,-0.01,3.595,0.0,7.456,1.636,0.625,0.0,0.001,0.001,0.001
