DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1659,1,1,3,1,100.0,27.099,100.0,100.0,40,1,1,1623.426,625.476,0.011,13.5,0,80,55,1.4,1399.25,1343.09,2421.156,1163.438,54.825,67.814,76.387,67.871,49.228,0.141,4.068,0.568,100.0,80.0,54.076,27.15,65.865,66.665,76.606,73.684,79.39,39.295,54.138,43.28,-10.82,33.188,100.0,74.375,76.25,55.406,56.75,0.0,0,72,70,1000,200,0.084,181.375,71.0,71.25,0.014,76.563,74.875,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,440.75,75.25,75.125,0.029,73.5,74.438,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,420.0,75.563,75.438,0.034,75.25,75.25,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.0,302.25,535.0,530.0,522.0,-0.01,3.624,0.0,7.464,1.623,0.625,-0.001,0.001,0.001,0.001
5082008,1700,1,1,3,1,100.0,26.868,100.0,100.0,40,1,1,1605.857,625.476,0.011,13.412,0,80,55,1.4,1401.375,1338.438,2419.251,1168.354,54.825,67.708,76.387,67.765,49.228,0.111,4.05,0.568,100.0,80.0,55.282,27.234,66.027,66.558,76.606,73.577,79.39,39.368,54.138,43.353,-10.82,34.188,100.0,74.375,76.313,55.5,56.906,0.0,0,72,70,1000,200,0.084,182.125,71.0,71.25,0.014,76.563,74.938,55.75,56.406,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,75.0,0.029,73.625,74.375,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,421.25,75.563,75.438,0.04,75.313,75.125,56.375,58.125,0,100.0,72,70,1000,200,0.105,355.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.879,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.0,535.0,530.5,522.5,-0.01,3.619,0.0,7.415,1.606,0.625,-0.001,0.001,0.001,0.001
5082008,1701,1,1,3,1,100.0,26.46,100.0,100.0,40,1,1,1610.542,619.619,0.011,13.573,0,80,55,1.4,1399.5,1338.438,2407.844,1170.688,54.717,67.708,76.387,67.765,49.014,0.111,3.877,0.582,100.0,80.0,52.758,27.29,65.865,66.45,76.68,73.577,79.464,39.295,54.033,43.353,-10.82,31.781,100.0,74.188,76.375,55.406,56.75,0.0,0,72,70,1000,200,0.085,181.875,71.0,71.25,0.014,76.563,74.938,55.625,56.5,0.0,100.0,72,70,1000,200,0.162,442.0,75.375,75.125,0.029,73.625,74.375,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,420.75,75.563,75.438,0.038,75.313,75.188,56.375,58.0,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.91,12.034,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,528.5,520.0,302.25,536.0,530.0,522.5,-0.01,3.737,0.0,7.642,1.611,0.62,-0.001,0.001,0.001,0.002
5082008,1702,1,1,3,1,100.0,26.435,100.0,100.0,40,1,1,1631.625,634.846,0.011,13.456,0,80,55,1.4,1398.0,1346.194,2407.844,1167.692,54.825,67.496,76.176,67.554,49.121,0.13,4.107,0.564,100.0,80.0,53.375,27.234,65.813,66.45,76.68,73.577,79.464,39.368,54.033,43.353,-10.82,32.469,100.0,74.188,76.375,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.875,71.0,71.25,0.014,76.563,74.75,55.625,56.5,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,75.125,0.029,73.625,74.313,55.656,57.125,0.0,100.0,72,70,1000,200,0.148,422.25,75.813,75.438,0.032,75.313,75.375,56.375,58.0,0,100.0,72,70,1000,200,0.105,355.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,524.5,528.5,520.0,302.25,535.5,530.0,522.5,-0.01,3.656,0.0,7.439,1.632,0.635,-0.001,0.001,0.002,0.001
5082008,1703,1,1,3,1,100.0,25.939,100.0,100.0,40,1,1,1626.94,610.249,0.011,13.471,0,80,55,1.4,1403.25,1341.539,2413.544,1165.917,54.717,67.602,76.281,67.554,49.121,0.126,4.025,0.564,100.0,80.0,53.207,27.262,65.852,66.45,76.532,73.577,79.39,39.368,54.138,43.28,-10.82,32.656,100.0,74.438,76.313,55.5,56.75,0.0,0,72,70,1000,200,0.084,181.75,71.063,71.25,0.014,76.563,74.813,55.75,56.406,0.0,100.0,72,70,1000,200,0.163,442.75,75.25,75.0,0.029,73.5,74.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,421.0,75.563,75.438,0.034,75.438,75.438,56.375,58.125,0,100.0,72,70,1000,200,0.106,356.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.034,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,529.0,520.0,302.25,535.0,530.0,522.5,-0.011,3.568,0.0,7.311,1.627,0.61,0.0,0.001,0.001,0.001
5082008,1704,1,1,3,1,100.0,25.944,100.0,100.0,40,1,1,1639.824,618.448,0.011,13.471,0,80,55,1.4,1403.25,1357.065,2419.251,1167.671,54.825,67.496,76.281,67.554,49.228,0.126,3.988,0.579,100.0,80.0,53.627,27.206,65.963,66.558,76.68,73.684,79.464,39.295,53.929,43.28,-10.82,32.969,100.0,74.188,76.5,55.5,56.75,0.0,0,72,70,1000,200,0.085,182.5,71.063,71.25,0.014,76.563,74.813,55.75,56.406,0.0,100.0,72,70,1000,200,0.162,442.25,75.375,75.0,0.029,73.625,74.25,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.036,75.313,75.25,56.375,58.0,0,100.0,72,70,1000,200,0.105,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,524.5,528.5,520.0,302.25,536.5,530.0,522.0,-0.01,3.668,0.0,7.448,1.64,0.618,0.0,0.002,0.001,0.001
5082008,1705,1,1,3,1,100.0,25.442,100.0,100.0,40,1,1,1618.741,633.675,0.011,13.441,0,80,55,1.4,1401.125,1339.988,2430.689,1159.18,54.825,67.602,76.281,67.448,49.228,0.115,3.913,0.568,100.0,80.0,54.413,27.234,66.241,66.665,76.606,73.471,79.39,39.295,54.033,43.353,-10.82,33.438,100.0,74.188,76.5,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.125,71.0,71.375,0.014,76.563,74.875,55.625,56.5,0.0,100.0,72,70,1000,200,0.163,441.25,75.25,75.125,0.029,73.5,74.313,55.875,57.0,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.438,0.035,75.313,75.25,56.375,58.125,0,100.0,72,70,1000,200,0.105,355.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.922,12.048,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,524.0,529.0,520.0,302.0,534.5,530.0,522.0,-0.01,3.701,0.0,7.567,1.619,0.634,-0.001,0.001,0.001,0.001
5082008,1706,1,1,3,1,100.0,25.207,100.0,100.0,40,1,1,1596.486,614.934,0.011,13.485,0,80,55,1.4,1397.375,1344.642,2442.157,1156.881,54.717,67.708,76.281,67.66,49.121,0.111,4.061,0.575,100.0,80.0,55.45,27.318,66.611,66.88,76.606,73.471,79.39,39.441,54.138,43.353,-10.82,34.344,100.0,74.125,76.438,55.5,56.906,0.0,0,72,70,1000,200,0.084,181.25,71.063,71.25,0.014,76.625,74.875,55.625,56.5,0.0,100.0,72,70,1000,200,0.163,440.5,75.375,75.125,0.029,73.625,74.25,55.656,57.125,0.0,100.0,72,70,1000,200,0.147,420.75,75.813,75.438,0.037,75.313,75.25,56.375,58.0,0,100.0,72,70,1000,200,0.104,354.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.834,11.958,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,529.0,520.5,302.25,535.5,530.0,522.5,-0.01,3.589,0.0,7.319,1.596,0.615,0.0,0.001,0.002,0.001
5082008,1707,1,1,3,1,100.0,24.917,100.0,100.0,40,1,1,1616.398,619.619,0.011,13.412,0,80,55,1.4,1394.5,1338.438,2409.743,1162.836,54.717,67.814,76.492,67.765,49.121,0.115,4.014,0.571,100.0,80.0,53.487,27.318,66.598,66.988,76.532,73.684,79.39,39.368,54.347,43.353,-10.82,32.781,100.0,74.375,76.5,55.5,56.75,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.25,0.014,76.625,75.0,55.75,56.5,0.0,100.0,72,70,1000,200,0.162,440.5,75.375,75.125,0.029,73.625,74.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,420.25,75.563,75.438,0.036,75.313,75.188,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.5,302.25,534.5,530.5,522.5,-0.011,3.568,0.0,7.415,1.616,0.62,0.0,0.001,0.001,0.001
5082008,1708,1,1,3,1,100.0,25.157,100.0,100.0,40,1,1,1618.741,616.105,0.011,13.485,0,80,55,1.4,1396.375,1349.298,2423.061,1163.58,54.932,68.026,76.387,67.871,49.335,0.13,3.855,0.586,100.0,80.0,56.404,27.375,66.572,67.31,76.532,73.471,79.39,39.441,54.242,43.353,-10.82,34.531,100.0,74.188,76.5,55.5,56.906,0.0,0,72,70,1000,200,0.084,180.75,71.0,71.25,0.014,76.625,75.125,55.844,56.406,0.0,100.0,72,70,1000,200,0.163,440.5,75.375,75.0,0.029,73.5,74.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,419.5,75.813,75.438,0.037,75.313,75.25,56.375,58.0,0,100.0,72,70,1000,200,0.104,353.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.967,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.0,302.25,534.5,530.0,522.5,-0.01,3.564,0.0,7.319,1.619,0.616,-0.001,0.002,0.002,0.001
5082008,1709,1,1,3,1,100.0,25.009,100.0,100.0,40,1,1,1607.028,620.791,0.011,13.383,0,80,55,1.4,1399.75,1341.539,2415.446,1163.614,54.932,68.026,76.387,67.871,49.335,0.126,3.942,0.571,100.0,80.0,54.357,27.375,66.455,67.202,76.458,73.471,79.316,39.368,54.451,43.353,-10.82,33.344,100.0,74.375,76.438,55.5,56.906,0.0,0,72,70,1000,200,0.083,180.625,71.063,71.375,0.014,76.813,75.313,55.844,56.5,0.0,100.0,72,70,1000,200,0.163,441.5,75.375,75.125,0.027,73.625,74.188,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,419.25,75.563,75.438,0.034,75.25,75.313,56.375,58.0,0,100.0,72,70,1000,200,0.104,353.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.988,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.5,302.25,535.0,530.0,522.0,-0.011,3.536,0.0,7.399,1.607,0.621,-0.001,0.001,0.001,0.001
5082008,1710,1,1,3,1,100.0,24.912,100.0,100.0,40,1,1,1617.57,623.133,0.011,13.398,0,80,55,1.4,1395.5,1344.642,2413.544,1153.003,54.932,68.026,76.492,67.977,49.228,0.115,3.913,0.568,100.0,80.0,53.88,27.318,66.455,67.202,76.458,73.471,79.242,39.368,54.347,43.353,-10.82,33.063,100.0,74.188,76.438,55.688,56.906,0.0,0,72,70,1000,200,0.083,180.75,71.063,71.375,0.014,76.813,75.188,55.844,56.5,0.0,100.0,72,70,1000,200,0.163,441.75,75.25,75.125,0.028,73.625,74.25,55.875,57.125,0.0,100.0,72,70,1000,200,0.146,418.5,75.813,75.5,0.038,75.313,75.188,56.375,58.125,0,100.0,72,70,1000,200,0.105,354.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.002,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,529.0,520.0,302.0,535.0,530.0,522.0,-0.01,3.564,0.0,7.407,1.618,0.623,-0.001,0.001,0.002,0.001
5082008,1711,1,1,3,1,100.0,24.537,100.0,100.0,40,1,1,1618.741,621.962,0.011,13.427,0,80,55,1.4,1395.25,1343.09,2421.156,1168.084,54.932,68.026,76.387,67.871,49.335,0.118,3.942,0.575,100.0,80.0,56.292,27.403,66.572,67.202,76.532,73.471,79.316,39.368,54.451,43.425,-10.82,34.688,100.0,74.125,76.375,55.5,56.906,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.25,0.014,76.813,75.188,55.75,56.688,0.0,100.0,72,70,1000,200,0.162,441.0,75.25,75.125,0.028,73.625,74.313,55.875,57.219,0.0,100.0,72,70,1000,200,0.147,419.25,75.563,75.5,0.035,75.25,75.25,56.375,58.0,0,100.0,72,70,1000,200,0.106,356.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.858,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,529.0,520.0,302.25,535.0,530.0,522.0,-0.01,3.612,0.0,7.557,1.619,0.622,0.0,0.001,0.0,0.001
5082008,1712,1,1,3,1,100.0,24.685,100.0,100.0,40,1,1,1628.111,626.647,0.011,13.456,0,80,55,1.4,1397.875,1335.338,2426.873,1167.07,54.932,68.026,76.387,67.977,49.442,0.118,4.039,0.564,100.0,80.0,53.179,27.487,66.397,67.31,76.458,73.471,79.316,39.368,54.347,43.353,-10.82,32.281,100.0,74.125,76.5,55.688,56.969,0.0,0,72,70,1000,200,0.083,180.5,71.063,71.25,0.014,76.813,75.125,55.75,56.5,0.0,100.0,72,70,1000,200,0.163,440.75,75.375,75.125,0.029,73.688,74.313,55.875,57.219,0.0,100.0,72,70,1000,200,0.146,418.0,75.563,75.438,0.034,75.313,75.25,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,534.0,530.0,522.0,-0.011,3.58,0.0,7.439,1.628,0.627,0.0,0.001,0.001,0.001
5082008,1713,1,1,3,1,100.0,24.395,100.0,100.0,40,1,1,1615.227,646.559,0.011,13.441,0,80,55,1.4,1393.875,1343.09,2442.157,1161.959,54.825,67.92,76.387,67.871,49.335,0.122,3.981,0.56,100.0,80.0,53.179,27.29,66.293,67.095,76.458,73.471,79.242,39.368,54.347,43.353,-10.82,32.281,100.0,74.188,76.813,55.688,56.969,0.0,0,72,70,1000,200,0.083,181.375,71.063,71.375,0.014,76.813,75.125,55.75,56.688,0.0,100.0,72,70,1000,200,0.165,443.75,75.25,75.125,0.029,73.625,74.313,55.875,57.125,0.0,100.0,72,70,1000,200,0.147,420.0,75.563,75.438,0.034,75.313,75.438,56.375,58.125,0,100.0,72,70,1000,200,0.104,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,535.0,530.0,522.0,-0.01,3.576,0.0,7.431,1.615,0.647,-0.001,0.001,0.001,0.001
5082008,1714,1,1,3,1,100.0,24.528,100.0,100.0,40,1,1,1622.255,626.647,0.011,13.471,0,80,55,1.4,1395.0,1343.09,2426.873,1160.127,54.932,68.026,76.597,67.977,49.442,0.126,4.053,0.571,100.0,80.0,54.216,27.178,66.449,67.202,76.384,73.471,79.242,39.441,54.451,43.353,-10.82,33.0,100.0,73.938,77.125,55.688,56.969,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.25,0.014,76.813,75.125,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,442.0,75.375,75.125,0.029,73.625,74.313,55.875,57.219,0.0,100.0,72,70,1000,200,0.146,419.0,75.563,75.438,0.037,75.25,75.563,56.469,58.125,0,100.0,72,70,1000,200,0.104,353.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,528.0,520.5,302.25,535.5,530.0,522.0,-0.011,3.511,0.0,7.311,1.622,0.627,0.0,0.001,0.001,0.001
5082008,1715,1,1,3,1,100.0,24.738,100.0,100.0,40,1,1,1604.685,634.846,0.011,13.471,0,80,55,1.4,1395.5,1349.298,2436.42,1165.84,54.825,68.026,76.387,67.977,49.442,0.122,3.855,0.59,100.0,80.0,52.786,27.262,66.675,67.202,76.458,73.471,79.242,39.368,54.556,43.353,-10.82,32.281,100.0,73.938,77.0,55.5,56.969,0.0,0,72,70,1000,200,0.084,181.375,71.0,71.375,0.014,76.813,75.063,55.844,56.688,0.0,100.0,72,70,1000,200,0.162,441.0,75.375,75.125,0.029,73.625,74.313,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,420.0,75.563,75.438,0.034,75.25,75.563,56.469,58.125,0,100.0,72,70,1000,200,0.104,351.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,528.0,520.0,302.25,535.0,530.0,522.0,-0.01,3.534,0.0,7.448,1.605,0.635,-0.001,0.001,0.001,0.001
5082008,1716,1,1,3,1,100.0,24.468,100.0,100.0,40,1,1,1632.797,623.133,0.021,13.412,0,80,55,1.4,1393.875,1333.788,2411.643,1158.242,55.148,68.026,76.492,67.977,49.549,0.107,3.924,0.586,100.0,80.0,56.516,27.29,66.585,67.417,76.384,73.471,79.242,39.295,54.556,43.28,-10.82,35.094,100.0,73.938,76.688,55.688,56.906,0.0,0,72,70,1000,200,0.083,181.0,71.063,71.25,0.014,76.625,75.063,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,442.0,75.25,75.125,0.028,73.625,74.375,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,419.0,75.563,75.438,0.036,75.313,75.438,56.469,58.125,0,100.0,72,70,1000,200,0.104,353.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,529.0,520.0,302.25,534.0,530.0,522.0,-0.021,3.502,0.0,7.415,1.633,0.623,0.0,0.001,0.001,0.001
5082008,1717,1,1,3,1,100.0,24.738,100.0,100.0,40,1,1,1601.171,625.476,0.011,13.427,0,80,55,1.4,1395.5,1352.404,2413.544,1164.414,55.04,68.133,76.281,68.082,49.549,0.103,3.992,0.582,100.0,80.0,55.927,27.487,66.52,67.417,76.384,73.365,79.168,39.368,54.451,43.425,-10.82,33.969,100.0,73.938,76.688,55.813,56.969,0.0,0,72,70,1000,200,0.084,181.125,71.063,71.25,0.014,76.625,75.188,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,443.25,75.25,75.125,0.028,73.625,74.313,55.969,57.219,0.0,100.0,72,70,1000,200,0.147,420.5,75.563,75.438,0.034,75.25,75.375,56.469,58.125,0,100.0,72,70,1000,200,0.105,356.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,534.5,530.0,522.0,-0.01,3.612,0.0,7.557,1.601,0.625,0.0,0.001,0.001,0.001
5082008,1718,1,1,3,1,100.0,25.021,100.0,100.0,40,1,1,1615.227,623.133,0.011,13.368,0,80,55,1.4,1396.75,1338.438,2419.251,1162.521,55.148,68.026,76.281,67.977,49.549,0.13,3.859,0.575,100.0,80.0,56.46,27.543,66.494,67.31,76.384,73.471,79.242,39.368,54.556,43.425,-10.82,35.188,100.0,74.375,76.438,55.813,57.063,0.0,0,72,70,1000,200,0.083,180.5,71.063,71.375,0.014,76.813,75.063,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,442.5,75.375,75.125,0.029,73.5,74.375,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,418.75,75.563,75.438,0.034,75.313,75.313,56.469,58.125,0,100.0,72,70,1000,200,0.104,353.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,535.5,530.5,522.0,-0.011,3.571,0.0,7.524,1.615,0.623,-0.001,0.001,0.001,0.001
5082008,1719,1,1,3,1,100.0,24.835,100.0,100.0,40,1,1,1625.769,626.647,0.011,13.412,0,80,55,1.4,1393.5,1344.642,2411.643,1166.077,55.04,68.026,76.176,67.977,49.442,0.134,3.898,0.557,100.0,80.0,57.862,27.711,66.228,67.095,76.384,73.471,79.242,39.441,54.556,43.425,-10.82,35.688,100.0,74.188,76.188,55.813,56.969,0.0,0,72,70,1000,200,0.083,181.125,71.0,71.25,0.014,76.625,74.875,55.938,56.688,0.0,100.0,72,70,1000,200,0.163,442.25,75.375,75.125,0.028,73.625,74.375,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.438,0.033,75.313,75.313,56.469,58.125,0,100.0,72,70,1000,200,0.104,354.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.5,302.5,534.5,530.5,522.0,-0.011,3.535,0.0,7.413,1.626,0.627,-0.001,0.001,0.001,0.001
5082008,1720,1,1,3,1,100.0,24.899,100.0,100.0,40,1,1,1617.57,634.846,0.011,13.398,0,80,55,1.4,1393.875,1338.438,2430.689,1161.06,55.04,68.026,76.281,67.977,49.549,0.118,4.075,0.56,100.0,80.0,54.216,27.823,66.092,67.095,76.384,73.577,79.168,39.441,54.556,43.425,-10.82,32.719,100.0,74.188,76.438,55.813,56.969,0.0,0,72,70,1000,200,0.084,181.0,71.063,71.375,0.014,76.563,74.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,439.75,75.375,75.125,0.029,73.5,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,419.75,75.563,75.438,0.036,75.313,75.313,56.469,58.125,0,100.0,72,70,1000,200,0.103,351.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,529.0,520.0,302.25,535.0,530.5,522.0,-0.011,3.531,0.0,7.405,1.618,0.635,-0.001,0.001,0.001,0.001
5082008,1721,1,1,3,1,100.0,25.211,100.0,100.0,40,1,1,1635.139,624.305,0.011,13.398,0,80,55,1.4,1396.375,1352.404,2430.689,1169.147,55.148,67.814,76.281,67.977,49.549,0.134,3.949,0.575,100.0,80.0,53.403,27.711,66.267,66.88,76.384,73.365,79.168,39.441,54.556,43.353,-10.82,32.438,100.0,74.438,76.375,55.688,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,76.625,74.875,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,441.75,75.375,75.0,0.028,73.625,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,419.75,75.563,75.438,0.034,75.313,75.375,56.469,58.344,0,100.0,72,70,1000,200,0.104,354.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.978,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.0,535.5,530.0,522.0,-0.01,3.468,0.0,7.271,1.635,0.624,-0.001,0.002,0.001,0.001
5082008,1722,1,1,3,1,100.0,25.094,100.0,100.0,40,1,1,1631.625,617.277,0.011,13.427,0,80,55,1.4,1399.625,1343.09,2415.446,1163.769,55.04,67.814,76.281,67.871,49.549,0.134,4.061,0.571,100.0,80.0,54.188,27.599,66.585,66.88,76.31,73.365,79.168,39.514,54.451,43.425,-10.828,33.25,100.0,74.375,76.313,55.688,56.969,0.0,0,72,70,1000,200,0.084,181.5,71.0,71.25,0.014,76.938,75.125,55.844,56.688,0.0,100.0,72,70,1000,200,0.164,442.25,75.375,75.125,0.028,73.625,74.25,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,419.0,75.813,75.5,0.036,75.313,75.375,56.469,58.344,0,100.0,72,70,1000,200,0.105,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.978,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,535.5,530.0,522.0,-0.011,3.516,0.0,7.285,1.632,0.617,-0.001,0.001,0.002,0.001
5082008,1723,1,1,3,1,100.0,25.367,100.0,100.0,40,1,1,1616.398,645.388,0.011,13.441,0,80,55,1.4,1393.125,1335.338,2447.903,1167.43,55.148,67.92,76.281,67.871,49.442,0.099,3.992,0.59,100.0,80.0,57.862,27.683,66.915,67.095,76.31,73.471,79.168,39.441,54.556,43.425,-10.82,35.375,100.0,74.188,76.313,55.813,56.969,0.0,0,72,70,1000,200,0.084,180.875,71.0,71.375,0.014,76.938,75.25,55.844,56.688,0.0,100.0,72,70,1000,200,0.163,441.0,75.375,75.125,0.029,73.625,74.25,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,419.0,75.563,75.438,0.034,75.438,75.313,56.469,58.344,0,100.0,72,70,1000,200,0.105,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.5,302.25,535.0,530.0,522.0,-0.011,3.543,0.0,7.429,1.616,0.645,-0.001,0.001,0.001,0.001
5082008,1724,1,1,3,1,100.0,25.437,100.0,100.0,40,1,1,1624.598,617.277,0.011,13.427,0,80,55,1.4,1394.375,1346.194,2411.643,1158.918,55.148,68.133,76.492,67.977,49.442,0.126,3.956,0.568,100.0,80.0,57.498,27.739,67.006,67.417,76.31,73.471,79.168,39.514,54.451,43.425,-10.82,35.5,100.0,74.375,76.438,55.688,56.969,0.0,0,72,70,1000,200,0.084,181.875,71.063,71.375,0.014,77.0,75.375,55.938,56.688,0.0,100.0,72,70,1000,200,0.162,441.5,75.375,75.0,0.029,73.688,74.25,56.094,57.219,0.0,100.0,72,70,1000,200,0.146,418.25,75.813,75.438,0.034,75.313,75.25,56.469,58.344,0,100.0,72,70,1000,200,0.103,351.5,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,529.0,520.0,302.25,533.5,530.5,522.0,-0.011,3.516,0.0,7.285,1.625,0.617,-0.001,0.002,0.002,0.001
5082008,1725,1,1,3,1,100.0,25.328,100.0,100.0,40,1,1,1603.514,621.962,0.021,13.471,0,80,55,1.4,1392.875,1344.642,2402.152,1165.526,55.04,68.239,76.597,68.188,49.442,0.099,4.043,0.56,100.0,80.0,56.881,27.851,66.967,67.417,76.31,73.365,79.168,39.514,54.556,43.425,-10.82,34.688,100.0,74.188,76.438,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.625,71.063,71.375,0.014,77.125,75.438,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.0,75.375,75.125,0.029,73.625,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.148,420.75,75.813,75.438,0.031,75.313,75.25,56.719,58.344,0,100.0,72,70,1000,200,0.103,352.25,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.867,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,535.0,530.0,522.0,-0.02,3.503,0.0,7.309,1.604,0.622,-0.001,0.001,0.002,0.001
5082008,1726,1,1,3,1,100.0,25.42,100.0,100.0,40,1,1,1626.94,626.647,0.021,13.412,0,80,55,1.4,1396.25,1343.09,2404.048,1161.287,55.04,68.345,76.597,68.293,49.549,0.134,3.952,0.564,100.0,80.0,56.152,27.823,66.837,67.632,76.236,73.365,79.168,39.514,54.556,43.498,-10.82,34.188,100.0,74.188,76.563,55.813,57.063,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.375,0.014,77.25,75.563,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,441.5,75.25,75.125,0.029,73.5,74.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.5,75.563,75.438,0.027,75.313,75.313,56.469,58.344,0,100.0,72,70,1000,200,0.104,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,520.0,302.25,535.0,530.0,522.0,-0.021,3.552,0.0,7.413,1.627,0.627,-0.001,0.001,0.0,0.001
5082008,1727,1,1,3,1,100.0,25.553,100.0,100.0,40,1,1,1619.912,639.531,0.011,13.471,0,80,55,1.4,1397.375,1333.788,2447.903,1161.51,55.04,68.239,76.597,68.188,49.549,0.115,3.992,0.579,100.0,80.0,55.254,27.879,66.786,67.632,76.236,73.471,79.094,39.441,54.66,43.425,-10.828,33.719,100.0,74.188,76.688,55.813,57.063,0.0,0,72,70,1000,200,0.083,180.875,71.0,71.25,0.014,77.25,75.688,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.75,75.375,75.125,0.028,73.5,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,418.0,75.563,75.438,0.034,75.438,75.375,56.719,58.344,0,100.0,72,70,1000,200,0.104,351.75,76.125,75.688,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,520.0,302.25,533.0,530.0,522.0,-0.011,3.526,0.0,7.446,1.62,0.64,-0.001,0.001,0.001,0.002
5082008,1728,1,1,3,1,100.0,26.117,100.0,100.0,40,1,1,1609.37,618.448,0.011,13.471,0,80,55,1.4,1394.625,1336.888,2411.643,1156.137,55.255,68.345,76.702,68.293,49.549,0.103,4.035,0.571,100.0,80.0,54.301,27.767,66.812,67.632,76.236,73.365,79.168,39.441,54.66,43.498,-10.82,33.156,100.0,74.125,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,77.438,75.875,55.938,56.688,0.0,100.0,72,70,1000,200,0.162,440.25,75.375,75.125,0.029,73.625,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.147,419.0,75.813,75.438,0.038,75.313,75.438,56.719,58.344,0,100.0,72,70,1000,200,0.104,354.75,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.5,520.0,302.25,534.5,530.0,522.0,-0.011,3.591,0.0,7.582,1.609,0.618,-0.001,0.001,0.002,0.001
5082008,1729,1,1,3,1,100.0,25.994,100.0,100.0,40,1,1,1619.912,626.647,0.011,13.485,0,80,55,1.4,1394.875,1343.09,2415.446,1158.469,55.148,68.451,76.702,68.293,49.549,0.111,4.064,0.56,100.0,80.0,56.937,27.767,66.85,67.847,76.236,73.471,79.168,39.514,54.66,43.498,-10.82,34.25,100.0,74.188,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.083,181.0,71.063,71.375,0.014,77.438,75.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,441.25,75.375,75.125,0.029,73.625,74.313,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,418.25,75.563,75.438,0.034,75.438,75.375,56.719,58.344,0,100.0,72,70,1000,200,0.105,355.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.985,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.5,520.0,302.25,533.5,530.0,522.0,-0.012,3.547,0.0,7.453,1.62,0.627,-0.001,0.001,0.001,0.001
5082008,1730,1,1,3,1,100.0,25.89,100.0,100.0,40,1,1,1591.801,623.133,0.011,13.456,0,80,55,1.4,1394.75,1343.09,2405.946,1158.803,55.04,68.557,76.597,68.505,49.549,0.118,3.992,0.575,100.0,80.0,55.058,27.851,66.863,67.739,76.31,73.365,79.094,39.514,54.66,43.498,-10.82,33.188,100.0,74.563,76.5,55.906,57.063,0.0,0,72,70,1000,200,0.083,180.625,71.0,71.375,0.014,77.563,75.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.0,75.25,75.125,0.029,73.625,74.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,419.25,75.563,75.438,0.034,75.313,75.5,56.719,58.344,0,100.0,72,70,1000,200,0.104,354.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.5,520.0,302.25,533.5,530.5,522.0,-0.01,3.539,0.0,7.437,1.592,0.623,-0.001,0.001,0.001,0.001
5082008,1731,1,1,3,1,100.0,26.052,100.0,100.0,40,1,1,1602.343,624.305,0.011,13.514,0,80,55,1.4,1396.625,1339.988,2419.251,1158.013,55.04,68.451,76.597,68.399,49.442,0.118,3.956,0.571,100.0,80.0,53.375,27.739,66.812,67.739,76.088,73.365,79.02,39.514,54.556,43.498,-10.82,31.469,100.0,74.375,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.084,180.875,71.063,71.375,0.014,77.625,76.063,55.938,56.781,0.0,100.0,72,70,1000,200,0.164,441.25,75.375,75.125,0.029,73.625,74.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,418.0,75.813,75.438,0.038,75.438,75.375,56.719,58.344,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.991,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.25,533.0,530.0,522.0,-0.012,3.579,0.0,7.469,1.602,0.624,-0.001,0.001,0.002,0.001
5082008,1732,1,1,3,1,100.0,26.41,100.0,100.0,40,1,1,1632.797,623.133,0.001,13.456,0,80,55,1.4,1393.25,1349.298,2423.061,1168.186,55.148,68.451,76.597,68.399,49.657,0.126,3.999,0.568,100.0,80.0,53.095,27.627,66.662,67.954,76.162,73.365,79.02,39.514,54.66,43.498,-10.82,32.063,100.0,74.438,76.563,55.813,56.969,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,77.75,76.25,55.938,56.781,0.0,100.0,72,70,1000,200,0.163,442.0,75.375,75.125,0.029,73.625,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,420.0,75.563,75.5,0.039,75.313,75.438,56.719,58.344,0,100.0,72,70,1000,200,0.104,354.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,533.5,530.0,522.0,-0.001,3.539,0.0,7.437,1.633,0.623,-0.001,0.001,0.0,0.001
5082008,1733,1,1,3,1,100.0,26.561,100.0,100.0,40,1,1,1608.199,623.133,0.011,13.471,0,80,55,1.4,1387.75,1335.338,2402.152,1155.864,55.148,68.557,76.807,68.505,49.657,0.107,3.841,0.568,100.0,80.0,53.319,27.599,66.546,67.847,76.162,73.471,79.094,39.588,54.66,43.571,-10.82,32.219,100.0,74.438,76.563,55.813,57.063,0.0,0,72,70,1000,200,0.083,179.75,71.063,71.25,0.014,77.75,76.25,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,439.0,75.375,75.125,0.029,73.625,74.375,56.094,57.344,0.0,100.0,72,70,1000,200,0.145,415.5,75.563,75.5,0.034,75.313,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.103,350.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.0,530.5,522.0,-0.012,3.56,0.0,7.443,1.608,0.623,0.0,0.001,0.0,0.001
5082008,1734,1,1,3,1,100.0,26.968,100.0,100.0,40,1,1,1615.227,621.962,0.011,13.441,0,80,55,1.4,1394.5,1341.539,2423.061,1163.178,55.255,68.663,76.702,68.61,49.549,0.103,3.956,0.575,100.0,80.0,53.347,27.459,66.863,67.847,76.236,73.471,79.094,39.588,54.556,43.498,-10.82,31.875,100.0,74.75,76.5,55.906,57.063,0.0,0,72,70,1000,200,0.083,180.375,71.063,71.375,0.014,77.813,76.063,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.5,75.375,75.125,0.028,73.625,74.5,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,418.75,75.563,75.5,0.034,75.313,75.375,56.719,58.344,0,100.0,72,70,1000,200,0.104,352.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.993,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.0,528.0,520.0,302.25,534.0,530.5,522.0,-0.011,3.511,0.0,7.291,1.615,0.622,-0.001,0.001,0.0,0.001
5082008,1735,1,1,3,1,100.0,26.953,100.0,100.0,40,1,1,1601.171,623.133,0.011,13.5,0,80,55,1.4,1390.5,1336.888,2457.496,1160.148,55.148,68.663,76.702,68.505,49.549,0.13,4.017,0.557,100.0,80.0,53.347,27.431,66.941,67.847,76.236,73.365,79.094,39.734,54.869,43.644,-10.82,31.797,100.0,74.438,76.625,55.906,57.063,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.375,0.014,77.813,76.125,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,441.25,75.375,75.125,0.029,73.625,74.438,56.188,57.344,0.0,100.0,72,70,1000,200,0.145,418.25,75.563,75.438,0.034,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.103,351.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.0,528.0,520.0,302.25,535.0,530.5,522.0,-0.011,3.488,0.0,7.322,1.601,0.623,-0.001,0.001,0.001,0.001
5082008,1736,1,1,3,1,100.0,27.37,100.0,100.0,40,1,1,1621.083,624.305,0.011,13.441,0,80,55,1.4,1395.125,1336.888,2424.967,1161.811,55.255,68.557,76.702,68.505,49.657,0.13,3.938,0.568,100.0,80.0,53.908,27.403,66.824,67.847,76.236,73.365,79.02,39.588,54.66,43.571,-10.82,32.781,100.0,74.438,76.563,55.906,57.063,0.0,0,72,70,1000,200,0.083,180.125,71.063,71.375,0.014,77.813,76.125,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,441.0,75.375,75.125,0.029,73.5,74.5,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.438,0.036,75.438,75.5,56.719,58.438,0,100.0,72,70,1000,200,0.103,350.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,535.0,530.5,522.0,-0.011,3.552,0.0,7.427,1.621,0.624,-0.001,0.001,0.001,0.001
5082008,1737,1,1,3,1,100.0,27.561,100.0,100.0,40,1,1,1600.0,624.305,0.011,13.529,0,80,55,1.4,1395.125,1341.539,2445.987,1165.63,55.255,68.451,76.597,68.399,49.657,0.122,3.798,0.564,100.0,80.0,52.421,27.403,66.624,67.739,76.162,73.365,79.02,39.661,54.66,43.644,-10.82,31.641,100.0,74.563,76.5,55.906,57.063,0.0,0,72,70,1000,200,0.084,181.125,71.063,71.375,0.014,77.813,76.125,55.938,56.938,0.0,100.0,72,70,1000,200,0.162,440.5,75.375,75.125,0.029,73.5,74.438,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.25,75.563,75.438,0.034,75.438,75.375,56.813,58.438,0,100.0,72,70,1000,200,0.105,355.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.0,530.5,522.0,-0.011,3.593,0.0,7.475,1.6,0.624,-0.001,0.001,0.001,0.001
5082008,1738,1,1,3,1,100.0,27.311,100.0,100.0,40,1,1,1609.37,634.846,0.011,13.456,0,80,55,1.4,1397.125,1346.194,2415.446,1166.131,55.04,68.557,76.807,68.505,49.549,0.126,4.071,0.571,100.0,80.0,53.627,27.262,66.52,67.525,76.236,73.471,79.094,39.734,54.66,43.644,-10.82,32.969,100.0,74.438,76.625,55.906,57.063,0.0,0,72,70,1000,200,0.084,181.125,71.063,71.375,0.014,78.063,76.438,56.125,56.781,0.0,100.0,72,70,1000,200,0.162,439.75,75.375,75.125,0.029,73.5,74.438,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,418.5,75.563,75.438,0.034,75.438,75.375,56.719,58.344,0,100.0,72,70,1000,200,0.104,352.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.0,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,533.0,530.5,522.0,-0.011,3.525,0.0,7.299,1.609,0.635,-0.001,0.001,0.001,0.001
5082008,1739,1,1,3,1,100.0,27.727,100.0,100.0,40,1,1,1625.769,625.476,0.011,13.5,0,80,55,1.4,1394.0,1335.338,2423.061,1164.304,55.148,68.345,76.597,68.505,49.657,0.126,4.05,0.571,100.0,80.0,53.207,27.29,66.423,67.632,76.088,73.471,78.946,39.661,54.66,43.571,-10.82,32.531,100.0,74.438,76.625,55.906,57.063,0.0,0,72,70,1000,200,0.083,181.0,71.063,71.375,0.014,78.063,76.5,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.25,75.375,75.125,0.028,73.5,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,419.0,75.5,75.438,0.038,75.313,75.5,56.719,58.438,0,100.0,72,70,1000,200,0.103,352.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.0,520.0,302.25,534.0,530.5,522.0,-0.012,3.519,0.0,7.323,1.626,0.625,-0.001,0.001,0.0,0.001
5082008,1740,1,1,3,1,100.0,28.124,100.0,100.0,40,1,1,1607.028,634.846,0.021,13.558,0,80,55,1.4,1392.125,1343.09,2426.873,1161.194,55.255,68.345,76.702,68.399,49.549,0.126,4.039,0.568,100.0,80.0,54.385,27.262,66.436,67.632,76.088,73.471,78.946,39.734,54.66,43.717,-10.82,33.313,100.0,74.375,76.813,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,78.063,76.5,55.938,56.938,0.0,100.0,72,70,1000,200,0.162,440.25,75.375,75.125,0.029,73.5,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,419.0,75.813,75.5,0.034,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.105,354.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.5,302.25,535.0,530.5,522.0,-0.023,3.618,0.0,7.491,1.607,0.635,-0.001,0.001,0.002,0.001
5082008,1741,1,1,3,1,100.0,28.119,100.0,100.0,40,1,1,1604.685,643.045,0.011,13.573,0,80,55,1.4,1395.25,1343.09,2421.156,1166.768,55.148,68.451,76.807,68.399,49.657,0.103,4.046,0.568,100.0,80.0,53.487,27.29,66.345,67.739,76.088,73.259,79.02,39.734,54.66,43.644,-10.82,32.406,100.0,74.375,76.75,55.906,57.063,0.0,0,72,70,1000,200,0.083,181.25,71.063,71.375,0.014,78.125,76.438,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,439.75,75.375,75.25,0.028,73.5,74.25,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,419.5,75.563,75.438,0.034,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.0,528.0,520.0,302.25,534.0,530.0,522.0,-0.011,3.556,0.0,7.362,1.605,0.643,-0.001,0.001,0.001,0.001
5082008,1742,1,1,3,1,100.0,28.281,100.0,100.0,40,1,1,1622.255,638.36,0.011,13.544,0,80,55,1.4,1393.75,1339.988,2419.251,1164.822,55.148,68.451,76.807,68.399,49.549,0.134,3.981,0.575,100.0,80.0,53.543,27.262,66.384,67.525,76.088,73.365,78.946,39.661,54.66,43.571,-10.82,32.031,100.0,74.188,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.625,71.063,71.375,0.014,78.125,76.438,56.125,56.938,0.0,100.0,72,70,1000,200,0.162,441.25,75.25,75.25,0.027,73.5,74.375,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,417.75,75.813,75.438,0.035,75.438,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.5,76.125,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.0,520.0,302.25,534.0,530.5,522.0,-0.012,3.531,0.0,7.346,1.622,0.638,-0.001,0.0,0.002,0.001
5082008,1743,1,1,3,1,100.0,28.433,100.0,100.0,40,1,1,1597.657,626.647,0.011,13.514,0,80,55,1.4,1396.0,1330.69,2419.251,1161.541,55.148,68.345,76.807,68.399,49.549,0.118,4.05,0.557,100.0,80.0,53.151,27.15,66.345,67.417,76.014,73.471,78.946,39.661,54.556,43.571,-10.82,32.313,100.0,74.188,76.563,55.906,57.063,0.0,0,72,70,1000,200,0.083,180.125,71.063,71.375,0.014,78.188,76.438,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,439.25,75.375,75.125,0.028,73.5,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.145,418.0,75.563,75.438,0.034,75.438,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.0,520.5,302.0,535.0,530.5,522.0,-0.013,3.547,0.0,7.33,1.598,0.627,-0.001,0.001,0.001,0.001
5082008,1744,1,1,3,1,100.0,28.349,100.0,100.0,40,1,1,1604.685,631.332,0.011,13.573,0,80,55,1.4,1389.375,1332.239,2417.348,1158.749,55.04,68.345,76.912,68.399,49.442,0.115,3.934,0.571,100.0,80.0,51.72,27.094,66.228,67.202,76.162,73.471,79.02,39.661,54.66,43.644,-10.82,31.328,100.0,74.375,76.688,55.906,57.063,0.0,0,72,70,1000,200,0.083,180.875,71.063,71.375,0.014,78.188,76.5,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,439.5,75.5,75.125,0.029,73.5,74.375,56.188,57.438,0.0,100.0,72,70,1000,200,0.145,417.0,75.813,75.438,0.038,75.313,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.104,354.25,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.003,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.5,520.0,302.25,535.0,530.5,522.0,-0.012,3.604,0.0,7.5,1.605,0.631,-0.001,0.002,0.002,0.001
5082008,1745,1,1,3,1,100.0,28.952,100.0,100.0,40,1,1,1611.713,623.133,0.021,13.485,0,80,55,1.4,1389.75,1347.746,2442.157,1157.275,55.255,68.345,76.807,68.293,49.657,0.111,4.021,0.568,100.0,80.0,52.59,27.094,66.384,67.417,76.088,73.259,78.946,39.734,54.66,43.644,-10.82,31.516,100.0,74.188,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.5,71.0,71.375,0.014,78.125,76.625,55.938,56.938,0.0,100.0,72,70,1000,200,0.162,439.75,75.375,75.25,0.029,73.5,74.5,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,418.75,75.813,75.5,0.039,75.438,75.563,56.719,58.344,0,100.0,72,70,1000,200,0.103,352.5,76.125,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.5,530.5,522.0,-0.021,3.533,0.0,7.314,1.612,0.623,-0.001,0.001,0.002,0.001
5082008,1746,1,1,3,1,100.0,28.888,100.0,100.0,40,1,1,1598.829,626.647,0.011,13.544,0,80,55,1.4,1387.5,1327.594,2421.156,1165.016,55.148,68.345,77.017,68.293,49.657,0.103,3.855,0.568,100.0,80.0,51.215,26.982,66.559,67.417,76.014,73.365,78.873,39.661,54.556,43.644,-10.82,30.953,100.0,74.188,77.125,55.813,57.156,0.0,0,72,70,1000,200,0.084,180.875,71.063,71.375,0.014,78.188,76.625,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,439.25,75.5,75.25,0.029,73.5,74.438,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,418.25,75.813,75.438,0.034,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.103,350.75,76.125,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.0,520.5,302.25,535.5,530.5,522.0,-0.012,3.622,0.0,7.484,1.599,0.627,-0.001,0.001,0.002,0.001
5082008,1747,1,1,3,1,100.0,28.794,100.0,100.0,40,1,1,1611.713,643.045,0.011,13.529,0,80,55,1.4,1394.25,1343.09,2415.446,1161.768,55.04,68.239,77.017,68.188,49.549,0.122,4.032,0.568,100.0,80.0,51.44,26.842,66.494,67.202,76.014,73.259,78.873,39.734,54.556,43.644,-10.82,31.031,100.0,74.125,77.563,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,78.313,76.688,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,440.75,75.375,75.25,0.029,73.5,74.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.0,75.813,75.438,0.036,75.438,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.103,352.75,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.5,520.0,302.0,536.0,530.5,522.0,-0.011,3.569,0.0,7.338,1.612,0.643,-0.001,0.001,0.002,0.001
5082008,1748,1,1,3,1,100.0,29.123,100.0,100.0,40,1,1,1614.056,643.045,0.011,13.544,0,80,55,1.4,1389.5,1333.788,2419.251,1158.709,55.148,68.133,76.912,68.082,49.549,0.099,3.967,0.568,100.0,80.0,51.832,26.786,66.533,67.202,76.014,73.259,78.873,39.807,54.66,43.644,-10.82,30.938,100.0,74.125,77.438,55.813,57.063,0.0,0,72,70,1000,200,0.083,180.75,71.063,71.375,0.014,78.188,76.75,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,440.25,75.375,75.125,0.029,73.5,74.25,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,418.0,75.563,75.438,0.036,75.313,75.438,56.813,58.438,0,100.0,72,70,1000,200,0.104,352.5,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.5,520.0,302.5,537.0,530.5,522.0,-0.011,3.499,0.0,7.209,1.614,0.643,-0.001,0.001,0.001,0.001
5082008,1749,1,1,3,1,100.0,29.255,100.0,100.0,40,1,1,1617.57,624.305,0.011,13.5,0,80,55,1.4,1395.875,1335.338,2480.609,1151.672,55.148,68.133,76.807,68.082,49.549,0.122,3.866,0.568,100.0,80.0,51.187,26.842,66.533,67.31,76.014,73.365,78.799,39.807,54.66,43.717,-10.82,31.0,100.0,74.375,76.938,55.813,57.063,0.0,0,72,70,1000,200,0.083,180.875,71.063,71.375,0.014,78.313,76.625,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,439.25,75.375,75.25,0.029,73.5,74.25,56.094,57.344,0.0,100.0,72,70,1000,200,0.147,419.0,75.563,75.5,0.035,75.313,75.5,56.719,58.344,0,100.0,72,70,1000,200,0.104,355.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.014,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.0,528.5,520.5,302.25,535.5,530.5,522.0,-0.012,3.554,0.0,7.322,1.618,0.624,-0.001,0.001,0.0,0.001
5082008,1750,1,1,3,1,100.0,29.613,100.0,100.0,40,1,1,1611.713,640.703,0.011,13.529,0,80,55,1.4,1395.25,1343.09,2424.967,1156.671,55.255,68.133,76.912,68.188,49.549,0.134,3.913,0.564,100.0,80.0,52.001,26.758,66.546,67.202,76.014,73.365,78.873,39.734,54.556,43.644,-10.82,31.688,100.0,74.375,76.875,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.25,71.063,71.375,0.014,78.313,76.75,55.938,56.781,0.0,100.0,72,70,1000,200,0.162,439.5,75.375,75.125,0.029,73.375,74.25,55.969,57.344,0.0,100.0,72,70,1000,200,0.146,419.25,75.938,75.438,0.037,75.438,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.105,354.0,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,528.5,520.0,302.25,536.5,530.5,522.0,-0.012,3.569,0.0,7.338,1.612,0.641,-0.001,0.001,0.003,0.001
5082008,1751,1,1,3,1,100.0,29.49,100.0,100.0,40,1,1,1621.083,628.99,0.011,13.529,0,80,55,1.4,1394.25,1326.046,2430.689,1154.97,55.148,68.239,76.912,68.188,49.549,0.115,3.877,0.557,100.0,80.0,52.954,26.73,66.701,67.417,76.088,73.365,78.946,39.734,54.556,43.644,-10.82,32.031,100.0,74.375,76.75,55.813,57.063,0.0,0,72,70,1000,200,0.083,181.0,71.063,71.375,0.014,78.438,76.75,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,439.75,75.5,75.25,0.028,73.375,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,418.75,75.813,75.375,0.038,75.313,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.104,352.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,528.5,520.5,302.25,537.5,530.5,522.0,-0.012,3.569,0.0,7.338,1.621,0.629,-0.001,0.001,0.002,0.001
5082008,1752,1,1,3,1,100.0,29.632,100.0,100.0,40,1,1,1617.57,623.133,0.011,13.588,0,80,55,1.4,1392.375,1333.788,2453.656,1158.362,55.148,68.239,76.912,68.188,49.657,0.122,3.942,0.557,100.0,80.0,52.674,26.814,66.701,67.525,76.014,73.365,78.873,39.807,54.556,43.644,-10.82,32.063,100.0,74.375,76.688,55.813,57.063,0.0,0,72,70,1000,200,0.083,181.0,71.313,71.438,0.014,78.438,76.875,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,438.5,75.5,75.125,0.028,73.375,74.25,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,417.0,75.563,75.438,0.037,75.313,75.563,56.719,58.344,0,100.0,72,70,1000,200,0.104,353.25,76.125,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.044,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.25,536.5,530.5,522.0,-0.012,3.535,0.0,7.232,1.618,0.623,0.0,0.002,0.001,0.001
5082008,1753,1,1,3,1,100.0,29.764,100.0,100.0,40,1,1,1632.797,620.791,0.011,13.573,0,80,55,1.4,1392.25,1341.539,2417.348,1161.93,55.148,68.345,76.912,68.293,49.657,0.122,3.924,0.571,100.0,80.0,51.552,26.73,66.481,67.417,75.866,73.259,78.873,39.881,54.556,43.717,-10.82,31.188,100.0,74.438,76.688,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.25,71.063,71.375,0.014,78.438,76.813,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,438.5,75.375,75.25,0.028,73.375,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.145,417.75,75.813,75.438,0.036,75.313,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.104,352.5,76.313,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.924,12.039,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,528.5,520.5,302.25,536.0,530.5,522.0,-0.013,3.548,0.0,7.222,1.633,0.621,-0.001,0.001,0.002,0.002
5082008,1754,1,1,3,1,100.0,29.66,100.0,100.0,40,1,1,1611.713,634.846,0.011,13.529,0,80,55,1.4,1392.75,1336.888,2442.157,1160.853,55.04,68.239,76.912,68.293,49.549,0.122,3.931,0.557,100.0,80.0,52.702,26.702,66.241,67.202,75.94,73.259,78.799,39.734,54.556,43.717,-10.82,31.953,100.0,74.375,76.625,55.813,57.063,0.0,0,72,70,1000,200,0.083,180.75,71.063,71.375,0.014,78.625,76.813,55.938,56.781,0.0,100.0,72,70,1000,200,0.161,438.25,75.375,75.25,0.029,73.375,74.313,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,418.25,75.563,75.438,0.038,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.104,352.5,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.034,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,529.0,520.0,302.25,536.0,530.5,522.0,-0.012,3.636,0.0,7.475,1.612,0.635,-0.001,0.001,0.001,0.001
5082008,1755,1,1,3,1,100.0,30.018,100.0,100.0,40,1,1,1594.144,621.962,0.011,13.558,0,80,55,1.4,1390.125,1338.438,2419.251,1159.921,55.148,68.026,76.912,68.082,49.549,0.13,3.952,0.571,100.0,80.0,52.842,26.786,66.215,67.202,75.94,73.152,78.873,39.881,54.556,43.79,-10.82,32.406,100.0,74.375,76.563,55.906,57.156,0.0,0,72,70,1000,200,0.084,181.375,71.313,71.375,0.014,78.625,76.75,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,439.25,75.5,75.125,0.029,73.375,74.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.0,75.5,75.438,0.034,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.0,302.25,537.0,530.5,522.0,-0.012,3.611,0.0,7.352,1.594,0.622,0.0,0.002,0.0,0.001
5082008,1756,1,1,3,1,100.0,30.15,100.0,100.0,40,1,1,1619.912,634.846,0.011,13.573,0,80,55,1.4,1397.25,1338.438,2424.967,1167.824,55.148,68.026,76.912,68.082,49.549,0.118,3.913,0.59,100.0,80.0,55.983,26.758,66.371,67.202,75.94,73.259,78.725,39.881,54.556,43.717,-10.82,34.531,100.0,74.188,77.0,55.906,57.063,0.0,0,72,70,1000,200,0.084,181.625,71.063,71.375,0.014,78.75,76.625,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,440.5,75.375,75.25,0.029,73.5,74.313,56.094,57.344,0.0,100.0,72,70,1000,200,0.146,419.5,75.563,75.5,0.038,75.313,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.105,355.0,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.929,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,529.0,520.5,302.25,537.0,530.5,522.0,-0.011,3.548,0.0,7.222,1.62,0.635,-0.001,0.001,0.0,0.001
5082008,1757,1,1,3,1,100.0,30.286,100.0,100.0,40,1,1,1605.857,618.448,0.011,13.514,0,80,55,1.4,1394.125,1347.746,2421.156,1158.121,55.148,68.133,77.123,68.082,49.549,0.13,3.942,0.575,100.0,80.0,53.88,26.842,66.384,67.31,75.866,73.259,78.799,39.734,54.66,43.644,-10.82,32.906,100.0,74.125,77.688,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,78.75,76.813,55.844,56.938,0.0,100.0,72,70,1000,200,0.162,440.0,75.375,75.25,0.028,73.375,74.25,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,418.5,75.813,75.438,0.029,75.313,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.75,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.932,12.044,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,529.0,520.5,302.25,536.5,530.5,522.0,-0.012,3.54,0.0,7.33,1.606,0.618,-0.001,0.001,0.002,0.001
