DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1758,1,1,3,1,100.0,30.467,100.0,100.0,40,1,1,1611.713,623.133,0.011,13.573,0,80,55,1.4,1394.125,1332.239,2423.061,1158.696,55.148,68.133,77.017,68.188,49.657,0.126,3.808,0.568,100.0,80.0,51.973,26.758,66.228,67.202,75.866,73.365,78.725,39.734,54.556,43.717,-10.82,31.641,100.0,73.938,77.813,55.813,57.063,0.0,0,72,70,1000,200,0.083,181.125,71.063,71.375,0.014,78.75,76.875,55.938,56.938,0.0,100.0,72,70,1000,200,0.16,438.5,75.5,75.25,0.029,73.375,74.25,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,417.75,75.813,75.438,0.038,75.313,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.104,353.5,76.25,75.875,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.5,537.5,530.5,522.0,-0.013,3.647,0.0,7.499,1.612,0.623,-0.001,0.001,0.002,0.001
5082008,1759,1,1,3,1,100.0,30.615,100.0,100.0,40,1,1,1592.972,641.874,0.011,13.5,0,80,55,1.4,1389.875,1346.194,2430.689,1162.018,55.148,68.026,77.017,68.188,49.549,0.103,4.006,0.571,100.0,80.0,52.029,26.814,66.105,67.095,75.866,73.259,78.725,39.807,54.451,43.717,-10.82,31.625,100.0,74.125,77.438,55.813,57.063,0.0,0,72,70,1000,200,0.084,181.375,71.063,71.375,0.014,78.75,76.875,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,440.5,75.5,75.25,0.028,73.375,74.375,56.094,57.438,0.0,100.0,72,70,1000,200,0.146,419.0,75.813,75.438,0.036,75.438,75.563,56.719,58.438,0,100.0,72,70,1000,200,0.104,355.0,76.25,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,528.5,520.5,302.0,536.0,530.0,522.0,-0.012,3.605,0.0,7.322,1.593,0.642,-0.001,0.001,0.002,0.001
5082008,1800,0,1,3,1,100.0,30.728,100.0,100.0,40,1,1,1623.426,618.448,0.011,13.588,0,80,55,1.4,1392.25,1330.69,2415.446,1166.604,55.148,67.92,76.807,67.977,49.549,0.115,4.035,0.557,100.0,80.0,53.599,26.87,65.937,66.88,75.792,73.259,78.799,39.807,54.556,43.717,-10.82,32.969,100.0,74.188,76.813,55.906,57.156,0.0,0,72,70,1000,200,0.083,180.75,71.063,71.375,0.014,78.813,76.938,55.938,56.938,0.0,100.0,72,70,1000,200,0.161,438.75,75.375,75.25,0.029,73.375,74.375,56.094,57.438,0.0,100.0,72,70,1000,200,0.147,420.0,75.813,75.438,0.034,75.313,75.625,56.719,58.438,0,100.0,72,70,1000,200,0.103,351.25,76.25,75.938,0.026,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.052,10.878,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.5,536.5,530.5,522.0,-0.013,3.602,0.0,7.37,1.623,0.618,-0.001,0.001,0.002,0.001
5082008,1801,0,1,3,1,100.0,30.369,100.0,100.0,40,0,0,699.268,233.089,0.011,13.602,0,80,55,1.4,1388.375,1026.328,1643.811,963.212,54.932,67.92,76.807,67.871,49.442,0.05,1.784,0.226,100.0,80.0,52.309,26.87,65.826,66.773,75.792,73.259,78.799,39.807,54.451,43.717,-10.82,32.219,100.0,74.188,76.688,55.688,57.063,0.0,0,72,70,1000,200,0.062,149.625,71.063,71.375,0.014,78.75,76.938,55.938,56.938,0.0,100.0,72,70,1000,200,0.102,328.75,75.5,75.25,0.029,73.5,74.438,55.969,57.438,0.0,100.0,72,70,1000,200,0.097,327.25,75.563,75.5,0.036,75.438,75.5,56.813,58.438,0,100.0,72,70,1000,200,0.07,280.75,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,-0.013,3.632,0.0,7.378,0.699,0.233,-0.001,0.001,0.0,0.001
5082008,1802,0,1,3,1,100.0,28.342,100.0,100.0,40,0,0,108.931,36.31,0.011,13.529,0,80,55,1.4,869.438,265.528,246.852,361.922,54.179,67.814,76.912,67.871,48.479,0.0,0.108,0.032,100.0,80.0,53.964,27.066,65.716,66.88,75.792,73.152,78.799,39.881,52.675,43.498,-10.82,32.219,100.0,74.125,76.438,55.188,57.063,0.0,0,72,70,1000,200,0.012,63.406,71.063,71.375,0.014,78.75,77.563,55.625,57.0,0.0,100.0,72,70,1000,200,0.016,121.688,75.5,75.25,0.028,73.688,74.75,55.656,57.594,0.0,100.0,72,70,1000,200,0.017,125.438,75.563,75.5,0.034,75.313,75.688,56.719,58.625,0,100.0,72,70,1000,200,0.013,116.063,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.013,3.825,0.0,6.788,0.109,0.036,-0.001,0.001,0.0,0.001
5082008,1803,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.032,0,80,55,1.4,221.875,2.248,58.402,5.963,53.856,67.92,76.912,67.765,47.837,0.0,0.004,0.032,85.455,80.0,55.647,27.122,65.755,66.773,75.718,73.152,78.651,39.881,46.616,42.114,-10.82,32.594,100.0,74.188,76.313,55.406,58.281,0.0,0,72,70,1000,200,0.0,17.422,71.063,71.375,0.014,79.188,78.063,55.625,58.844,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,75.313,0.028,74.0,75.0,55.875,59.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,75.5,0.034,75.438,76.063,56.969,59.188,0,100.0,72,70,1000,200,0.0,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,-0.013,4.321,0.0,0.0,0.035,0.035,-0.001,0.001,0.002,0.001
5082008,1804,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.625,2.248,39.166,0.585,54.071,67.92,76.807,67.343,48.586,0.0,0.0,0.028,20.159,20.004,55.086,26.73,65.898,66.88,75.718,73.152,78.725,39.807,45.049,40.221,-10.82,32.813,100.0,74.375,76.188,56.0,60.0,0.0,0,72,70,1000,200,0.0,10.445,71.063,71.375,0.014,79.625,78.125,56.125,62.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.029,74.313,75.063,56.5,61.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.375,0.036,75.688,76.125,57.406,61.344,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,1.059,0.0,0.0,0.034,0.035,-0.001,0.001,0.002,0.001
5082008,1805,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,10.352,2.248,18.093,-1.436,54.394,67.92,76.702,66.181,49.442,0.0,0.0,0.028,20.0,20.0,54.104,26.758,66.079,66.88,75.792,73.259,78.651,39.881,45.78,40.366,-10.82,37.719,100.0,74.438,76.125,56.625,61.625,0.0,0,72,70,1000,200,0.0,10.094,71.063,71.375,0.014,80.188,78.125,56.75,64.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,74.563,75.063,56.906,63.344,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,75.875,76.125,57.844,63.375,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.012,1.093,0.0,0.0,0.034,0.036,-0.001,0.001,0.002,0.001
5082008,1806,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.852,2.248,14.572,-3.206,55.04,67.92,76.597,64.913,50.299,0.0,0.0,0.028,20.0,20.0,53.01,26.281,66.001,66.88,75.718,73.152,78.651,39.881,46.198,40.293,-10.82,42.094,100.0,74.438,75.938,57.188,62.844,0.0,0,72,70,1000,200,0.0,10.164,71.063,71.438,0.014,80.75,78.188,57.469,66.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,74.813,75.063,57.469,65.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.063,76.125,58.469,64.875,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.871,0.0,0.0,0.035,0.036,-0.001,0.001,0.002,0.001
5082008,1807,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,10.234,2.248,14.572,-3.678,55.471,67.814,76.387,63.857,51.155,0.0,0.0,0.025,20.0,20.0,52.478,26.253,65.839,67.095,75.718,73.259,78.651,39.807,46.616,40.148,-10.828,45.844,100.0,74.563,75.875,57.75,63.844,0.0,0,72,70,1000,200,0.0,10.359,71.063,71.375,0.014,81.125,78.313,58.063,68.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,75.063,75.063,57.969,66.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,76.188,76.0,58.875,66.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.013,0.672,0.0,0.0,0.034,0.036,-0.001,0.001,0.001,0.001
5082008,1808,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.414,2.248,12.81,-4.966,55.794,67.496,76.176,62.8,51.583,0.0,0.0,0.028,20.0,20.0,52.449,26.337,65.865,67.095,75.718,73.259,78.725,39.368,46.929,39.929,-10.82,48.906,100.0,74.563,75.75,58.219,64.75,0.0,0,72,70,1000,200,0.0,10.633,71.313,71.375,0.014,81.625,78.25,58.688,69.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.029,75.25,75.063,58.469,67.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.25,76.0,59.375,67.375,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.992,0.0,0.0,0.034,0.035,0.0,0.001,0.002,0.001
5082008,1809,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.672,2.248,14.572,-3.482,56.224,67.39,75.966,61.849,52.226,0.0,0.0,0.028,20.0,20.0,52.197,26.225,65.865,67.202,75.718,73.152,78.651,39.368,46.929,39.711,-10.82,51.625,100.0,74.563,75.625,58.531,65.438,0.0,0,72,70,1000,200,0.0,10.602,71.063,71.438,0.014,81.875,78.25,59.438,71.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.438,75.063,58.938,68.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.5,75.938,59.875,68.188,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.606,0.0,0.0,0.035,0.035,-0.001,0.001,0.002,0.001
5082008,1810,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.5,2.248,12.81,-4.99,56.547,67.284,75.861,61.11,52.44,0.0,-0.003,0.025,20.0,20.0,51.832,26.478,65.885,67.202,75.644,73.152,78.651,39.661,47.034,40.075,-10.828,53.719,100.0,74.563,75.5,59.125,66.063,0.0,0,72,70,1000,200,0.0,10.648,71.313,71.438,0.014,82.25,78.188,59.906,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,75.688,75.125,59.438,69.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.5,75.938,60.25,68.938,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,-0.013,0.751,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1811,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.555,2.248,16.333,-4.826,56.87,67.178,75.651,60.476,52.975,0.0,-0.003,0.028,20.0,20.0,51.889,26.618,66.001,67.417,75.644,73.152,78.651,39.881,47.138,40.221,-10.82,55.469,100.0,74.438,75.375,59.469,66.563,0.0,0,72,70,1000,200,0.0,10.484,71.063,71.375,0.014,82.438,78.25,60.406,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,75.688,75.125,59.75,69.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.563,75.813,60.656,69.625,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.626,0.0,0.0,0.035,0.036,-0.001,0.001,0.002,0.001
5082008,1812,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.539,2.248,12.81,-4.686,57.193,67.072,75.651,60.054,53.296,0.0,-0.003,0.028,20.0,20.0,51.664,26.814,65.885,67.417,75.644,73.259,78.651,39.807,47.243,40.293,-10.82,56.969,100.0,74.438,75.25,59.938,67.188,0.0,0,72,70,1000,200,0.0,10.523,71.313,71.375,0.014,82.625,78.25,61.031,74.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.75,75.125,60.25,70.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.563,75.875,61.094,70.125,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.149,-0.014,0.873,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1813,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.391,2.248,12.81,-3.256,57.3,66.859,75.44,59.42,53.403,0.0,-0.003,0.028,20.0,20.0,51.524,27.178,65.885,67.417,75.644,73.365,78.651,39.807,47.243,40.221,-10.82,58.313,100.0,74.438,75.125,60.25,67.5,0.0,0,72,70,1000,200,0.0,10.438,71.063,71.375,0.014,82.625,78.25,61.438,74.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,75.875,75.063,60.656,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.625,75.813,61.25,70.688,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.015,0.744,0.0,0.0,0.035,0.035,-0.001,0.001,0.002,0.001
5082008,1814,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.594,2.248,12.81,-3.549,57.623,66.541,75.335,59.103,53.617,0.0,-0.003,0.028,20.0,20.0,51.636,27.431,65.975,67.417,75.57,73.152,78.577,39.807,47.347,40.221,-10.82,59.656,100.0,74.438,75.063,60.531,67.938,0.0,0,72,70,1000,200,0.0,10.602,71.063,71.375,0.014,82.938,78.188,61.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.563,0.024,75.875,75.063,60.969,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,76.625,75.813,61.563,71.0,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.735,0.0,0.0,0.035,0.036,-0.001,0.0,0.002,0.001
5082008,1815,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.461,2.248,12.81,-3.238,57.839,66.329,75.335,58.786,53.831,0.0,-0.003,0.028,20.0,20.0,51.72,27.599,65.963,67.525,75.644,73.152,78.577,39.734,47.452,40.221,-10.82,60.938,100.0,74.438,74.938,60.844,68.313,0.0,0,72,70,1000,200,0.0,10.68,71.063,71.438,0.014,83.063,78.188,62.313,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,76.0,75.063,61.375,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.031,76.625,75.75,61.813,71.375,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.013,0.843,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5082008,1816,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.648,2.248,12.81,-2.961,58.161,66.329,75.335,58.68,54.153,0.0,-0.003,0.025,20.0,20.0,51.832,27.879,66.066,67.632,75.644,73.259,78.577,39.807,47.452,40.221,-10.82,62.125,100.0,74.438,74.813,61.25,68.563,0.0,0,72,70,1000,200,0.0,10.367,71.313,71.438,0.014,83.188,78.188,62.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.0,75.188,61.656,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.75,75.813,62.031,71.688,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.725,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1817,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.734,2.248,12.81,-3.227,58.269,66.223,75.23,58.363,54.26,0.0,-0.003,0.028,20.0,20.0,51.804,27.851,65.963,67.525,75.644,73.259,78.577,39.881,47.452,40.293,-10.82,63.031,100.0,74.438,74.688,61.469,69.313,0.0,0,72,70,1000,200,0.0,10.297,71.313,71.438,0.014,83.438,78.313,62.969,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.125,75.125,62.063,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.75,75.75,62.25,72.125,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.729,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1818,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.305,2.248,12.81,-4.129,58.484,66.011,75.23,58.152,54.367,0.0,-0.003,0.028,20.0,20.0,51.804,28.72,66.014,67.632,75.644,73.046,78.577,39.881,47.661,40.293,-10.82,63.813,100.0,74.375,74.625,61.844,69.875,0.0,0,72,70,1000,200,0.0,10.227,71.313,71.438,0.014,83.625,78.188,63.156,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.0,75.063,62.438,72.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.75,75.75,62.344,72.313,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.709,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1819,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.023,2.248,12.81,-2.784,58.807,65.905,75.02,57.941,54.688,0.0,-0.003,0.028,20.0,20.0,51.804,28.692,65.924,67.847,75.57,73.046,78.503,39.954,47.556,40.293,-10.82,64.625,100.0,74.438,74.5,62.156,70.5,0.0,0,72,70,1000,200,0.0,9.797,71.063,71.438,0.014,83.625,78.313,63.563,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.0,75.125,62.719,72.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,76.625,75.75,62.656,72.563,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.596,0.0,0.0,0.035,0.036,-0.001,0.001,0.002,0.001
5082008,1820,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.422,2.248,12.81,-3.258,59.022,65.692,74.915,57.835,54.795,0.0,-0.003,0.028,20.0,20.0,51.776,28.86,65.963,67.847,75.57,73.152,78.577,39.881,47.661,40.293,-10.82,65.188,100.0,74.438,74.375,62.531,71.063,0.0,0,72,70,1000,200,0.0,9.586,71.313,71.438,0.014,83.688,78.313,63.75,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.125,75.063,63.125,72.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.625,75.75,62.75,72.75,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.708,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5082008,1821,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,9.656,2.248,11.048,-4.126,59.022,65.48,74.915,57.624,54.795,0.0,-0.003,0.028,20.0,20.0,51.664,29.252,65.963,67.739,75.496,73.152,78.503,39.954,47.661,40.293,-10.82,66.0,100.0,74.375,74.313,62.75,71.438,0.0,0,72,70,1000,200,0.0,9.867,71.313,71.438,0.014,83.813,78.188,64.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.125,75.063,63.375,73.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,76.75,75.75,62.844,73.063,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.586,0.0,0.0,0.036,0.036,0.0,0.001,0.002,0.001
5082008,1822,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.828,2.248,11.048,-3.457,59.238,65.48,74.915,57.624,54.902,0.0,-0.003,0.028,20.0,20.0,51.524,29.421,66.014,67.739,75.644,73.152,78.577,39.954,47.765,40.366,-10.82,66.688,100.0,74.375,74.188,63.063,71.75,0.0,0,72,70,1000,200,0.0,9.703,71.313,71.563,0.014,84.0,78.25,64.375,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,76.125,75.063,63.719,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.75,75.813,63.031,73.188,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.013,0.706,0.0,0.0,0.035,0.035,-0.001,0.001,0.002,0.001
5082008,1823,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.961,2.248,12.81,-3.231,59.561,65.374,74.809,57.518,55.223,0.0,-0.003,0.028,20.0,20.0,51.412,29.897,65.865,67.954,75.57,73.259,78.503,39.954,47.765,40.293,-10.82,67.25,100.0,74.375,74.063,63.25,72.063,0.0,0,72,70,1000,200,0.0,9.852,71.063,71.438,0.014,84.0,78.25,64.438,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,76.125,75.0,63.969,73.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,76.625,75.813,63.031,73.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.58,0.0,0.0,0.035,0.036,-0.001,0.0,0.002,0.001
5082008,1824,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.251,0,80,55,1.4,9.602,2.248,11.048,-3.23,59.668,65.268,74.704,57.413,55.223,0.0,-0.003,0.028,20.0,20.0,51.215,29.925,65.852,67.954,75.57,73.046,78.503,40.027,47.87,40.366,-10.82,67.813,100.0,74.188,73.938,63.719,72.313,0.0,0,72,70,1000,200,0.0,9.633,71.313,71.438,0.014,84.125,78.313,64.875,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,76.313,75.063,64.25,73.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,76.75,75.875,63.25,73.5,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.573,0.0,0.0,0.035,0.036,0.0,0.0,0.002,0.001
5082008,1825,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.781,2.248,12.81,-3.09,59.776,65.162,74.599,57.307,55.223,0.0,-0.007,0.028,20.0,20.0,51.047,29.813,65.729,67.847,75.57,73.046,78.503,39.954,47.87,40.366,-10.82,68.063,100.0,74.375,73.938,63.875,72.625,0.0,0,72,70,1000,200,0.0,9.719,71.313,71.438,0.014,84.25,78.313,65.0,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.125,75.0,64.375,73.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.033,76.75,75.875,63.438,73.625,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.693,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1826,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,9.922,2.248,11.048,-3.23,59.884,65.056,74.599,57.307,55.33,0.0,-0.003,0.028,20.0,20.0,50.963,30.149,65.755,67.954,75.422,73.046,78.503,40.027,47.87,40.366,-10.82,68.563,100.0,74.188,73.813,64.188,72.688,0.0,0,72,70,1000,200,0.0,10.133,71.313,71.438,0.014,84.313,78.375,65.063,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.313,75.0,64.563,74.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.625,75.875,63.438,73.75,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.578,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1827,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.023,2.248,11.048,-3.007,60.099,65.056,74.704,57.307,55.544,0.0,-0.003,0.028,20.0,20.0,50.795,30.261,65.794,67.954,75.57,73.046,78.503,40.027,47.974,40.439,-10.82,68.875,100.0,74.188,73.75,64.25,72.813,0.0,0,72,70,1000,200,0.0,10.266,71.313,71.438,0.014,84.438,78.438,65.375,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,76.313,75.0,64.688,74.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.75,75.813,63.531,73.813,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.694,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1828,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,9.875,2.248,11.048,-3.052,60.206,64.844,74.494,57.307,55.651,0.0,-0.003,0.028,20.0,20.0,50.654,30.738,65.813,67.954,75.422,73.152,78.503,40.101,48.079,40.439,-10.82,69.25,100.0,74.125,73.688,64.438,72.813,0.0,0,72,70,1000,200,0.0,10.188,71.313,71.438,0.014,84.625,78.438,65.5,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.125,75.0,64.875,74.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.036,76.625,75.875,63.813,74.0,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.015,0.569,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5082008,1829,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,9.75,2.248,12.81,-2.838,60.314,64.844,74.494,57.307,55.651,0.0,-0.003,0.028,20.0,20.0,50.514,30.738,65.716,68.062,75.422,73.152,78.429,40.027,48.079,40.439,-10.82,69.625,100.0,74.125,73.563,64.813,72.875,0.0,0,72,70,1000,200,0.0,9.797,71.313,71.438,0.014,84.625,78.375,65.688,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.313,75.0,64.938,74.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,76.625,75.938,63.969,74.125,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.686,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5082008,1830,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.914,2.248,12.81,-2.95,60.422,64.738,74.389,57.307,55.758,0.0,-0.003,0.028,20.0,20.0,50.43,30.71,65.677,68.062,75.496,73.046,78.503,40.101,48.079,40.439,-10.82,69.813,100.0,74.188,73.5,64.875,73.0,0.0,0,72,70,1000,200,0.0,10.125,71.438,71.563,0.014,84.75,78.375,65.938,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.313,74.938,65.063,74.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.625,75.875,63.969,74.313,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.567,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1831,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.328,2.248,12.81,-3.23,60.529,64.631,74.389,57.307,55.865,0.0,-0.003,0.028,20.0,20.0,50.262,31.27,65.587,67.954,75.496,73.046,78.429,40.101,48.287,40.439,-10.82,70.063,100.0,74.188,73.438,65.063,72.875,0.0,0,72,70,1000,200,0.0,10.219,71.313,71.438,0.014,84.75,78.375,66.0,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,76.313,74.938,65.125,74.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.625,75.938,64.063,74.375,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.553,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1832,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.422,2.248,11.048,-3.125,60.745,64.525,74.389,57.307,55.972,0.0,-0.003,0.028,20.0,20.0,50.122,31.326,65.541,68.062,75.422,73.046,78.503,40.101,48.183,40.439,-10.82,70.25,100.0,74.125,73.438,65.375,73.0,0.0,0,72,70,1000,200,0.0,10.43,71.313,71.438,0.014,84.813,78.375,66.188,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,76.313,75.0,65.125,74.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.625,75.875,64.188,74.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.149,0.0,0.001,-0.014,0.56,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1833,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.43,2.248,9.286,-3.008,60.852,64.525,74.284,57.413,56.079,0.0,-0.003,0.032,20.0,20.0,50.009,31.607,65.502,68.062,75.496,73.046,78.429,40.101,48.287,40.439,-10.82,70.438,100.0,74.125,73.438,65.375,73.188,0.0,0,72,70,1000,200,0.0,10.469,71.313,71.563,0.014,84.938,78.313,66.313,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,76.313,74.938,65.25,74.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,76.625,75.938,64.25,74.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.55,0.0,0.0,0.034,0.035,-0.001,0.001,0.002,0.001
5082008,1834,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,10.43,2.248,12.81,-1.649,60.96,64.419,74.179,57.413,56.186,0.0,-0.007,0.028,20.0,20.0,49.925,31.607,65.489,68.169,75.422,73.152,78.429,40.101,48.287,40.439,-10.82,70.625,100.0,74.188,73.313,65.625,73.188,0.0,0,72,70,1000,200,0.0,9.695,71.313,71.438,0.014,85.0,78.313,66.313,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,76.313,74.938,65.438,74.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,76.625,75.938,64.438,74.563,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.028,0.553,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1835,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,9.641,2.248,11.048,-1.674,61.175,64.419,74.179,57.413,56.401,0.0,-0.003,0.028,20.0,20.0,49.757,31.27,65.528,68.169,75.422,73.152,78.429,40.101,48.392,40.439,-10.82,70.75,99.563,73.938,73.25,65.688,73.188,0.0,0,72,70,1000,200,0.0,10.367,71.313,71.438,0.014,85.0,78.313,66.5,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,65.563,74.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.625,76.0,64.563,74.563,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.543,0.0,0.0,0.034,0.035,0.0,0.001,0.002,0.001
5082008,1836,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.344,2.248,9.286,-3.229,61.283,64.313,74.179,57.413,56.401,0.0,-0.007,0.028,20.0,20.0,49.617,31.691,65.587,68.169,75.422,73.046,78.429,40.174,48.392,40.512,-10.82,70.813,98.688,74.125,73.25,66.0,73.188,0.0,0,72,70,1000,200,0.0,10.219,71.438,71.563,0.014,85.0,78.375,66.75,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,65.625,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.625,76.0,64.625,74.563,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.014,0.549,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1837,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.25,2.248,9.286,-2.741,61.39,64.313,74.073,57.518,56.401,0.0,-0.003,0.028,20.0,20.0,49.533,31.943,65.6,68.169,75.422,73.152,78.356,40.101,48.392,40.512,-10.82,70.938,96.5,74.125,73.188,66.0,73.0,0.0,0,72,70,1000,200,0.0,10.078,71.438,71.438,0.014,85.25,78.438,66.75,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.375,74.938,65.625,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.625,76.0,64.625,74.625,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.664,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1838,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.016,2.248,9.286,-2.322,61.498,64.419,74.073,57.413,56.401,0.0,-0.003,0.028,20.0,20.0,49.42,32.223,65.574,68.277,75.348,73.046,78.356,40.101,48.496,40.512,-10.828,71.063,91.75,74.125,73.188,66.188,73.188,0.0,0,72,70,1000,200,0.0,10.305,71.438,71.563,0.014,85.25,78.438,66.813,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,65.75,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.563,76.0,64.75,74.875,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.653,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1839,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.516,2.248,7.522,-3.226,61.606,64.313,74.073,57.624,56.508,0.0,-0.007,0.028,20.0,20.0,49.308,32.195,65.574,68.277,75.348,73.046,78.282,40.174,48.496,40.512,-10.82,71.063,85.25,74.125,73.125,66.313,73.188,0.0,0,72,70,1000,200,0.0,9.922,71.438,71.438,0.014,85.25,78.438,66.813,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,65.875,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.021,76.563,76.0,64.875,74.875,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.543,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5082008,1840,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.021,13.471,0,80,55,1.4,10.234,2.248,11.048,-2.335,61.713,64.207,73.968,57.624,56.615,0.0,-0.003,0.028,20.0,20.0,49.196,32.588,65.6,68.277,75.348,73.046,78.356,40.101,48.496,40.512,-10.82,71.063,79.313,73.938,73.063,66.313,73.0,0.0,0,72,70,1000,200,0.0,10.344,71.313,71.563,0.014,85.313,78.438,67.125,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.375,74.938,66.063,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.625,76.0,65.0,74.875,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.027,0.66,0.0,0.0,0.034,0.036,-0.001,0.001,0.002,0.001
5082008,1841,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.438,2.248,9.286,-1.937,62.036,64.101,73.863,57.624,56.829,0.0,-0.003,0.028,20.0,20.0,49.084,32.616,65.587,68.384,75.348,73.046,78.356,40.101,48.601,40.512,-10.82,71.063,78.5,73.938,73.063,66.625,73.0,0.0,0,72,70,1000,200,0.0,10.578,71.438,71.438,0.014,85.438,78.5,67.25,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,66.063,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.563,76.0,65.125,74.938,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.646,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1842,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.617,2.248,9.286,-1.329,62.036,64.101,73.863,57.729,56.829,0.0,-0.007,0.028,20.0,20.0,48.944,32.504,65.541,68.384,75.348,72.94,78.282,40.101,48.601,40.512,-10.82,71.063,78.063,73.938,73.063,66.688,73.188,0.0,0,72,70,1000,200,0.0,10.461,71.5,71.438,0.014,85.438,78.438,67.313,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,76.313,74.938,66.125,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,76.563,76.063,65.125,74.938,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,0.645,0.0,0.0,0.034,0.035,0.0,0.001,0.002,0.001
5082008,1843,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,10.586,2.248,9.286,-2.136,62.144,64.207,73.863,57.729,56.936,0.0,-0.007,0.028,20.0,20.0,48.803,32.784,65.425,68.491,75.274,72.94,78.356,40.174,48.705,40.585,-10.82,71.063,77.813,73.938,73.063,66.813,73.188,0.0,0,72,70,1000,200,0.0,10.469,71.5,71.563,0.014,85.438,78.5,67.438,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,76.313,74.938,66.25,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.563,76.063,65.25,74.938,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.015,0.641,0.0,0.0,0.035,0.036,0.0,0.0,0.002,0.001
5082008,1844,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.383,2.248,7.522,-2.895,62.144,63.995,73.758,57.729,56.936,0.0,-0.003,0.032,20.0,20.0,48.663,33.092,65.386,68.384,75.274,72.94,78.282,40.174,48.705,40.585,-10.82,71.063,77.438,73.875,73.063,66.813,73.188,0.0,0,72,70,1000,200,0.0,10.664,71.438,71.438,0.014,85.563,78.5,67.563,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,76.313,74.938,66.25,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.039,76.563,76.063,65.313,75.063,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.643,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1845,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.578,2.248,9.286,-1.382,62.467,63.995,73.863,57.729,57.15,0.0,-0.007,0.028,20.0,20.0,48.607,32.84,65.412,68.384,75.274,73.046,78.282,40.174,48.705,40.585,-10.82,71.188,77.25,73.875,73.063,67.0,73.0,0.0,0,72,70,1000,200,0.0,10.492,71.438,71.438,0.014,85.625,78.5,67.688,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,76.313,74.938,66.375,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.563,76.063,65.313,75.063,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.644,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1846,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.508,2.248,11.048,-3.124,62.359,64.101,73.863,57.941,57.043,0.0,-0.003,0.028,20.0,20.0,48.495,33.653,65.425,68.384,75.274,72.94,78.282,40.174,48.705,40.585,-10.82,71.188,77.125,73.938,73.0,67.188,73.188,0.0,0,72,70,1000,200,0.0,10.531,71.5,71.438,0.014,85.813,78.5,67.813,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,76.375,75.0,66.313,75.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.036,76.563,76.063,65.438,75.063,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.646,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5082008,1847,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,35.139,0.011,13.339,0,80,55,1.4,10.68,2.248,9.286,-2.174,62.682,63.995,73.653,57.729,57.257,0.0,-0.007,0.028,20.0,20.0,48.383,33.401,65.373,68.491,75.274,72.94,78.282,40.247,48.705,40.585,-10.82,71.063,77.125,73.875,73.063,67.188,73.0,0.0,0,72,70,1000,200,0.0,10.664,71.438,71.563,0.014,85.625,78.5,67.938,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,76.313,74.938,66.375,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.563,76.063,65.625,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.533,0.0,0.0,0.036,0.035,0.0,0.001,0.0,0.001
5082008,1848,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.672,2.248,7.522,-2.769,62.682,63.995,73.758,58.046,57.257,0.0,-0.007,0.028,20.0,20.0,48.243,33.457,65.308,68.491,75.2,72.94,78.282,40.247,48.81,40.658,-10.82,71.125,77.0,73.875,73.0,67.438,73.0,0.0,0,72,70,1000,200,0.0,10.719,71.5,71.563,0.014,85.813,78.563,68.063,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,76.313,74.938,66.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.036,76.563,76.125,65.625,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.64,0.0,0.0,0.034,0.035,0.0,0.001,0.001,0.001
5082008,1849,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.68,2.248,5.758,-1.583,62.79,63.995,73.758,58.046,57.364,0.0,-0.007,0.025,20.0,20.0,48.186,33.821,65.295,68.491,75.274,72.94,78.282,40.174,48.81,40.585,-10.82,71.25,76.938,73.875,72.938,67.438,73.0,0.0,0,72,70,1000,200,0.0,10.844,71.438,71.438,0.014,85.813,78.5,68.125,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,76.313,74.875,66.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.563,76.063,65.688,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.637,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1850,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.625,2.248,7.522,-2.307,63.005,63.995,73.653,58.046,57.471,0.0,-0.007,0.028,20.0,20.0,48.018,33.877,65.237,68.599,75.348,72.94,78.356,40.32,48.914,40.658,-10.82,71.313,77.0,73.875,72.938,67.563,73.0,0.0,0,72,70,1000,200,0.0,10.648,71.5,71.438,0.014,85.938,78.563,68.313,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,76.313,74.938,66.688,75.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.029,76.5,76.125,65.813,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.014,0.524,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1851,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.578,2.248,9.286,-2.156,63.112,63.783,73.548,58.046,57.471,0.0,-0.003,0.028,20.0,20.0,47.99,34.129,65.224,68.599,75.2,72.94,78.208,40.247,48.914,40.585,-10.82,71.313,77.0,73.875,72.938,67.563,72.875,0.0,0,72,70,1000,200,0.0,10.563,71.5,71.563,0.014,86.063,78.625,68.438,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,76.313,74.938,66.688,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.038,76.5,76.125,65.813,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.015,0.521,0.0,0.0,0.034,0.035,0.0,0.0,0.001,0.001
5082008,1852,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.523,2.248,7.522,-2.056,63.22,63.889,73.548,58.046,57.578,0.0,-0.007,0.028,20.0,20.0,47.906,34.101,65.276,68.599,75.126,72.94,78.208,40.247,49.019,40.585,-10.82,71.188,77.063,73.875,72.938,67.813,73.0,0.0,0,72,70,1000,200,0.0,10.508,71.563,71.563,0.014,86.25,78.563,68.563,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.313,74.938,66.688,75.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,76.5,76.063,65.938,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.517,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5082008,1853,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.656,2.248,5.758,-2.25,63.328,63.889,73.443,58.152,57.578,0.0,-0.007,0.028,20.0,20.0,47.766,34.017,65.321,68.706,75.2,73.046,78.208,40.174,49.019,40.658,-10.82,71.188,77.063,73.875,72.938,67.813,73.0,0.0,0,72,70,1000,200,0.0,10.656,71.5,71.563,0.014,86.563,78.5,68.625,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,76.313,74.938,66.813,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.5,76.063,65.938,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.73,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1854,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.266,0,80,55,1.4,10.727,2.248,3.993,-1.86,63.328,63.889,73.548,58.363,57.685,0.0,-0.007,0.028,20.0,20.0,47.71,34.157,65.295,68.706,75.2,72.94,78.208,40.174,49.019,40.658,-10.82,71.313,77.125,73.75,72.938,67.813,73.0,0.0,0,72,70,1000,200,0.0,10.914,71.5,71.563,0.014,86.563,78.5,68.75,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.313,74.875,66.938,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.5,76.063,65.938,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.726,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5082008,1855,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.742,2.248,5.758,-1.832,63.328,63.889,73.337,58.258,57.685,0.0,-0.007,0.028,20.0,20.0,47.597,34.213,65.347,68.491,75.2,72.94,78.134,40.247,49.019,40.73,-10.82,71.375,77.0,73.75,72.875,67.938,73.0,0.0,0,72,70,1000,200,0.0,10.57,71.5,71.563,0.014,86.625,78.563,68.938,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.024,76.313,74.938,66.938,75.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,76.5,76.063,66.063,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.014,0.735,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1856,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,10.742,2.248,5.758,-3.031,63.651,63.889,73.337,58.258,57.792,0.0,-0.003,0.025,20.0,20.0,47.513,34.522,65.263,68.706,75.126,73.046,78.282,40.247,49.228,40.658,-10.82,71.313,77.125,73.75,72.875,68.0,72.813,0.0,0,72,70,1000,200,0.0,10.773,71.563,71.563,0.014,86.75,78.563,69.063,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.313,74.938,66.938,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.25,76.063,66.25,75.188,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.615,0.0,0.0,0.034,0.036,0.0,0.001,0.002,0.001
5082008,1857,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.742,2.248,7.522,-1.482,63.543,63.889,73.443,58.469,57.792,0.0,-0.007,0.028,20.0,20.0,47.457,34.381,65.172,68.706,75.126,72.94,78.134,40.247,49.228,40.658,-10.82,71.375,77.188,73.75,72.875,68.0,72.875,0.0,0,72,70,1000,200,0.0,10.906,71.5,71.563,0.014,86.813,78.5,69.063,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.375,74.938,67.063,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.5,76.063,66.25,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.613,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1858,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.789,2.248,3.993,-2.265,63.866,63.995,73.443,58.469,58.006,0.0,-0.007,0.028,20.0,20.0,47.345,34.634,65.094,68.706,75.2,72.94,78.208,40.247,49.123,40.658,-10.82,71.438,77.188,73.75,72.813,68.063,72.875,0.0,0,72,70,1000,200,0.0,10.867,71.5,71.563,0.014,86.813,78.563,69.25,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.313,75.0,67.25,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,76.5,76.063,66.375,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.619,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1859,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.797,2.248,3.993,-2.083,63.974,63.889,73.337,58.575,58.006,0.0,-0.003,0.028,20.0,20.0,47.289,34.746,65.029,68.706,75.052,73.046,78.208,40.247,49.123,40.658,-10.82,71.375,77.125,73.625,72.813,68.063,72.875,0.0,0,72,70,1000,200,0.0,10.625,71.563,71.563,0.014,87.125,78.5,69.313,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,76.313,74.938,67.25,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.25,76.063,66.438,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,0.62,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
