DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1900,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.664,2.248,3.993,-3.213,63.866,63.783,73.232,58.575,58.113,0.0,-0.007,0.028,20.0,20.0,47.149,34.55,64.997,68.814,75.052,72.94,78.134,40.32,49.228,40.73,-10.82,71.438,77.125,73.75,72.813,68.188,72.875,0.0,0,72,70,1000,200,0.0,10.664,71.563,71.563,0.014,87.188,78.5,69.313,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,76.125,74.938,67.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.028,76.25,76.125,66.438,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.615,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1901,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.688,2.248,5.758,-3.118,63.974,63.889,73.232,58.68,58.006,0.0,-0.007,0.028,20.0,20.0,47.093,34.998,64.971,68.706,75.052,72.94,78.134,40.32,49.228,40.73,-10.82,71.438,77.375,73.625,72.75,68.438,72.875,0.0,0,72,70,1000,200,0.0,10.82,71.563,71.563,0.014,87.188,78.5,69.688,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,76.313,74.938,67.313,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.037,76.25,76.063,66.438,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.619,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1902,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,10.703,2.248,3.993,-3.188,64.081,63.889,73.232,58.68,58.22,0.0,-0.007,0.028,20.0,20.0,47.065,34.83,64.893,68.706,75.052,72.94,78.134,40.247,49.228,40.658,-10.828,71.5,77.25,73.625,72.813,68.438,72.813,0.0,0,72,70,1000,200,0.0,11.109,71.563,71.563,0.014,87.188,78.5,69.688,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,76.125,75.25,67.438,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.037,76.25,76.063,66.5,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.613,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1903,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,10.938,2.248,3.993,-2.171,64.189,63.889,73.232,58.786,58.327,0.0,-0.007,0.028,20.0,20.0,46.896,34.942,64.919,68.814,75.052,72.94,78.134,40.32,49.332,40.73,-10.82,71.625,77.375,73.75,72.75,68.5,72.813,0.0,0,72,70,1000,200,0.0,10.836,71.563,71.563,0.014,87.375,78.5,69.75,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,76.313,74.938,67.438,75.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.25,76.063,66.625,75.563,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.608,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1904,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.148,2.248,3.993,-1.578,64.404,63.995,73.232,58.786,58.434,0.0,-0.01,0.028,20.0,20.0,46.84,35.026,64.854,68.921,75.052,72.94,78.134,40.32,49.332,40.73,-10.82,71.563,77.313,73.625,72.75,68.5,72.875,0.0,0,72,70,1000,200,0.0,10.883,71.563,71.563,0.014,87.188,78.5,69.875,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,76.313,74.938,67.5,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.25,76.063,66.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.016,0.608,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1905,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.828,2.248,3.993,-2.091,64.404,63.995,73.232,58.892,58.327,0.0,-0.007,0.028,20.0,20.0,46.728,35.054,64.802,68.921,75.052,72.834,78.134,40.32,49.437,40.73,-10.82,71.563,77.438,73.625,72.688,68.625,72.875,0.0,0,72,70,1000,200,0.0,10.875,71.563,71.563,0.014,87.375,78.563,70.0,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,76.125,75.0,67.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.25,76.063,66.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.015,0.601,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1906,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.055,2.248,3.993,-3.23,64.404,63.889,73.022,58.786,58.327,0.0,-0.007,0.028,20.0,20.0,46.672,35.222,64.777,68.814,74.978,72.834,78.06,40.32,49.332,40.73,-10.82,71.688,77.438,73.625,72.688,68.625,72.813,0.0,0,72,70,1000,200,0.0,10.922,71.563,71.563,0.014,87.188,78.5,70.188,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,76.125,75.063,67.5,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,76.188,76.063,66.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.016,0.607,0.0,0.0,0.034,0.036,0.0,0.0,0.0,0.001
5082008,1907,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.883,2.248,3.993,-2.333,64.512,63.783,73.127,58.892,58.434,0.0,-0.007,0.028,20.0,20.0,46.56,35.362,64.802,68.921,75.052,73.046,78.06,40.32,49.437,40.73,-10.82,71.563,77.625,73.625,72.688,68.75,72.875,0.0,0,72,70,1000,200,0.0,10.875,71.688,71.688,0.014,87.438,78.5,70.25,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,76.125,75.0,67.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,76.25,76.063,66.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.601,0.0,0.0,0.035,0.035,0.0,0.002,0.0,0.001
5082008,1908,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,10.844,2.248,3.993,-3.007,64.727,63.889,73.022,58.892,58.542,0.0,-0.007,0.028,20.0,20.0,46.644,35.334,64.841,69.028,74.978,72.834,78.06,40.32,49.437,40.803,-10.82,71.625,77.688,73.625,72.688,68.75,72.813,0.0,0,72,70,1000,200,0.0,10.734,71.688,71.563,0.014,87.625,78.563,70.375,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,76.125,75.0,67.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,76.188,76.0,66.938,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.016,0.704,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1909,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.844,2.248,3.993,-1.503,64.835,63.889,72.917,58.997,58.649,0.0,-0.007,0.028,20.0,20.0,46.448,35.475,64.764,69.028,75.052,72.834,78.06,40.394,49.437,40.803,-10.82,71.625,77.688,73.625,72.625,68.813,72.813,0.0,0,72,70,1000,200,0.0,10.586,71.688,71.563,0.014,87.688,78.625,70.438,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,76.125,75.0,67.813,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.188,76.063,67.0,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.603,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1910,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.672,2.248,2.228,-2.37,64.835,63.889,72.917,59.103,58.542,0.0,-0.007,0.028,20.0,20.0,46.363,35.559,64.828,68.921,74.978,72.94,78.06,40.394,49.541,40.803,-10.82,71.75,77.75,73.625,72.625,69.0,72.813,0.0,0,72,70,1000,200,0.0,10.633,71.688,71.688,0.014,87.938,78.5,70.438,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,76.125,75.063,67.813,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,76.188,76.063,67.0,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.313,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.596,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5082008,1911,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.797,2.248,2.228,-2.89,64.942,63.889,72.917,59.103,58.649,0.0,-0.007,0.028,20.0,20.0,46.279,35.587,64.854,69.136,74.978,72.834,78.06,40.394,49.541,40.803,-10.82,71.688,77.75,73.563,72.563,68.813,72.813,0.0,0,72,70,1000,200,0.0,10.906,71.688,71.563,0.014,88.0,78.563,70.563,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,76.125,75.313,67.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.188,76.063,67.0,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.598,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1912,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.867,2.248,3.993,-3.23,64.942,63.995,72.917,59.208,58.649,0.0,-0.007,0.028,20.0,20.0,46.195,35.755,64.751,68.921,74.904,72.834,78.06,40.467,49.646,40.803,-10.82,71.563,78.0,73.563,72.563,69.0,72.813,0.0,0,72,70,1000,200,0.0,10.789,71.688,71.563,0.014,87.938,78.5,70.563,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,76.125,75.0,67.813,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.188,76.063,67.125,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.49,0.0,0.0,0.035,0.036,0.0,0.0,0.002,0.001
5082008,1913,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.828,2.248,2.228,-1.552,65.05,63.995,72.917,59.208,58.756,0.0,-0.007,0.028,20.0,20.0,46.195,35.951,64.653,69.028,74.904,72.834,78.06,40.467,49.75,40.803,-10.82,71.688,78.0,73.625,72.625,69.0,72.813,0.0,0,72,70,1000,200,0.0,10.797,71.688,71.688,0.014,87.938,78.5,70.813,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,76.125,75.063,67.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.03,76.188,76.063,67.125,75.563,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.483,0.0,0.0,0.034,0.036,0.0,0.002,0.002,0.001
5082008,1914,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.828,2.248,2.228,-2.333,65.05,63.889,72.917,59.314,58.756,0.0,-0.007,0.028,20.0,20.0,46.055,35.839,64.55,68.921,74.83,72.834,77.912,40.32,49.75,40.73,-10.82,71.5,78.063,73.563,72.563,69.125,72.813,0.0,0,72,70,1000,200,0.0,10.867,71.688,71.563,0.014,87.938,78.5,70.938,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,76.0,75.0,68.0,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,76.188,76.0,67.125,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.582,0.0,0.0,0.035,0.035,0.0,0.0,0.002,0.001
5082008,1915,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.727,2.248,2.228,-1.448,65.158,63.995,72.812,59.314,58.756,0.0,-0.007,0.028,20.0,20.0,46.027,35.755,64.589,69.028,74.904,72.834,77.986,40.467,49.646,40.876,-10.82,71.688,78.188,73.563,72.625,69.125,72.688,0.0,0,72,70,1000,200,0.0,11.0,71.688,71.563,0.014,87.938,78.5,70.938,83.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,76.0,75.063,67.938,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.035,76.188,76.0,67.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.597,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5082008,1916,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,35.139,0.011,13.398,0,80,55,1.4,10.563,2.248,3.993,-2.118,65.373,63.995,72.812,59.42,58.97,0.0,-0.007,0.028,20.0,20.0,45.915,36.119,64.537,69.136,74.904,72.834,77.986,40.467,49.646,40.876,-10.82,71.688,78.125,73.563,72.625,69.125,72.688,0.0,0,72,70,1000,200,0.0,10.609,71.688,71.563,0.014,87.875,78.5,71.0,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,76.0,74.938,68.0,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,76.063,76.063,67.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.597,0.0,0.0,0.036,0.035,0.0,0.001,0.0,0.001
5082008,1917,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.852,2.248,2.228,-1.1,65.373,63.995,72.812,59.525,58.863,0.0,-0.003,0.028,20.0,20.0,45.831,36.147,64.414,69.136,74.83,72.834,77.986,40.467,49.75,40.949,-10.82,71.5,78.5,73.563,72.563,69.25,72.688,0.0,0,72,70,1000,200,0.0,10.914,71.688,71.563,0.014,87.875,78.5,71.063,83.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,76.0,74.938,68.125,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,76.063,76.0,67.438,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.694,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5082008,1918,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.969,2.248,2.228,-1.649,65.373,63.995,72.812,59.525,58.97,0.0,-0.007,0.028,20.0,20.0,45.774,36.091,64.232,69.028,74.904,72.834,77.986,40.467,49.75,40.876,-10.82,71.5,78.5,73.563,72.563,69.25,72.625,0.0,0,72,70,1000,200,0.0,10.844,71.688,71.563,0.014,87.625,78.5,71.063,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,76.0,74.938,68.125,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,76.063,76.0,67.438,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.59,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1919,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.969,2.248,2.228,-2.164,65.48,64.101,72.812,59.631,58.97,0.0,-0.007,0.028,20.0,20.0,45.662,36.091,64.232,69.136,74.904,72.834,77.986,40.54,49.75,40.876,-10.82,71.625,78.5,73.563,72.625,69.25,72.688,0.0,0,72,70,1000,200,0.0,10.883,71.688,71.688,0.014,87.438,78.438,71.188,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,76.0,74.938,68.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.938,76.0,67.438,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.489,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1920,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.891,2.248,2.228,-2.441,65.588,64.101,72.812,59.631,59.077,0.0,-0.003,0.028,20.0,20.0,45.578,36.035,64.232,69.136,74.904,72.834,77.986,40.54,49.855,40.876,-10.82,71.75,78.438,73.313,72.563,69.313,72.688,0.0,0,72,70,1000,200,0.0,10.828,71.688,71.563,0.014,87.938,78.438,71.188,83.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.25,0.024,75.875,74.938,68.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.037,75.938,75.938,67.5,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.224,0.001,-0.148,0.001,-0.016,0.482,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1921,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.664,2.248,2.228,-1.537,65.588,64.101,72.707,59.737,59.077,0.0,-0.007,0.028,20.0,20.0,45.55,36.203,64.206,69.028,74.904,72.834,77.986,40.467,49.855,40.949,-10.82,71.625,78.813,73.313,72.563,69.313,72.688,0.0,0,72,70,1000,200,0.0,10.648,71.875,71.563,0.014,88.875,78.375,71.438,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,75.875,74.938,68.438,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,75.938,75.938,67.5,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.686,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1922,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.563,2.248,2.228,-1.415,65.696,64.101,72.707,59.737,59.184,0.0,-0.007,0.028,20.0,20.0,45.522,36.456,64.219,69.243,74.904,72.834,77.986,40.613,49.855,40.949,-10.82,71.5,78.875,73.313,72.563,69.438,72.625,0.0,0,72,70,1000,200,0.0,10.523,71.875,71.563,0.014,89.563,78.438,71.563,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,75.875,74.938,68.438,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.038,76.063,75.938,67.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.487,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,1923,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,10.531,2.248,0.462,-1.653,65.696,64.207,72.707,59.842,59.184,0.0,-0.007,0.028,20.0,20.0,45.438,36.315,64.174,69.136,74.83,72.834,77.912,40.54,49.855,40.949,-10.82,71.438,79.063,73.188,72.563,69.438,72.688,0.0,0,72,70,1000,200,0.0,10.555,71.875,71.563,0.014,89.563,78.438,71.625,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.313,0.024,76.0,74.938,68.438,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,75.938,76.0,67.5,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.59,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1924,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,10.602,2.248,3.993,-1.412,65.911,64.207,72.707,59.948,59.291,0.0,-0.007,0.028,20.0,20.0,45.326,36.428,64.174,69.351,74.83,72.834,77.912,40.467,49.959,40.949,-10.82,71.563,79.063,73.313,72.5,69.438,72.625,0.0,0,72,70,1000,200,0.0,10.742,71.875,71.563,0.014,88.875,78.438,71.625,83.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.25,0.024,75.875,74.875,68.5,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.938,75.875,67.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.674,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1925,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.797,2.248,2.228,-1.859,65.911,64.207,72.707,59.948,59.291,0.0,-0.007,0.028,20.0,20.0,45.326,36.315,64.187,69.243,74.83,72.94,77.986,40.467,49.855,40.949,-10.82,71.563,79.25,73.188,72.5,69.438,72.625,0.0,0,72,70,1000,200,0.0,10.844,71.688,71.688,0.014,88.0,78.375,71.625,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.75,74.875,68.438,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.938,75.875,67.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.688,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5082008,1926,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.953,2.248,2.228,-2.692,65.911,64.207,72.707,60.054,59.291,0.0,-0.007,0.028,20.0,20.0,45.185,36.399,64.135,69.243,74.83,72.834,77.986,40.54,49.959,40.949,-10.82,71.688,79.125,73.313,72.5,69.688,72.625,0.0,0,72,70,1000,200,0.0,10.75,71.875,71.563,0.014,87.688,78.375,71.75,83.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.875,74.875,68.5,75.75,0.0,99.438,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,75.938,75.875,67.625,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.58,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5082008,1927,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.773,2.248,2.228,-2.336,66.019,64.313,72.601,60.054,59.291,0.0,-0.007,0.028,20.0,20.0,45.101,36.428,63.999,69.136,74.756,72.834,77.839,40.467,50.064,40.949,-10.82,71.75,79.188,73.188,72.5,69.688,72.625,0.0,0,72,70,1000,200,0.0,10.781,71.875,71.563,0.014,87.625,78.25,71.813,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.75,74.875,68.5,75.75,0.0,99.063,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,75.938,75.875,67.75,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.018,0.671,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1928,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.828,2.248,2.228,-0.528,66.126,64.207,72.601,60.159,59.398,0.0,-0.007,0.028,20.0,20.0,45.073,36.343,63.986,69.243,74.682,72.834,77.839,40.54,50.064,40.876,-10.82,71.688,79.25,73.313,72.5,69.688,72.625,0.0,0,72,70,1000,200,0.0,10.984,71.875,71.563,0.014,87.188,78.25,72.0,83.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.875,74.875,68.625,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.938,75.875,67.75,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.47,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1929,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.344,2.248,2.228,-1.537,66.126,64.313,72.496,60.159,59.505,0.0,-0.003,0.028,20.0,20.0,45.045,36.54,64.025,69.243,74.756,72.727,77.912,40.613,50.064,40.949,-10.82,71.813,79.188,73.188,72.438,69.688,72.375,0.0,0,72,70,1000,200,0.0,10.805,71.875,71.563,0.014,87.188,78.25,72.125,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,75.75,74.875,68.75,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.938,75.813,67.75,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.475,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,1930,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.938,2.248,2.228,-1.9,66.234,64.313,72.496,60.265,59.505,0.0,-0.007,0.028,20.0,20.0,45.045,36.484,63.973,69.351,74.756,72.727,77.839,40.613,50.064,40.949,-10.82,71.75,79.438,73.188,72.438,69.75,72.375,0.0,0,72,70,1000,200,0.0,11.25,71.688,71.563,0.014,87.125,78.188,72.125,83.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.313,0.024,75.75,74.938,68.75,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.875,75.813,67.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.474,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1931,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.391,2.248,2.228,-1.44,66.234,64.313,72.601,60.265,59.505,0.0,-0.007,0.028,20.0,20.0,44.989,36.456,63.908,69.351,74.756,72.727,77.839,40.687,50.064,40.949,-10.82,71.875,79.438,73.188,72.438,69.688,72.625,0.0,0,72,70,1000,200,0.0,11.477,71.875,71.688,0.014,87.125,78.125,72.25,83.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,75.75,74.875,68.75,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.039,75.875,75.813,67.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.374,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5082008,1932,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.164,2.248,2.228,-1.391,66.341,64.313,72.496,60.37,59.505,0.0,-0.007,0.028,20.0,20.0,44.989,36.652,63.83,69.351,74.756,72.727,77.839,40.613,50.064,41.022,-10.82,71.875,79.563,73.188,72.438,69.688,72.375,0.0,0,72,70,1000,200,0.0,11.258,72.0,71.563,0.014,87.188,78.063,72.25,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.75,74.875,68.813,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.875,75.813,67.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.577,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,1933,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.352,2.248,2.228,-3.031,66.449,64.313,72.601,60.476,59.612,0.0,-0.007,0.028,20.0,20.0,44.933,36.568,63.629,69.458,74.756,72.727,77.839,40.687,50.168,41.022,-10.82,71.875,79.5,73.188,72.375,69.75,72.625,0.0,0,72,70,1000,200,0.0,11.344,71.875,71.563,0.014,86.813,78.063,72.25,82.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,76.438,0.024,75.688,74.875,68.813,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,75.875,75.813,67.813,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.017,0.472,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,1934,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.156,2.248,2.228,-1.001,66.449,64.313,72.391,60.37,59.612,0.0,-0.007,0.028,20.0,20.0,44.877,36.624,63.603,69.351,74.756,72.727,77.839,40.613,50.168,41.022,-10.82,71.938,79.75,73.188,72.438,69.75,72.375,0.0,0,72,70,1000,200,0.0,11.281,72.0,71.563,0.014,86.625,78.0,72.313,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.688,74.875,68.813,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.037,75.875,75.813,68.063,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.572,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1935,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.375,2.248,2.228,-1.45,66.557,64.313,72.391,60.476,59.719,0.0,-0.007,0.028,20.0,20.0,44.793,36.876,63.578,69.458,74.682,72.834,77.839,40.687,50.168,41.022,-10.82,71.813,79.875,73.188,72.375,69.75,72.625,0.0,0,72,70,1000,200,0.0,11.328,71.875,71.563,0.014,86.563,78.0,72.313,82.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.688,74.875,68.813,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,75.688,75.813,68.125,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.019,0.472,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1936,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.203,2.248,2.228,-1.552,66.557,64.313,72.496,60.476,59.719,0.0,-0.007,0.028,20.0,20.0,44.821,36.904,63.539,69.351,74.682,72.727,77.839,40.687,50.168,41.022,-10.82,72.0,79.813,73.188,72.375,69.75,72.375,0.0,0,72,70,1000,200,0.0,11.289,72.0,71.563,0.014,86.25,77.938,72.438,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.688,74.875,69.0,75.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,75.688,75.813,68.125,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.473,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,1937,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.273,2.248,2.228,-1.031,66.664,64.525,72.496,60.582,59.719,0.0,-0.007,0.028,20.0,20.0,44.793,36.82,63.428,69.458,74.608,72.727,77.765,40.76,50.377,41.022,-10.82,72.125,79.875,73.188,72.375,69.813,72.375,0.0,0,72,70,1000,200,0.0,11.531,72.0,71.563,0.014,86.063,77.875,72.625,82.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,75.688,74.875,69.125,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.688,75.875,68.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.035,0.365,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5082008,1938,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.398,2.248,0.462,1.107,66.772,64.313,72.391,60.687,59.826,0.0,-0.007,0.028,20.0,20.0,44.653,37.044,63.241,69.458,74.682,72.727,77.765,40.76,50.272,41.095,-10.82,71.938,80.125,73.125,72.313,69.813,72.375,0.0,0,72,70,1000,200,0.0,11.531,71.875,71.563,0.014,85.938,77.875,72.625,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.438,0.024,75.688,74.875,69.0,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,75.688,75.813,68.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.471,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5082008,1939,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.367,2.248,2.228,-0.992,66.664,64.419,72.391,60.687,59.933,0.0,-0.007,0.028,20.0,20.0,44.568,36.96,63.163,69.458,74.682,72.727,77.765,40.687,50.272,41.022,-10.82,71.563,80.563,73.188,72.313,69.813,72.375,0.0,0,72,70,1000,200,0.0,11.273,72.0,71.688,0.014,85.813,77.938,72.75,82.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.688,74.875,69.0,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.688,75.813,68.25,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.467,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1940,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.336,2.248,2.228,-2.251,66.772,64.525,72.391,60.899,59.826,0.0,-0.007,0.028,20.0,20.0,44.54,37.072,63.254,69.458,74.682,72.727,77.765,40.687,50.272,41.095,-10.82,71.688,80.563,73.188,72.313,69.75,72.375,0.0,0,72,70,1000,200,0.0,11.234,72.0,71.563,0.014,85.625,78.0,72.75,82.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.688,74.875,69.125,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,75.688,75.75,68.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.57,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5082008,1941,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.313,2.248,2.228,1.475,66.88,64.631,72.496,60.793,59.933,0.0,-0.007,0.028,20.0,20.0,44.625,36.932,63.416,69.458,74.682,72.727,77.765,40.687,50.377,41.022,-10.82,71.75,80.625,73.125,72.25,69.813,72.375,0.0,0,72,70,1000,200,0.0,11.758,72.0,71.563,0.014,85.563,78.125,72.75,82.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.688,74.813,69.125,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.5,0.034,75.563,75.75,68.25,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.25,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.465,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5082008,1942,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.711,2.248,2.228,-2.747,66.88,64.525,72.286,60.899,60.04,0.0,-0.007,0.028,20.0,20.0,44.456,37.016,63.454,69.458,74.682,72.727,77.765,40.687,50.377,41.095,-10.82,71.625,80.75,73.188,72.25,69.938,72.313,0.0,0,72,70,1000,200,0.0,11.586,72.0,71.688,0.014,85.438,78.125,72.75,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,75.438,74.813,69.25,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.563,75.75,68.375,75.25,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,-0.017,0.564,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5082008,1943,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.688,2.248,2.228,-1.446,66.987,64.525,72.286,60.899,59.933,0.0,-0.007,0.028,20.0,20.0,44.428,36.848,63.416,69.566,74.608,72.727,77.839,40.687,50.377,41.095,-10.82,72.188,80.438,73.125,72.313,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.781,72.0,71.563,0.014,85.313,78.063,72.75,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.438,74.813,69.313,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.563,75.75,68.375,75.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.019,0.563,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1944,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.906,2.248,2.228,6.662,67.095,64.631,72.391,60.899,60.147,0.0,-0.007,0.028,20.0,20.0,44.428,36.932,63.39,69.566,74.608,72.727,77.765,40.76,50.377,41.095,-10.82,72.938,79.625,73.125,72.313,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.664,72.0,71.563,0.014,85.25,77.938,72.813,82.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.438,74.875,69.438,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.035,75.563,75.75,68.438,75.25,0,99.563,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.018,0.465,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1945,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,11.891,2.248,2.228,3.599,67.095,64.525,72.286,60.899,60.147,0.0,-0.007,0.028,20.0,20.0,44.372,36.848,63.416,69.458,74.608,72.727,77.765,40.76,50.481,41.095,-10.82,73.125,79.188,73.125,72.313,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.852,72.0,71.688,0.014,85.0,77.75,72.938,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,75.375,75.063,69.563,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,75.563,75.75,68.438,75.5,0,98.75,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.035,0.462,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,1946,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,11.688,2.248,2.228,4.34,67.095,64.525,72.286,60.899,60.147,0.0,-0.007,0.028,20.0,20.0,44.372,36.596,63.364,69.351,75.274,72.727,77.395,40.76,50.481,41.095,-10.82,73.25,79.063,73.188,72.25,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.898,72.063,71.688,0.014,84.938,77.625,73.063,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,75.438,75.0,69.688,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,75.563,75.813,68.625,75.5,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.465,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5082008,1947,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,4.046,67.203,64.525,72.286,60.899,60.147,0.0,-0.007,0.028,20.0,20.0,44.484,36.399,63.299,69.243,75.052,72.727,77.395,40.833,50.481,41.168,-10.82,73.25,78.875,73.125,72.313,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.969,72.0,71.688,0.014,84.813,77.563,73.063,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.438,75.063,69.813,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,75.563,75.875,68.75,75.5,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.465,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1948,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.852,2.248,2.228,4.705,67.203,64.525,72.181,60.899,60.147,0.0,-0.007,0.028,20.0,20.0,44.568,36.484,63.228,69.136,74.978,72.727,77.248,40.76,50.481,41.168,-10.82,73.25,78.688,73.125,72.188,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.883,72.0,71.688,0.014,84.625,77.563,73.25,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,75.375,75.125,69.938,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.438,75.875,68.75,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.011,0.56,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,1949,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.852,2.248,2.228,3.356,67.203,64.525,72.181,60.899,60.361,0.0,-0.007,0.028,20.0,20.0,44.568,36.512,63.15,69.136,75.052,72.727,77.248,40.76,50.481,41.095,-10.82,73.313,78.875,73.125,72.188,69.813,72.313,0.0,0,72,70,1000,200,0.0,12.188,72.063,71.688,0.014,84.625,77.375,73.25,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.375,75.125,69.813,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.027,75.438,75.875,68.875,75.5,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.46,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,1950,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,3.075,67.31,64.631,72.286,61.004,60.361,0.0,-0.007,0.028,20.0,20.0,44.596,36.568,63.059,69.136,74.978,72.727,77.248,40.76,50.586,41.168,-10.82,73.375,78.938,73.125,72.188,69.813,72.313,0.0,0,72,70,1000,200,0.0,11.891,72.063,71.563,0.014,84.438,77.375,73.375,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.375,75.25,70.0,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.75,0.038,75.438,75.938,68.938,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.557,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,1951,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,4.245,67.418,64.525,72.181,60.899,60.361,0.0,-0.007,0.028,20.0,20.0,44.568,36.512,62.936,69.028,74.978,72.727,77.174,40.76,50.586,41.168,-10.82,73.313,79.0,73.125,72.188,69.938,72.188,0.0,0,72,70,1000,200,0.0,12.055,72.063,71.688,0.014,84.313,77.313,73.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.375,75.313,70.0,75.625,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.04,75.438,76.0,68.938,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.25,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.011,0.556,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1952,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.039,2.248,2.228,4.84,67.418,64.631,72.286,61.004,60.361,0.0,-0.007,0.028,20.0,20.0,44.596,36.512,62.949,69.136,74.904,72.621,77.1,40.833,50.586,41.168,-10.82,73.5,79.063,73.125,72.125,69.813,72.188,0.0,0,72,70,1000,200,0.0,11.969,72.063,71.688,0.014,84.25,77.25,73.375,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,75.25,75.375,70.0,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,75.438,76.0,68.938,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.459,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,1953,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,4.79,67.633,64.631,72.181,60.899,60.575,0.0,-0.003,0.028,20.0,20.0,44.512,36.428,62.949,69.136,74.904,72.621,77.1,40.76,50.586,41.168,-10.82,73.5,79.063,73.125,72.188,69.813,72.313,0.0,0,72,70,1000,200,0.0,12.164,72.063,71.688,0.014,84.125,77.188,73.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.375,75.438,70.188,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.438,76.0,69.0,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.938,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.011,0.556,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,1954,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,2.741,67.633,64.525,72.076,61.004,60.682,0.0,-0.007,0.028,20.0,20.0,44.512,36.343,62.962,69.136,74.978,72.621,77.1,40.833,50.586,41.168,-10.82,73.563,79.125,73.0,72.125,69.813,72.188,0.0,0,72,70,1000,200,0.0,12.211,72.063,71.688,0.014,83.813,77.125,73.563,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.25,75.375,70.188,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.813,0.042,75.438,76.0,69.0,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.46,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5082008,1955,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.021,13.412,0,80,55,1.4,12.234,2.248,2.228,3.934,67.633,64.631,72.286,61.11,60.575,0.0,-0.007,0.028,20.0,20.0,44.484,36.231,62.832,69.028,74.978,72.727,77.1,40.906,50.69,41.168,-10.82,73.688,79.25,73.0,72.188,69.938,72.188,0.0,0,72,70,1000,200,0.0,12.023,72.063,71.563,0.014,83.813,77.125,73.438,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,75.25,75.438,70.313,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.438,76.0,69.188,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.359,0.0,0.0,0.034,0.036,0.001,0.0,0.0,0.001
5082008,1956,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,11.969,2.248,2.228,4.15,67.633,64.525,72.181,61.004,60.575,0.0,-0.003,0.028,20.0,20.0,44.428,36.203,62.742,69.028,74.904,72.621,77.026,40.833,50.69,41.24,-10.82,73.75,79.25,73.0,72.125,69.813,72.188,0.0,0,72,70,1000,200,0.0,12.023,72.063,71.563,0.014,83.688,77.0,73.563,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,75.25,75.5,70.313,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.313,76.0,69.0,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.553,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,1957,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.141,2.248,2.228,3.9,67.633,64.631,72.181,61.11,60.575,0.0,-0.007,0.028,20.0,20.0,44.4,36.175,62.69,68.921,74.904,72.621,77.026,40.76,50.69,41.24,-10.82,73.75,79.5,73.0,72.125,69.813,72.188,0.0,0,72,70,1000,200,0.0,12.258,72.063,71.563,0.014,83.625,77.063,73.563,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,75.375,75.563,70.188,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,75.313,76.0,69.188,75.5,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.646,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,1958,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,3.457,67.633,64.631,72.286,61.216,60.575,0.0,-0.007,0.028,20.0,20.0,44.372,36.091,62.69,69.028,74.83,72.621,77.026,40.833,50.795,41.24,-10.82,73.813,79.563,73.0,72.063,69.938,72.063,0.0,0,72,70,1000,200,0.0,12.102,72.063,71.688,0.014,83.5,77.063,73.563,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,75.188,75.563,70.438,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.033,75.313,76.0,69.313,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.547,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,1959,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,3.542,67.741,64.738,72.286,61.216,60.682,0.0,-0.007,0.028,20.0,20.0,44.344,36.035,62.573,69.028,74.83,72.621,77.026,40.833,50.795,41.24,-10.82,73.875,79.5,73.0,72.125,69.938,72.063,0.0,0,72,70,1000,200,0.0,12.211,72.063,71.688,0.014,83.5,77.125,73.563,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,75.25,75.563,70.313,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.75,0.042,75.313,76.0,69.313,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.011,0.547,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5082008,2000,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.164,2.248,2.228,3.399,67.741,64.525,72.076,61.11,60.79,0.0,-0.007,0.025,20.0,20.0,44.316,36.035,62.495,68.921,74.904,72.621,77.026,40.906,50.69,41.313,-10.82,74.0,79.688,73.0,72.125,69.938,72.188,0.0,0,72,70,1000,200,0.0,12.109,72.188,71.688,0.014,83.438,77.063,73.563,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.563,70.5,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.25,76.063,69.313,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.556,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2001,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,2.278,67.848,64.631,72.286,61.216,60.79,0.0,-0.007,0.028,20.0,20.0,44.26,35.979,62.495,68.921,74.83,72.621,76.952,40.833,50.795,41.313,-10.82,74.0,79.688,73.0,72.063,69.938,72.063,0.0,0,72,70,1000,200,0.0,12.023,72.063,71.563,0.014,83.188,77.125,73.688,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.625,70.438,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.038,75.25,76.0,69.438,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.644,0.0,0.0,0.036,0.036,0.001,0.001,0.002,0.001
