DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2002,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.203,2.248,2.228,2.264,67.848,64.738,72.181,61.216,60.79,0.0,-0.01,0.028,20.0,20.0,44.232,35.867,62.482,68.921,74.83,72.621,77.026,40.906,50.795,41.313,-10.82,74.125,79.813,73.0,72.063,69.813,71.938,0.0,0,72,70,1000,200,0.0,12.125,72.188,71.688,0.014,83.188,77.125,73.875,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.25,75.625,70.5,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,75.25,76.0,69.438,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.551,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2003,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.023,3.37,2.228,2.237,68.064,64.844,72.391,61.427,61.004,0.0,-0.007,0.028,20.0,20.0,44.176,35.811,62.405,69.243,74.83,72.727,76.952,40.833,50.795,41.313,-10.82,74.125,79.875,73.0,72.063,69.813,72.063,0.0,0,72,70,1000,200,0.0,11.945,72.063,71.688,0.014,83.125,77.188,73.875,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.625,70.625,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.25,76.063,69.563,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.011,0.644,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,2004,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.023,2.248,2.228,2.367,67.956,64.738,72.286,61.321,60.897,0.0,-0.007,0.028,20.0,20.0,44.092,35.867,62.379,69.028,74.83,72.621,76.952,40.833,50.795,41.313,-10.82,74.188,79.813,73.0,72.0,69.813,72.063,0.0,0,72,70,1000,200,0.0,11.961,72.188,71.688,0.014,83.063,77.25,73.875,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.563,70.5,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,75.25,76.063,69.563,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.011,0.648,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2005,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,2.648,68.064,64.738,72.181,61.427,60.897,0.0,-0.01,0.028,20.0,20.0,44.036,35.755,62.281,68.921,74.83,72.621,76.878,40.906,50.899,41.313,-10.82,74.25,80.0,72.938,72.125,69.813,72.063,0.0,0,72,70,1000,200,0.0,12.172,72.188,71.875,0.014,82.938,77.313,73.875,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.5,70.813,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,75.063,76.0,69.438,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.545,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,2006,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.203,3.37,2.228,2.212,68.064,64.844,72.286,61.427,60.897,0.0,-0.003,0.028,20.0,20.0,43.951,35.755,62.165,69.028,74.83,72.621,76.878,40.833,50.899,41.313,-10.82,74.25,80.188,72.938,72.063,69.813,71.938,0.0,0,72,70,1000,200,0.0,11.922,72.063,71.563,0.014,82.813,77.375,73.875,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,75.188,75.563,70.813,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.033,75.25,76.0,69.563,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.637,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2007,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,2.312,68.171,64.844,72.286,61.533,61.111,0.0,-0.007,0.028,20.0,20.0,43.867,35.895,62.068,69.136,74.83,72.621,76.952,40.98,51.004,41.313,-10.82,74.375,80.25,73.0,72.063,69.813,71.75,0.0,0,72,70,1000,200,0.0,11.961,72.188,71.688,0.014,82.813,77.375,73.938,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.063,75.438,70.813,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,75.063,76.0,69.625,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.011,0.445,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2008,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.023,2.248,2.228,2.866,68.171,64.844,72.286,61.427,61.111,0.0,-0.007,0.028,20.0,20.0,43.783,35.671,62.042,69.243,74.682,72.621,76.804,40.98,50.899,41.386,-10.82,74.438,80.125,73.0,72.125,69.938,71.938,0.0,0,72,70,1000,200,0.0,11.906,72.188,71.688,0.014,82.625,77.313,73.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,75.188,75.5,70.875,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.032,75.25,76.063,69.625,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.551,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5082008,2009,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,11.828,2.248,2.228,3.489,68.171,64.738,72.286,61.533,61.004,0.0,-0.007,0.028,20.0,20.0,43.727,35.727,62.055,69.028,74.756,72.621,76.804,40.906,51.004,41.313,-10.82,74.438,80.188,73.0,72.0,69.938,71.938,0.0,0,72,70,1000,200,0.0,11.906,72.188,71.563,0.014,82.5,77.313,73.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,75.188,75.5,70.875,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,75.063,76.0,69.625,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.544,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2010,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.969,2.248,2.228,2.312,68.279,64.95,72.286,61.638,61.111,0.0,-0.007,0.028,20.0,20.0,43.615,35.699,62.029,69.028,74.83,72.621,76.878,40.906,51.108,41.313,-10.82,74.438,80.25,72.938,72.063,69.813,71.75,0.0,0,72,70,1000,200,0.0,11.852,72.188,71.688,0.014,82.5,77.25,73.938,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,75.188,75.625,70.875,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.028,75.063,76.0,69.813,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.533,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,2011,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.008,2.248,2.228,2.356,68.386,64.844,72.286,61.533,61.218,0.0,-0.003,0.025,20.0,20.0,43.559,35.867,62.042,69.136,74.83,72.621,76.878,40.98,51.004,41.386,-10.82,74.563,80.188,72.938,72.063,69.813,71.938,0.0,0,72,70,1000,200,0.0,11.727,72.188,71.688,0.014,82.375,77.188,73.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,75.063,75.563,70.875,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.029,75.063,76.0,69.813,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.541,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5082008,2012,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.82,2.248,0.462,2.629,68.279,64.95,72.391,61.744,61.218,0.0,-0.007,0.028,20.0,20.0,43.447,35.699,61.964,69.028,74.682,72.621,76.878,40.98,51.004,41.386,-10.82,74.563,80.313,72.938,72.063,69.813,71.75,0.0,0,72,70,1000,200,0.0,12.016,72.188,71.688,0.014,82.25,77.188,73.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,75.063,75.5,71.0,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.035,75.063,76.0,69.875,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.012,0.544,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2013,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,1.444,68.386,64.95,72.286,61.638,61.218,0.0,-0.007,0.028,20.0,20.0,43.334,35.727,61.86,69.136,74.756,72.621,76.804,40.98,51.004,41.386,-10.82,74.625,80.375,72.938,72.0,69.938,71.938,0.0,0,72,70,1000,200,0.0,11.828,72.188,71.688,0.014,82.25,77.188,74.063,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,75.063,75.5,71.0,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.03,75.063,76.0,69.875,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.543,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5082008,2014,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.867,2.248,2.228,2.787,68.386,64.844,72.286,61.744,61.218,0.0,-0.007,0.028,20.0,20.0,43.25,35.615,61.886,69.028,74.756,72.621,76.804,40.98,51.108,41.459,-10.82,74.563,80.438,73.0,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.891,72.313,71.563,0.014,82.25,77.125,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,75.063,75.5,71.125,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,74.938,76.0,69.875,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.636,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2015,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.0,2.248,2.228,3.034,68.386,65.056,72.391,61.849,61.218,0.0,-0.007,0.028,20.0,20.0,43.138,35.727,61.834,69.028,74.682,72.621,76.804,41.053,51.213,41.386,-10.82,74.625,80.438,72.938,71.938,69.938,71.938,0.0,0,72,70,1000,200,0.0,12.125,72.188,71.688,0.014,82.0,77.125,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.875,75.563,71.125,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.938,76.0,69.875,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.44,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2016,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.055,2.248,2.228,2.14,68.602,64.95,72.391,61.849,61.325,0.0,-0.007,0.028,20.0,20.0,43.026,35.531,61.808,69.243,74.682,72.621,76.804,40.98,51.108,41.386,-10.82,74.625,80.5,72.938,72.0,69.813,71.75,0.0,0,72,70,1000,200,0.0,11.867,72.188,71.563,0.014,81.938,77.125,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.875,75.563,71.125,75.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.038,74.938,76.0,69.875,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.011,0.536,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5082008,2017,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,2.174,68.386,64.95,72.286,61.744,61.218,0.0,-0.007,0.028,20.0,20.0,42.942,35.559,61.789,69.136,74.756,72.621,76.878,41.053,51.213,41.459,-10.82,74.688,80.688,72.938,71.938,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.969,72.188,71.688,0.014,81.938,77.188,74.063,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,75.063,75.5,71.125,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.938,76.0,70.0,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.535,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2018,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,3.993,2.223,68.494,65.056,72.391,61.955,61.325,0.0,-0.007,0.028,20.0,20.0,42.83,35.475,61.776,69.243,74.682,72.621,76.804,41.126,51.213,41.532,-10.82,74.625,80.688,72.938,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.906,72.313,71.688,0.014,81.938,77.25,74.063,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,74.875,75.438,71.125,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,74.938,76.0,70.0,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.54,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.002
5082008,2019,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.859,2.248,2.228,2.237,68.494,65.056,72.391,61.955,61.325,0.0,-0.007,0.028,20.0,20.0,42.745,35.699,61.724,69.028,74.682,72.621,76.878,41.053,51.213,41.459,-10.82,74.625,80.75,72.938,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.852,72.188,71.688,0.014,81.75,77.25,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.875,75.563,71.125,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.938,76.0,70.0,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.012,0.536,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.002
5082008,2020,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,1.245,68.494,65.056,72.391,62.061,61.325,0.0,-0.007,0.028,20.0,20.0,42.633,36.007,61.633,69.136,74.682,72.621,76.804,41.053,51.213,41.532,-10.82,74.625,80.75,72.938,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.719,72.313,71.688,0.014,81.75,77.25,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.875,75.563,71.125,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,74.938,75.938,70.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.001,-0.011,0.632,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2021,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.703,2.248,2.228,2.032,68.602,65.056,72.391,61.955,61.432,0.0,-0.007,0.028,20.0,20.0,42.521,35.867,61.633,69.028,74.682,72.621,76.804,41.053,51.213,41.459,-10.82,74.625,80.875,72.688,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.789,72.188,71.688,0.014,81.625,77.313,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,74.813,75.5,71.25,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,76.0,75.5,0.038,74.938,76.0,70.0,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.536,0.0,0.0,0.035,0.035,0.001,0.001,0.003,0.0
5082008,2022,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.023,2.248,2.228,2.027,68.709,65.056,72.391,62.061,61.539,0.0,-0.007,0.028,20.0,20.0,42.409,35.531,61.581,69.136,74.608,72.621,76.731,41.053,51.317,41.386,-10.82,74.75,80.938,72.938,71.938,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.906,72.313,71.688,0.014,81.625,77.313,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.813,75.5,71.125,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,74.875,75.938,70.125,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.434,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.002
5082008,2023,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,1.631,68.709,65.056,72.391,62.061,61.432,0.0,-0.007,0.028,20.0,20.0,42.353,35.531,61.607,69.028,74.608,72.621,76.804,41.126,51.317,41.532,-10.82,74.688,81.0,72.938,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,12.039,72.313,71.688,0.014,81.438,77.313,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.813,75.5,71.25,75.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.037,74.875,76.0,70.125,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.534,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.0
5082008,2024,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.883,2.248,2.228,2.055,68.709,65.162,72.496,62.166,61.539,0.0,-0.007,0.028,20.0,20.0,42.213,35.811,61.555,69.136,74.608,72.621,76.731,41.126,51.317,41.532,-10.82,74.813,81.063,72.688,71.938,69.938,71.688,0.0,0,72,70,1000,200,0.0,11.969,72.188,71.688,0.014,81.438,77.25,74.125,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.813,75.438,71.25,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.031,74.875,76.0,70.25,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.012,0.534,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.002
5082008,2025,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,2.041,68.817,65.056,72.391,62.061,61.646,0.0,-0.007,0.028,20.0,20.0,42.156,35.362,61.543,69.136,74.608,72.515,76.804,41.126,51.422,41.532,-10.82,74.688,81.063,72.688,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,12.016,72.188,71.688,0.014,81.313,77.25,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.875,75.5,71.438,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.039,74.875,75.938,70.25,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.528,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.0
5082008,2026,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,2.139,68.709,65.056,72.391,62.061,61.539,0.0,-0.007,0.028,20.0,20.0,42.072,35.671,61.504,69.136,74.608,72.515,76.731,41.126,51.317,41.532,-10.82,74.75,81.125,72.938,71.875,69.938,71.75,0.0,0,72,70,1000,200,0.0,12.094,72.313,71.688,0.014,81.313,77.25,74.125,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.813,75.438,71.25,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.027,74.875,75.938,70.25,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.011,0.533,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.0
5082008,2027,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.883,2.248,2.228,2.082,68.817,65.268,72.601,62.272,61.539,0.0,-0.007,0.028,20.0,20.0,41.96,35.419,61.504,69.028,74.534,72.515,76.731,41.126,51.422,41.459,-10.82,74.75,81.125,72.938,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,11.938,72.313,71.688,0.014,81.25,77.188,74.25,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,74.813,75.438,71.438,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,74.75,76.0,70.25,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.434,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,2028,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.883,2.248,2.228,1.86,68.817,65.162,72.391,62.272,61.539,0.0,-0.007,0.025,20.0,20.0,41.876,35.39,61.497,69.028,74.534,72.621,76.731,41.2,51.526,41.532,-10.82,74.813,81.25,72.688,72.0,69.938,71.75,0.0,0,72,70,1000,200,0.0,11.883,72.313,71.688,0.014,81.125,77.188,74.125,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.813,75.438,71.25,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.875,75.938,70.25,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.013,0.432,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.0
5082008,2029,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.898,2.248,2.228,2.055,68.817,65.162,72.391,62.272,61.646,0.0,-0.007,0.025,20.0,20.0,41.82,35.727,61.53,69.136,74.534,72.515,76.731,41.2,51.422,41.532,-10.82,74.875,81.125,72.938,71.938,70.063,71.688,0.0,0,72,70,1000,200,0.0,11.992,72.313,71.875,0.014,81.125,77.188,74.25,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.0,0.024,74.813,75.5,71.25,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.028,74.75,75.938,70.438,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.436,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5082008,2030,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.945,2.248,2.228,1.044,68.925,65.268,72.496,62.272,61.539,0.0,-0.007,0.028,20.0,20.0,41.708,35.475,61.484,69.136,74.461,72.515,76.731,41.2,51.526,41.532,-10.82,74.875,81.188,72.688,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,11.727,72.313,71.688,0.014,81.063,77.25,74.125,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.625,75.438,71.438,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.032,74.875,75.875,70.438,75.188,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.013,0.428,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5082008,2031,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.875,3.37,2.228,2.138,68.817,65.268,72.601,62.378,61.646,0.0,-0.007,0.028,20.0,20.0,41.652,35.503,61.432,69.243,74.534,72.515,76.731,41.2,51.526,41.532,-10.82,74.938,81.25,72.938,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.688,0.014,81.063,77.313,74.25,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.625,75.438,71.438,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.75,75.875,70.438,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.429,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.002
5082008,2032,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.07,2.248,2.228,2.028,68.925,65.374,72.496,62.272,61.753,0.0,-0.007,0.028,20.0,20.0,41.567,35.25,61.381,69.028,74.534,72.515,76.731,41.2,51.526,41.532,-10.82,74.938,81.313,72.688,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,11.828,72.313,71.688,0.014,80.813,77.375,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.625,75.438,71.5,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.03,74.75,75.875,70.438,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.432,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5082008,2033,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.898,2.248,2.228,2.111,68.925,65.268,72.391,62.378,61.646,0.0,-0.01,0.028,20.0,20.0,41.511,35.979,61.368,69.243,74.534,72.515,76.731,41.2,51.526,41.677,-10.82,75.063,81.25,72.938,71.875,70.25,71.688,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.688,0.014,80.813,77.313,74.125,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.625,75.375,71.438,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.75,75.875,70.563,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.012,0.621,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,2034,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,2.139,69.032,65.268,72.496,62.483,61.86,0.0,-0.007,0.028,20.0,20.0,41.399,35.419,61.368,69.243,74.534,72.515,76.804,41.2,51.631,41.605,-10.82,75.063,81.313,72.688,71.938,70.25,71.688,0.0,0,72,70,1000,200,0.0,11.953,72.313,71.688,0.014,80.75,77.25,74.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,74.625,75.5,71.5,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.5,0.034,74.75,75.875,70.438,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.52,0.0,0.0,0.034,0.035,0.001,0.0,0.002,0.001
5082008,2035,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.977,2.248,2.228,2.139,69.032,65.268,72.496,62.378,61.753,0.0,-0.007,0.025,20.0,20.0,41.343,35.475,61.355,69.136,74.608,72.515,76.804,41.126,51.631,41.532,-10.82,75.063,81.375,72.688,71.875,70.063,71.688,0.0,0,72,70,1000,200,0.0,12.266,72.313,71.563,0.014,80.75,77.25,74.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.625,75.438,71.438,75.25,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.033,74.625,75.875,70.563,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.515,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5082008,2036,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.227,2.248,2.228,2.587,69.14,65.268,72.391,62.589,61.753,0.0,-0.007,0.028,20.0,20.0,41.259,35.419,61.355,69.351,74.534,72.409,76.804,41.2,51.631,41.605,-10.82,75.125,81.438,72.688,71.938,70.063,71.688,0.0,0,72,70,1000,200,0.0,12.148,72.313,71.688,0.014,80.625,77.188,74.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.625,75.438,71.5,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.036,74.625,75.875,70.563,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.519,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.002
5082008,2037,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,3.034,69.032,65.374,72.391,62.483,61.753,0.0,-0.007,0.028,20.0,20.0,41.203,35.278,61.303,69.136,74.461,72.515,76.731,41.273,51.735,41.605,-10.82,75.125,81.438,72.688,71.813,70.063,71.688,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.688,0.014,80.5,77.125,74.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.625,75.438,71.5,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.625,75.875,70.563,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.013,0.424,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5082008,2038,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.144,69.032,65.374,72.496,62.483,61.86,0.0,-0.007,0.028,20.0,20.0,41.119,35.867,61.238,69.136,74.461,72.515,76.657,41.273,51.735,41.677,-10.82,75.125,81.375,72.688,71.875,70.25,71.688,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.688,0.014,80.5,77.063,74.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.625,75.438,71.625,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,74.625,75.875,70.563,75.25,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.517,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5082008,2039,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.117,2.248,2.228,2.028,69.032,65.374,72.496,62.483,61.86,0.0,-0.007,0.028,20.0,20.0,41.035,35.194,61.193,69.136,74.461,72.515,76.731,41.273,51.735,41.605,-10.82,75.125,81.313,72.688,71.875,70.063,71.688,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.688,0.014,80.5,77.0,74.25,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.563,75.438,71.625,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.625,75.875,70.625,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.013,0.424,0.0,0.0,0.034,0.035,0.001,0.001,0.002,0.001
5082008,2040,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.922,2.248,2.228,2.307,69.248,65.374,72.391,62.589,62.074,0.0,-0.01,0.028,20.0,20.0,40.978,35.643,61.154,69.351,74.461,72.515,76.731,41.2,51.84,41.677,-10.82,75.188,81.375,72.625,71.938,70.063,71.75,0.0,0,72,70,1000,200,0.0,12.281,72.313,71.688,0.014,80.438,77.0,74.25,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.188,0.024,74.563,75.5,71.625,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,74.625,75.875,70.625,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.875,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,0.599,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.0
5082008,2041,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.063,2.248,2.228,2.279,69.14,65.374,72.496,62.695,61.86,0.0,-0.007,0.028,20.0,20.0,40.866,35.054,61.128,69.136,74.461,72.515,76.657,41.273,51.84,41.605,-10.82,75.063,81.375,72.688,71.875,70.25,71.688,0.0,0,72,70,1000,200,0.0,11.898,72.5,71.875,0.014,80.438,77.0,74.25,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.563,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.036,74.625,75.813,70.625,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.42,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5082008,2042,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,3.069,69.14,65.374,72.496,62.589,61.967,0.0,-0.007,0.028,20.0,20.0,40.838,35.25,61.128,69.243,74.461,72.515,76.731,41.346,51.84,41.677,-10.82,75.25,81.438,72.688,71.875,70.25,71.688,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.688,0.014,80.188,76.938,74.25,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.563,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.5,75.813,70.625,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.422,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5082008,2043,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.195,2.248,2.228,2.135,69.248,65.48,72.496,62.8,62.074,0.0,-0.007,0.025,20.0,20.0,40.754,36.315,61.115,69.243,74.461,72.515,76.657,41.273,51.944,41.605,-10.82,75.25,81.438,72.688,71.875,70.25,71.688,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.688,0.014,80.063,76.875,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.563,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.625,75.813,70.688,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.224,-0.148,0.149,-0.012,0.415,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2044,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.148,2.248,2.228,2.139,69.248,65.586,72.496,62.8,61.967,0.0,-0.007,0.028,20.0,20.0,40.698,35.362,61.063,69.243,74.387,72.515,76.731,41.346,51.944,41.677,-10.82,75.188,81.5,72.688,71.813,70.25,71.75,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.688,0.014,80.063,76.875,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.063,0.024,74.5,75.5,71.625,75.188,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.625,75.875,70.688,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.014,0.418,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5082008,2045,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,1.692,69.355,65.48,72.496,62.695,62.074,0.0,-0.007,0.028,20.0,20.0,40.642,35.334,61.05,69.243,74.387,72.515,76.657,41.273,51.944,41.677,-10.828,75.125,81.5,72.688,71.813,70.25,71.688,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.688,0.014,80.0,76.875,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.563,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,74.5,75.813,70.813,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.013,0.507,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5082008,2046,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.93,3.37,2.228,3.025,69.355,65.48,72.496,62.695,62.074,0.0,-0.007,0.028,20.0,20.0,40.586,35.138,61.102,69.243,74.313,72.515,76.583,41.346,52.049,41.677,-10.82,75.313,81.625,72.688,71.813,70.25,71.688,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.688,0.014,80.0,76.938,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.5,75.813,70.688,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.413,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,2047,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,1.162,69.355,65.48,72.496,62.8,62.074,0.0,-0.007,0.028,20.0,20.0,40.502,36.063,61.063,69.243,74.461,72.515,76.731,41.346,52.049,41.677,-10.82,75.063,81.625,72.688,71.938,70.25,71.688,0.0,0,72,70,1000,200,0.0,11.961,72.5,71.688,0.014,80.0,76.938,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.5,75.438,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.5,75.813,70.688,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.125,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.414,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,2048,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,1.915,69.355,65.586,72.496,62.8,62.074,0.0,-0.007,0.028,20.0,20.0,40.446,35.39,61.05,69.243,74.313,72.515,76.657,41.346,52.049,41.677,-10.82,75.188,81.688,72.625,71.813,70.25,71.688,0.0,0,72,70,1000,200,0.0,12.289,72.313,71.688,0.014,79.875,76.938,74.25,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.438,71.625,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.5,75.813,70.688,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.414,0.0,0.0,0.034,0.036,0.001,0.0,0.002,0.001
5082008,2049,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.203,2.248,2.228,1.971,69.355,65.586,72.496,62.8,62.181,0.0,-0.007,0.028,20.0,20.0,40.39,35.194,60.94,69.243,74.387,72.515,76.731,41.273,52.153,41.677,-10.82,75.125,81.688,72.625,71.875,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.688,0.014,79.875,77.0,74.25,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.625,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.04,74.5,75.813,70.813,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.498,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2050,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.953,2.248,2.228,2.136,69.463,65.586,72.496,62.8,62.181,0.0,-0.007,0.028,20.0,20.0,40.333,35.615,60.953,69.243,74.387,72.515,76.731,41.346,52.049,41.75,-10.82,75.188,81.813,72.688,71.875,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.0,72.5,71.875,0.014,79.813,77.0,74.25,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.75,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.5,75.813,70.813,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.014,0.503,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5082008,2051,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.203,2.248,2.228,2.139,69.463,65.586,72.496,62.906,62.288,0.0,-0.007,0.028,20.0,20.0,40.249,35.531,60.927,69.351,74.313,72.515,76.657,41.346,52.153,41.75,-10.82,75.188,81.813,72.625,71.813,70.313,71.75,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.688,0.014,79.813,77.063,74.125,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.438,71.75,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.5,75.813,70.813,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.499,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2052,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.203,2.248,2.228,2.141,69.57,65.586,72.496,62.8,62.288,0.0,-0.007,0.028,20.0,20.0,40.165,35.419,60.998,69.243,74.387,72.409,76.657,41.346,52.153,41.75,-10.82,75.25,81.75,72.625,71.813,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.688,0.014,79.625,77.0,74.125,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.75,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.5,75.813,70.813,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.502,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2053,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.172,2.248,2.228,2.183,69.57,65.692,72.496,63.011,62.288,0.0,-0.007,0.025,20.0,20.0,40.137,34.886,60.998,69.351,74.313,72.515,76.657,41.346,52.257,41.75,-10.82,75.25,81.875,72.625,71.813,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.875,0.014,79.625,77.063,74.125,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.313,75.375,71.813,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.375,75.813,71.0,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.497,0.0,0.0,0.034,0.035,0.001,0.0,0.002,0.001
5082008,2054,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,2.251,69.355,65.586,72.496,63.011,62.181,0.0,-0.007,0.025,20.0,20.0,40.053,34.97,60.966,69.243,74.313,72.515,76.657,41.419,52.257,41.75,-10.828,75.125,81.813,72.625,71.688,70.313,71.563,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.563,0.014,79.625,77.125,74.125,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.75,75.063,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.028,74.375,75.75,71.0,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2055,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,2.101,69.463,65.692,72.496,63.011,62.288,0.0,-0.007,0.028,20.0,20.0,40.025,35.447,60.92,69.243,74.313,72.515,76.657,41.419,52.362,41.823,-10.82,75.188,81.938,72.625,71.813,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.688,0.014,79.5,77.063,74.125,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.75,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.375,75.75,71.0,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.014,0.494,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2056,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,1.636,69.57,65.692,72.496,63.011,62.395,0.0,-0.007,0.028,20.0,20.0,39.941,35.839,60.856,69.351,74.239,72.515,76.657,41.419,52.362,41.823,-10.82,75.375,82.063,72.625,71.875,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.688,0.014,79.5,77.063,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.5,75.375,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.04,74.375,75.75,71.0,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.494,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2057,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.117,2.248,2.228,1.692,69.463,65.692,72.496,63.117,62.288,0.0,-0.007,0.028,20.0,20.0,39.885,35.811,60.869,69.243,74.313,72.515,76.657,41.419,52.362,41.75,-10.82,75.375,82.063,72.625,71.875,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.688,0.014,79.375,77.125,74.125,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.313,75.375,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.375,75.75,71.0,75.188,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2058,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,1.915,69.57,65.799,72.601,63.011,62.288,0.0,-0.007,0.028,20.0,20.0,39.857,35.587,60.894,69.243,74.313,72.409,76.657,41.346,52.466,41.75,-10.82,75.313,82.063,72.625,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.117,72.625,71.688,0.014,79.375,77.125,74.125,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.313,75.375,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,74.375,75.75,71.0,75.063,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.014,0.487,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2059,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.18,2.248,2.228,2.137,69.678,65.799,72.496,63.117,62.502,0.0,-0.007,0.028,20.0,20.0,39.829,35.895,60.927,69.351,74.313,72.409,76.657,41.346,52.466,41.75,-10.82,75.375,82.125,72.625,71.813,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.688,0.014,79.313,77.125,74.125,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.313,75.313,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.04,74.375,75.75,71.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.489,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5082008,2100,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.281,2.248,0.462,1.692,69.57,65.692,72.496,63.117,62.395,0.0,-0.007,0.028,20.0,20.0,39.772,35.39,60.953,69.351,74.239,72.409,76.657,41.419,52.466,41.823,-10.82,75.5,82.188,72.625,71.813,70.313,71.563,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.688,0.014,79.313,77.125,74.125,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.188,75.313,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,74.375,75.75,71.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.487,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2101,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,1.244,69.678,65.799,72.601,63.223,62.288,0.0,-0.007,0.028,20.0,20.0,39.716,34.886,60.894,69.458,74.239,72.409,76.731,41.493,52.466,41.823,-10.82,75.438,82.188,72.625,71.75,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.688,0.014,79.188,77.125,74.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.313,75.313,71.75,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,74.375,75.75,71.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5082008,2102,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.086,2.248,2.228,1.677,69.57,65.799,72.601,63.223,62.502,0.0,-0.007,0.028,20.0,20.0,39.66,35.727,60.843,69.243,74.239,72.409,76.657,41.419,52.571,41.823,-10.82,75.313,82.188,72.625,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.688,0.014,79.188,77.125,74.125,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.313,75.313,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.035,74.375,75.688,71.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.485,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2103,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.139,69.678,65.799,72.496,63.223,62.502,0.0,-0.007,0.028,20.0,20.0,39.632,35.587,60.83,69.458,74.313,72.515,76.731,41.566,52.571,41.896,-10.82,75.438,82.188,72.625,71.75,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.688,0.014,79.188,77.188,74.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.313,75.313,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.038,74.375,75.75,71.125,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.401,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
