DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2104,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.242,2.248,2.228,2.139,69.678,65.799,72.601,63.223,62.502,0.0,-0.01,0.025,20.0,20.0,39.576,35.222,60.817,69.243,74.239,72.409,76.657,41.419,52.571,41.896,-10.82,75.563,82.25,72.625,71.75,70.313,71.688,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.688,0.014,79.188,77.188,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.375,71.813,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.042,74.25,75.688,71.25,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.572,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2105,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,1.692,69.786,65.799,72.601,63.328,62.609,0.0,-0.007,0.028,20.0,20.0,39.52,35.615,60.765,69.351,74.239,72.409,76.657,41.419,52.571,41.896,-10.82,75.5,82.188,72.5,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.688,0.014,79.0,77.188,74.125,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.313,71.813,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.04,74.25,75.688,71.25,75.063,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.015,0.571,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2106,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.023,2.248,3.993,2.139,69.786,65.905,72.496,63.328,62.609,0.0,-0.01,0.028,20.0,20.0,39.52,36.007,60.752,69.458,74.239,72.409,76.657,41.419,52.675,41.896,-10.82,75.5,82.188,72.625,71.813,70.313,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.625,71.688,0.014,79.0,77.188,74.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.188,75.313,71.813,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,74.25,75.688,71.25,75.188,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.565,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2107,0,1,3,1,100.0,0.0,0.0,0.0,40,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.07,2.248,2.228,2.349,69.786,65.905,72.496,63.328,62.609,0.0,-0.007,0.028,20.0,20.0,39.492,35.727,60.739,69.351,74.239,72.409,76.731,41.566,52.571,41.896,-10.82,75.625,82.25,72.5,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.688,0.014,79.0,77.188,74.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.313,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,74.25,75.688,71.313,75.063,0,97.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.4,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2108,0,1,3,1,100.0,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.07,2.248,2.228,2.629,69.893,65.905,72.601,63.328,62.609,0.0,-0.007,0.028,20.0,20.0,39.436,35.278,60.661,69.458,74.165,72.409,76.657,41.566,52.78,41.896,-10.82,75.563,82.438,72.5,71.75,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.688,0.014,78.875,77.188,74.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.313,72.063,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,74.25,75.688,71.25,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.393,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2109,0,1,3,1,100.0,0.0,0.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,2.098,69.786,65.905,72.601,63.434,62.502,0.0,-0.007,0.028,20.0,20.0,39.408,35.419,60.687,69.243,74.239,72.409,76.657,41.493,52.78,41.896,-10.82,75.438,82.438,72.625,71.75,70.438,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.688,0.014,78.813,77.188,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.313,71.813,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,74.25,75.688,71.25,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.479,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2110,0,1,3,1,100.0,0.0,0.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.023,2.248,2.228,2.122,69.786,66.011,72.601,63.434,62.502,0.0,-0.007,0.028,20.0,20.0,39.352,34.886,60.687,69.243,74.165,72.409,76.583,41.419,52.78,41.896,-10.82,75.625,82.5,72.5,71.75,70.438,71.688,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.688,0.014,78.813,77.188,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.188,75.313,71.813,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.25,75.625,71.25,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.561,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2111,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.063,2.248,0.462,1.692,69.786,66.011,72.601,63.434,62.609,0.0,-0.01,0.025,20.0,20.0,39.352,35.11,60.635,69.351,74.165,72.409,76.657,41.493,52.78,41.896,-10.82,75.875,82.438,72.5,71.688,70.438,71.75,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.688,0.014,78.813,77.188,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.313,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,74.25,75.625,71.313,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.016,0.477,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2112,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.227,2.248,2.228,2.055,69.786,66.117,72.707,63.54,62.609,0.0,-0.007,0.028,20.0,20.0,39.296,35.054,60.564,69.243,74.091,72.409,76.583,41.639,52.884,42.042,-10.82,75.938,82.5,72.5,71.875,70.438,71.688,0.0,0,72,70,1000,200,0.0,11.914,72.625,71.688,0.014,78.75,77.125,73.938,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.313,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,74.25,75.688,71.313,75.063,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.481,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2113,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,11.789,2.248,2.228,1.692,69.893,66.011,72.496,63.54,62.716,0.0,-0.007,0.028,20.0,20.0,39.24,35.278,60.525,69.351,74.165,72.409,76.583,41.493,52.884,41.969,-10.828,75.813,82.438,72.5,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.688,0.014,78.75,77.125,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.188,75.25,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.188,75.688,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.563,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2114,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.844,2.248,2.228,2.139,69.893,66.117,72.601,63.645,62.609,0.0,-0.007,0.028,20.0,20.0,39.184,34.606,60.447,69.351,74.091,72.409,76.583,41.566,52.884,41.969,-10.82,75.813,82.563,72.5,71.75,70.438,71.563,0.0,0,72,70,1000,200,0.0,11.891,72.625,71.688,0.014,78.75,77.125,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.125,75.25,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.04,74.25,75.625,71.313,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.477,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2115,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.844,2.248,2.228,2.139,69.893,66.011,72.496,63.54,62.609,0.0,-0.007,0.032,20.0,20.0,39.155,34.858,60.357,69.351,74.091,72.409,76.583,41.566,52.884,41.969,-10.82,76.0,82.563,72.5,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,11.992,72.5,71.688,0.014,78.75,77.063,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.25,72.063,74.938,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.474,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2116,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.984,2.248,0.462,2.028,69.893,66.117,72.601,63.54,62.716,0.0,-0.007,0.028,20.0,20.0,39.099,34.998,60.37,69.351,74.091,72.409,76.583,41.566,52.884,42.042,-10.82,75.938,82.688,72.5,71.75,70.563,71.563,0.0,0,72,70,1000,200,0.0,12.0,72.5,71.688,0.014,78.625,77.0,73.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.375,0.024,74.125,75.313,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.938,75.438,0.034,74.188,75.625,71.313,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.563,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2117,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.008,2.248,2.228,1.243,69.893,66.117,72.601,63.54,62.716,0.0,-0.007,0.028,20.0,20.0,39.099,34.578,60.37,69.351,74.091,72.409,76.583,41.639,52.989,41.969,-10.82,76.125,82.688,72.5,71.75,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.859,72.625,71.688,0.014,78.625,76.938,73.875,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.375,0.024,74.125,75.25,72.125,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.391,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2118,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.883,2.248,2.228,2.139,69.893,66.117,72.601,63.645,62.716,0.0,-0.01,0.028,20.0,20.0,39.043,34.269,60.337,69.458,74.091,72.409,76.583,41.566,52.989,41.969,-10.82,76.0,82.688,72.5,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.688,0.014,78.438,76.875,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.313,72.063,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.471,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2119,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,2.167,70.001,66.117,72.496,63.645,62.716,0.0,-0.007,0.028,20.0,20.0,39.043,34.998,60.233,69.351,74.091,72.303,76.583,41.639,53.093,41.969,-10.82,76.0,82.938,72.5,71.75,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.063,72.625,71.688,0.014,78.438,76.875,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.313,72.125,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.385,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2120,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,2.139,69.893,66.117,72.496,63.645,62.823,0.0,-0.007,0.028,20.0,20.0,38.987,34.438,60.207,69.351,74.091,72.303,76.583,41.639,53.093,42.042,-10.828,75.875,83.0,72.5,71.813,70.438,71.688,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.688,0.014,78.438,76.938,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.313,72.125,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.032,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.471,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5082008,2121,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.008,2.248,2.228,2.103,70.001,66.329,72.601,63.857,62.716,0.0,-0.007,0.028,20.0,20.0,38.931,34.802,60.182,69.351,74.017,72.409,76.583,41.566,53.093,41.969,-10.828,76.0,83.0,72.438,71.75,70.438,71.688,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.563,0.014,78.438,77.0,73.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.313,72.125,74.75,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,74.188,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.469,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2122,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,1.329,70.001,66.223,72.496,63.645,62.823,0.0,-0.014,0.028,20.0,20.0,38.931,34.466,60.13,69.351,74.017,72.303,76.583,41.639,53.093,42.042,-10.82,76.063,83.125,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,12.211,72.625,71.688,0.014,78.313,77.0,73.875,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,74.125,75.313,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,74.188,75.563,71.438,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.473,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2123,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.047,2.248,2.228,2.137,70.001,66.223,72.496,63.751,62.823,0.0,-0.007,0.028,20.0,20.0,38.875,34.466,60.207,69.351,74.017,72.303,76.583,41.639,53.093,42.042,-10.82,76.125,83.188,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.688,0.014,78.188,77.0,73.875,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.125,75.313,72.188,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.188,75.625,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.472,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2124,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.922,2.248,2.228,2.111,70.216,66.223,72.496,63.751,62.93,0.0,-0.007,0.025,20.0,20.0,38.875,34.83,60.117,69.458,74.017,72.409,76.583,41.639,53.198,42.042,-10.82,76.188,83.313,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.688,0.014,78.188,77.063,73.875,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.313,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,74.063,75.625,71.438,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.467,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2125,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.914,2.248,2.228,1.007,70.001,66.223,72.496,63.751,62.823,0.0,-0.01,0.028,20.0,20.0,38.819,34.381,59.968,69.351,74.017,72.409,76.583,41.639,53.198,42.042,-10.82,76.188,83.375,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.688,0.014,78.188,77.0,73.875,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.0,75.25,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,74.188,75.563,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.465,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2126,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.164,2.248,2.228,2.474,70.109,66.329,72.496,63.751,62.823,0.0,-0.007,0.028,20.0,20.0,38.791,34.101,59.812,69.458,74.017,72.409,76.583,41.639,53.198,42.042,-10.82,76.188,83.625,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,12.023,72.625,71.688,0.014,78.125,77.063,73.875,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.188,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.033,74.063,75.563,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.468,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5082008,2127,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.914,2.248,2.228,2.14,70.001,66.223,72.601,63.751,62.823,0.0,-0.007,0.028,20.0,20.0,38.735,34.606,59.689,69.458,73.943,72.303,76.583,41.639,53.302,42.042,-10.82,76.063,83.75,72.5,71.75,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.898,72.625,71.688,0.014,78.125,77.125,73.688,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.188,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.038,74.188,75.563,71.625,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.465,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2128,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.883,2.248,2.228,2.111,70.001,66.329,72.601,63.962,62.823,0.0,-0.01,0.028,20.0,20.0,38.707,34.241,59.76,69.351,74.017,72.303,76.583,41.859,53.302,42.187,-10.82,76.063,83.75,72.5,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.688,0.014,78.125,77.125,73.688,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.188,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,74.063,75.563,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.383,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2129,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,2.139,70.001,66.223,72.496,63.857,62.93,0.0,-0.01,0.028,20.0,20.0,38.707,34.017,59.728,69.351,74.017,72.303,76.583,41.712,53.302,42.042,-10.82,76.25,83.813,72.5,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,12.039,72.625,71.688,0.014,78.063,77.063,73.688,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.0,75.188,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,74.063,75.563,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.381,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2130,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.906,2.248,0.462,2.81,70.216,66.329,72.496,63.857,63.038,0.0,-0.007,0.028,20.0,20.0,38.679,34.073,59.637,69.458,74.017,72.303,76.583,41.712,53.302,42.042,-10.82,76.125,83.813,72.438,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.938,72.625,71.688,0.014,78.063,77.125,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.125,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.375,0.037,74.063,75.563,71.625,74.938,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.38,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5082008,2131,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.07,2.248,2.228,2.14,70.109,66.329,72.707,63.962,62.93,0.0,-0.01,0.025,20.0,20.0,38.651,34.185,59.585,69.458,73.943,72.303,76.509,41.712,53.407,42.114,-10.82,76.188,83.875,72.438,71.75,70.563,71.563,0.0,0,72,70,1000,200,0.0,12.047,72.625,71.688,0.014,78.063,77.125,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.063,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.039,74.063,75.563,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.462,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,2132,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,2.468,70.324,66.435,72.601,63.962,63.038,0.0,-0.007,0.028,20.0,20.0,38.595,34.073,59.469,69.458,73.943,72.409,76.509,41.712,53.407,42.042,-10.82,75.938,83.813,72.438,71.688,70.438,71.563,0.0,0,72,70,1000,200,0.0,11.852,72.625,71.688,0.014,77.813,77.125,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.0,75.0,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.036,74.063,75.563,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.018,0.378,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5082008,2133,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.906,2.248,2.228,1.273,70.109,66.541,72.601,64.068,62.93,0.0,-0.007,0.028,20.0,20.0,38.595,33.989,59.423,69.458,73.943,72.303,76.583,41.712,53.407,42.114,-10.82,76.125,83.875,72.438,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.914,72.625,71.688,0.014,77.813,77.063,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,74.0,75.0,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,74.063,75.5,71.625,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.459,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2134,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.852,2.248,2.228,2.107,70.109,66.329,72.496,63.962,63.038,0.0,-0.01,0.025,20.0,20.0,38.566,34.522,59.326,69.458,73.943,72.303,76.583,41.786,53.511,42.114,-10.82,76.125,84.0,72.438,71.75,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.688,0.014,77.813,77.125,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,74.0,75.063,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.039,73.875,75.5,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.373,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2135,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,2.132,70.324,66.435,72.496,64.068,63.145,0.0,-0.007,0.028,20.0,20.0,38.51,34.017,59.209,69.458,74.017,72.303,76.583,41.786,53.616,42.114,-10.82,76.188,84.063,72.438,71.688,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.875,0.014,77.813,77.063,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.875,75.063,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.033,73.875,75.5,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.372,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2136,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.914,2.248,2.228,2.153,70.109,66.435,72.496,64.068,63.038,0.0,-0.007,0.028,20.0,20.0,38.482,34.494,59.164,69.458,73.943,72.303,76.509,41.786,53.511,42.187,-10.82,76.25,84.188,72.438,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.688,0.014,77.75,77.063,73.688,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.875,74.938,72.188,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,73.875,75.5,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.458,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5082008,2137,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.914,2.248,2.228,2.81,70.324,66.435,72.601,64.068,63.145,0.0,-0.01,0.028,20.0,20.0,38.454,34.157,59.177,69.458,73.943,72.303,76.509,41.786,53.511,42.187,-10.82,76.188,84.125,72.438,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.82,72.625,71.688,0.014,77.75,77.125,73.688,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.875,75.0,72.125,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,73.875,75.5,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.458,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5082008,2138,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.844,2.248,2.228,1.196,70.324,66.435,72.496,64.068,63.145,0.0,-0.007,0.028,20.0,20.0,38.426,34.185,59.183,69.458,73.943,72.303,76.509,41.786,53.616,42.114,-10.82,76.563,84.063,72.438,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.742,72.625,71.688,0.014,77.625,77.063,73.563,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.875,75.0,72.125,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,73.875,75.5,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,2139,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.859,2.248,2.228,2.138,70.216,66.435,72.496,64.174,63.038,0.0,-0.007,0.028,20.0,20.0,38.398,34.045,59.112,69.351,73.943,72.303,76.583,41.859,53.616,42.26,-10.82,76.438,84.188,72.438,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.75,72.625,71.688,0.014,77.625,76.938,73.688,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.875,75.0,72.313,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.438,0.034,73.875,75.438,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.457,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2140,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.828,2.248,2.228,1.636,70.216,66.541,72.601,64.068,63.145,0.0,-0.01,0.028,20.0,20.0,38.37,34.045,59.086,69.351,73.943,72.303,76.509,41.859,53.616,42.187,-10.82,76.313,84.25,72.5,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.828,72.625,71.875,0.014,77.625,77.0,73.688,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.875,75.0,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.875,75.438,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.371,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,2141,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.251,70.324,66.541,72.601,64.174,63.145,0.0,-0.01,0.025,20.0,20.0,38.342,34.129,59.164,69.458,73.869,72.409,76.509,41.786,53.616,42.187,-10.82,76.563,84.25,72.438,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.883,72.625,71.688,0.014,77.625,76.938,73.563,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.688,75.063,72.188,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.875,75.438,71.688,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.688,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.454,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2142,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.711,2.248,2.228,2.14,70.216,66.541,72.496,64.174,63.145,0.0,-0.007,0.028,20.0,20.0,38.314,34.045,59.209,69.351,73.943,72.196,76.583,41.859,53.72,42.26,-10.82,76.313,84.25,72.438,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.875,0.014,77.563,76.938,73.688,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.875,75.063,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.04,73.875,75.5,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.017,0.452,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,2143,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.75,2.248,2.228,3.453,70.216,66.541,72.496,64.174,63.145,0.0,-0.01,0.025,20.0,20.0,38.286,33.961,59.235,69.458,73.869,72.303,76.509,41.859,53.72,42.187,-10.82,76.563,84.375,72.438,71.688,70.563,71.438,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.688,0.014,77.563,76.875,73.688,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.875,75.063,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.031,73.875,75.438,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,2144,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.984,2.248,2.228,2.029,70.216,66.541,72.496,64.174,63.145,0.0,-0.01,0.028,20.0,20.0,38.258,33.737,59.164,69.458,73.795,72.303,76.435,41.859,53.72,42.187,-10.82,76.688,84.375,72.438,71.688,70.563,71.563,0.0,0,72,70,1000,200,0.0,11.805,72.625,71.688,0.014,77.563,76.938,73.688,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.688,75.063,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,73.813,75.438,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.37,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2145,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.789,2.248,2.228,1.914,70.216,66.541,72.496,64.174,63.252,0.0,-0.007,0.028,20.0,20.0,38.258,33.765,59.151,69.458,73.795,72.303,76.509,41.859,53.72,42.187,-10.82,76.5,84.563,72.313,71.688,70.563,71.688,0.0,0,72,70,1000,200,0.0,11.859,72.625,71.688,0.014,77.438,76.875,73.688,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,75.063,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.028,73.813,75.438,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.625,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.02,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,2146,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.117,2.248,0.462,2.195,70.324,66.647,72.496,64.279,63.252,0.0,-0.007,0.025,20.0,20.0,38.202,33.709,59.112,69.458,73.795,72.196,76.509,41.932,53.72,42.26,-10.82,76.875,84.688,72.438,71.688,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.07,72.625,71.688,0.014,77.25,76.938,73.688,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,75.063,72.188,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.037,73.875,75.438,71.813,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.372,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,2147,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.008,2.248,2.228,3.034,70.216,66.647,72.496,64.279,63.145,0.0,-0.01,0.028,20.0,20.0,38.174,33.793,59.112,69.458,73.869,72.196,76.509,41.932,53.825,42.26,-10.82,76.625,84.75,72.438,71.75,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.063,72.625,71.875,0.014,77.438,76.938,73.688,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,75.063,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.875,75.438,71.813,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.938,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,2148,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.219,2.248,2.228,1.246,70.324,66.647,72.496,64.385,63.252,0.0,-0.01,0.028,20.0,20.0,38.174,33.625,58.996,69.458,73.795,72.196,76.435,41.932,53.825,42.26,-10.82,76.938,84.813,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.688,0.014,77.25,76.875,73.563,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.688,75.0,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,73.813,75.438,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.368,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5082008,2149,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.18,2.248,2.228,2.6,70.324,66.647,72.496,64.279,63.252,0.0,-0.01,0.028,20.0,20.0,38.118,33.681,58.885,69.351,73.869,72.303,76.509,41.932,53.929,42.26,-10.82,76.813,85.0,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.688,0.014,77.25,76.875,73.563,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.688,75.0,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.035,73.813,75.375,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.019,0.367,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2150,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,2.608,70.431,66.647,72.496,64.279,63.359,0.0,-0.01,0.028,20.0,20.0,38.09,33.625,58.918,69.566,73.795,72.303,76.435,41.932,54.033,42.26,-10.828,76.938,85.0,72.438,71.688,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.688,0.014,77.25,76.875,73.688,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.688,75.0,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.036,73.813,75.375,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.019,0.364,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2151,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.82,2.248,2.228,2.136,70.324,66.647,72.496,64.385,63.359,0.0,-0.01,0.028,20.0,20.0,38.09,33.485,59.021,69.458,73.795,72.196,76.509,41.932,53.929,42.26,-10.82,76.813,85.063,72.313,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.961,72.625,71.688,0.014,77.25,76.813,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,75.0,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.375,0.034,73.813,75.375,71.813,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.367,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2152,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,2.104,70.324,66.647,72.496,64.385,63.359,0.0,-0.01,0.025,20.0,20.0,38.062,33.681,59.112,69.458,73.795,72.303,76.435,41.859,53.929,42.26,-10.82,76.625,85.188,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.688,0.014,77.25,76.813,73.563,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,74.938,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.813,75.375,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.445,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2153,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,2.139,70.431,66.753,72.601,64.49,63.359,0.0,-0.01,0.028,20.0,20.0,38.034,33.316,59.06,69.566,73.795,72.196,76.435,41.932,54.033,42.333,-10.82,76.625,85.25,72.438,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.945,72.75,71.688,0.014,77.125,76.875,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.938,72.188,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,73.813,75.375,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.443,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2154,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.039,2.248,2.228,2.19,70.324,66.753,72.601,64.49,63.359,0.0,-0.01,0.028,20.0,20.0,38.006,33.541,59.086,69.458,73.795,72.196,76.435,41.932,53.929,42.333,-10.828,76.688,85.375,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.688,0.014,77.125,76.875,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.938,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,73.813,75.375,72.063,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.448,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2155,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.172,2.248,2.228,2.587,70.431,66.753,72.496,64.49,63.359,0.0,-0.01,0.025,20.0,20.0,37.978,33.457,59.06,69.458,73.795,72.196,76.435,41.932,54.033,42.333,-10.82,76.938,85.438,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.688,0.014,77.0,76.875,73.563,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.938,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.375,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.445,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2156,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.086,2.248,2.228,1.692,70.324,66.859,72.601,64.596,63.359,0.0,-0.01,0.025,20.0,20.0,37.949,33.877,59.151,69.458,73.795,72.196,76.435,42.005,54.033,42.333,-10.82,76.688,85.5,72.438,71.688,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.875,0.014,77.0,76.875,73.563,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.938,72.188,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.375,71.813,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2157,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.984,2.248,2.228,2.249,70.431,66.859,72.601,64.596,63.359,0.0,-0.007,0.028,20.0,20.0,37.949,33.541,59.086,69.458,73.795,72.196,76.435,41.932,54.033,42.333,-10.82,76.875,85.625,72.438,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.922,72.625,71.688,0.014,77.0,76.938,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.875,72.188,74.688,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.375,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.443,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2158,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.07,2.248,2.228,2.14,70.431,66.753,72.496,64.49,63.359,0.0,-0.01,0.028,20.0,20.0,37.893,33.457,59.06,69.458,73.721,72.303,76.435,41.932,54.033,42.333,-10.82,76.813,85.688,72.313,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.688,0.014,77.0,76.875,73.563,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.188,0.024,73.625,74.875,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.438,0.028,73.688,75.375,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.04,0.445,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2159,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,1.245,70.431,66.753,72.496,64.49,63.466,0.0,-0.007,0.028,20.0,20.0,37.893,33.485,59.086,69.458,73.795,72.196,76.435,41.932,54.138,42.333,-10.82,76.688,85.813,72.313,71.688,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.836,72.75,71.688,0.014,76.938,76.875,73.688,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.875,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.813,75.375,0.035,73.688,75.313,71.938,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.44,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2200,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.891,2.248,2.228,1.23,70.431,66.753,72.496,64.49,63.466,0.0,-0.01,0.028,20.0,20.0,37.865,33.344,59.177,69.458,73.795,72.196,76.435,42.005,54.138,42.333,-10.82,76.625,85.938,72.313,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.688,0.014,76.938,76.875,73.563,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.813,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.032,73.688,75.313,71.938,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.361,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5082008,2201,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.023,2.248,2.228,2.142,70.431,66.753,72.496,64.596,63.466,0.0,-0.01,0.028,20.0,20.0,37.837,33.401,59.261,69.566,73.721,72.196,76.509,42.005,54.138,42.406,-10.82,76.813,85.938,72.313,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.0,72.625,71.688,0.014,76.938,76.875,73.563,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.688,74.875,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.042,73.688,75.313,71.938,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,0.443,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,2202,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,36.31,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,2.587,70.431,66.966,72.601,64.807,63.466,0.0,-0.01,0.025,20.0,20.0,37.809,33.681,59.222,69.566,73.721,72.196,76.509,42.005,54.242,42.406,-10.82,76.625,86.0,72.313,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.688,0.014,77.0,76.875,73.563,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.813,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,73.688,75.313,71.938,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.439,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5082008,2203,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,2.203,70.431,66.859,72.496,64.596,63.466,0.0,-0.01,0.025,20.0,20.0,37.809,33.681,59.086,69.566,73.721,72.196,76.435,42.005,54.138,42.406,-10.82,77.0,86.0,72.313,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.688,0.014,76.938,76.875,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.5,74.75,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.313,72.063,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.02,0.442,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2204,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.969,2.248,2.228,1.692,70.431,66.966,72.601,64.807,63.573,0.0,-0.01,0.025,20.0,20.0,37.753,33.401,59.164,69.566,73.647,72.196,76.361,42.005,54.242,42.333,-10.828,76.938,86.063,72.313,71.688,70.875,71.688,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.688,0.014,76.813,76.875,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.5,74.875,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.25,72.063,74.875,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
