DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2205,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,1.915,70.431,66.859,72.496,64.702,63.573,0.0,-0.01,0.028,20.0,20.0,37.753,33.429,59.151,69.458,73.721,72.196,76.435,42.005,54.347,42.406,-10.82,76.5,86.0,72.313,71.688,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.688,0.014,76.813,76.875,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.625,74.875,72.313,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.313,72.063,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.435,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2206,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,2.641,70.539,66.966,72.496,64.702,63.573,0.0,-0.01,0.025,20.0,20.0,37.725,33.316,59.112,69.566,73.721,72.196,76.435,42.079,54.347,42.479,-10.82,76.938,86.0,72.313,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.688,0.014,76.625,76.813,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.5,74.875,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.25,72.063,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,0.436,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2207,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.945,2.248,2.228,0.799,70.539,66.859,72.496,64.702,63.573,0.0,-0.01,0.028,20.0,20.0,37.697,33.232,59.086,69.458,73.647,72.196,76.361,42.005,54.347,42.406,-10.82,76.938,86.0,72.313,71.625,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.688,0.014,76.625,76.875,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.625,74.938,72.313,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.688,75.313,72.063,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.021,0.435,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2208,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.977,2.248,2.228,1.242,70.539,66.966,72.496,64.702,63.573,0.0,-0.01,0.028,20.0,20.0,37.697,33.401,59.008,69.566,73.647,72.196,76.361,42.005,54.347,42.406,-10.82,77.375,86.188,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.875,0.014,76.625,76.813,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,77.063,0.024,73.5,74.875,72.313,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,73.688,75.25,72.063,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,0.0,0.001,-0.021,0.435,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2209,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,2.265,70.539,66.859,72.496,64.807,63.68,0.0,-0.007,0.028,20.0,20.0,37.669,33.288,59.086,69.458,73.647,72.196,76.435,42.079,54.347,42.479,-10.82,77.063,86.188,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.109,72.75,71.688,0.014,76.625,76.813,73.438,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.875,72.313,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.25,72.063,74.625,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.438,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2210,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.055,2.248,2.228,2.026,70.539,66.966,72.391,64.702,63.573,0.0,-0.007,0.028,20.0,20.0,37.613,33.176,59.112,69.458,73.647,72.196,76.435,42.079,54.451,42.479,-10.82,77.625,86.188,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.688,0.014,76.563,76.813,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.5,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.036,73.563,75.188,72.063,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.021,0.433,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2211,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.977,2.248,2.228,0.911,70.539,66.966,72.391,64.702,63.573,0.0,-0.01,0.025,20.0,20.0,37.613,33.316,59.177,69.458,73.647,72.196,76.435,42.079,54.347,42.479,-10.82,77.375,86.125,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.688,0.014,76.563,76.75,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.938,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,73.563,75.188,72.063,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.436,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2212,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,2.117,70.539,66.966,72.391,64.807,63.68,0.0,-0.01,0.028,20.0,20.0,37.585,33.12,59.274,69.566,73.647,72.196,76.361,42.079,54.451,42.479,-10.82,77.625,86.188,72.125,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.875,0.014,76.563,76.75,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.875,72.313,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.125,72.063,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.021,0.433,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2213,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,2.251,70.539,66.966,72.391,64.807,63.68,0.0,-0.01,0.025,20.0,20.0,37.585,33.064,59.365,69.458,73.647,72.196,76.435,42.152,54.451,42.551,-10.82,77.75,86.25,72.313,71.563,70.688,71.688,0.0,0,72,70,1000,200,0.0,12.0,72.625,71.688,0.014,76.563,76.75,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.5,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.125,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.021,0.435,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2214,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.977,2.248,2.228,1.916,70.539,66.966,72.391,64.807,63.68,0.0,-0.01,0.025,20.0,20.0,37.557,33.064,59.378,69.566,73.647,72.196,76.361,42.079,54.451,42.479,-10.82,77.625,86.313,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.688,0.014,76.563,76.688,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.375,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.125,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.021,0.432,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2215,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,2.137,70.539,66.966,72.391,64.807,63.68,0.0,-0.01,0.028,20.0,20.0,37.529,33.12,59.352,69.566,73.647,72.196,76.361,42.079,54.451,42.479,-10.82,77.625,86.375,72.313,71.625,70.688,71.563,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.875,0.014,76.438,76.688,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.188,0.024,73.375,74.938,72.313,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.038,73.563,75.063,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.434,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2216,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,2.139,70.647,67.178,72.496,64.913,63.787,0.0,-0.01,0.028,20.0,20.0,37.501,33.064,59.339,69.673,73.647,72.196,76.361,42.079,54.556,42.479,-10.82,77.875,86.438,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.875,0.014,76.563,76.75,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.036,73.5,75.063,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.43,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2217,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,2.16,70.647,67.178,72.496,64.913,63.68,0.0,-0.01,0.028,20.0,20.0,37.473,33.12,59.3,69.458,73.573,72.196,76.361,42.152,54.556,42.551,-10.82,77.813,86.438,72.125,71.563,70.688,71.563,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.875,0.014,76.438,76.688,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.038,73.563,75.0,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.431,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2218,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.977,2.248,2.228,1.715,70.539,67.072,72.391,64.913,63.68,0.0,-0.01,0.028,20.0,20.0,37.445,33.232,59.378,69.566,73.647,72.196,76.361,42.079,54.556,42.551,-10.82,77.813,86.563,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.688,0.014,76.438,76.688,73.438,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.938,72.438,74.563,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.029,73.563,75.063,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.021,0.509,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5082008,2219,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.153,70.647,67.072,72.391,64.913,63.787,0.0,-0.01,0.028,20.0,20.0,37.445,33.148,59.365,69.566,73.647,72.09,76.361,42.225,54.556,42.551,-10.82,78.0,86.625,72.313,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.688,0.014,76.438,76.625,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,73.563,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2220,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,1.916,70.647,67.072,72.391,64.913,63.787,0.0,-0.01,0.028,20.0,20.0,37.417,33.064,59.352,69.566,73.499,72.196,76.361,42.152,54.556,42.551,-10.82,77.938,86.938,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.688,0.014,76.313,76.688,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.25,0.033,73.563,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.43,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5082008,2221,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.219,2.248,2.228,1.22,70.754,67.284,72.496,65.019,63.894,0.0,-0.01,0.028,20.0,20.0,37.389,33.036,59.274,69.78,73.573,72.196,76.361,42.152,54.556,42.551,-10.82,77.875,86.938,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.688,0.014,76.438,76.625,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.5,75.0,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,73.563,75.125,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.429,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,2222,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.969,2.248,2.228,2.264,70.647,67.072,72.391,65.019,63.787,0.0,-0.01,0.025,20.0,20.0,37.389,33.148,59.183,69.673,73.573,72.09,76.361,42.152,54.556,42.551,-10.82,78.063,87.125,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.688,0.014,76.313,76.625,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.938,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.563,75.375,0.038,73.563,75.063,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.43,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2223,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,1.238,70.647,67.178,72.391,65.019,63.894,0.0,-0.01,0.028,20.0,20.0,37.389,33.092,59.274,69.566,73.573,72.09,76.361,42.152,54.66,42.551,-10.82,78.125,87.25,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.875,0.014,76.313,76.625,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.188,0.024,73.375,75.0,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.038,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.426,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2224,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.102,2.248,2.228,2.149,70.647,67.284,72.496,65.124,63.787,0.0,-0.01,0.025,20.0,20.0,37.36,33.008,59.313,69.566,73.573,72.09,76.287,42.298,54.66,42.624,-10.82,78.063,87.375,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.688,0.014,76.313,76.625,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.035,73.563,75.125,72.25,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.355,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2225,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.023,2.248,2.228,2.077,70.647,67.178,72.391,65.019,63.894,0.0,-0.007,0.028,20.0,20.0,37.332,33.064,59.326,69.566,73.499,72.09,76.361,42.225,54.765,42.624,-10.82,78.0,87.563,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.688,0.014,76.188,76.563,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.5,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.5,75.125,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.425,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2226,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.008,2.248,2.228,1.916,70.647,67.178,72.496,65.019,63.894,0.0,-0.01,0.025,20.0,20.0,37.332,33.12,59.339,69.566,73.499,72.09,76.361,42.298,54.765,42.624,-10.82,77.938,87.688,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.688,0.014,76.188,76.625,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.938,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.563,75.125,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2227,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.047,2.248,2.228,2.139,70.754,67.178,72.391,65.019,64.001,0.0,-0.01,0.028,20.0,20.0,37.332,33.064,59.209,69.78,73.499,72.09,76.287,42.225,54.765,42.551,-10.82,77.938,87.813,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.875,0.014,76.188,76.688,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.875,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.5,75.063,72.25,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.022,0.349,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2228,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.961,2.248,2.228,2.113,70.647,67.284,72.496,65.019,63.894,0.0,-0.01,0.028,20.0,20.0,37.304,32.952,59.183,69.566,73.573,72.09,76.287,42.298,54.765,42.624,-10.82,78.0,87.875,72.313,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.688,0.014,76.188,76.563,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.375,74.875,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2229,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.031,2.248,2.228,1.245,70.647,67.284,72.496,65.23,63.894,0.0,-0.01,0.025,20.0,20.0,37.276,33.092,59.034,69.673,73.499,72.09,76.287,42.152,54.765,42.624,-10.82,77.875,87.938,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.688,0.014,76.188,76.5,73.563,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.813,72.438,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.036,73.5,75.188,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.5,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2230,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.063,2.248,2.228,2.139,70.647,67.178,72.496,65.124,64.001,0.0,-0.01,0.025,20.0,20.0,37.276,32.952,58.905,69.673,73.499,72.09,76.287,42.298,54.869,42.697,-10.82,77.75,88.0,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.688,0.014,76.0,76.563,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.813,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.04,73.563,75.063,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.426,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2231,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,2.132,70.647,67.284,72.496,65.124,64.001,0.0,-0.01,0.025,20.0,20.0,37.248,32.98,58.73,69.673,73.499,72.09,76.287,42.298,54.869,42.624,-10.82,77.75,88.125,72.313,71.563,70.875,71.688,0.0,0,72,70,1000,200,0.0,12.203,72.75,71.875,0.014,76.0,76.625,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.063,0.024,73.313,74.75,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.347,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2232,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,2.028,70.647,67.39,72.496,65.23,63.894,0.0,-0.01,0.025,20.0,20.0,37.22,32.924,58.613,69.566,73.573,72.09,76.287,42.298,54.869,42.624,-10.82,77.75,88.188,72.313,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.688,0.014,76.0,76.5,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.813,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.5,75.125,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2233,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,2.146,70.754,67.284,72.391,65.23,64.001,0.0,-0.01,0.028,20.0,20.0,37.22,32.896,58.49,69.673,73.499,72.09,76.287,42.372,54.974,42.624,-10.82,77.625,88.188,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.688,0.014,76.0,76.563,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.75,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.268,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2234,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.047,2.248,2.228,2.125,70.647,67.178,72.391,65.23,64.001,0.0,-0.01,0.028,20.0,20.0,37.192,32.952,58.386,69.566,73.499,72.09,76.361,42.298,54.974,42.697,-10.82,77.688,88.313,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.688,0.014,75.938,76.5,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.813,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.375,0.036,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.022,0.422,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2235,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,1.217,70.754,67.39,72.496,65.336,64.001,0.0,-0.007,0.028,20.0,20.0,37.164,32.924,58.438,69.566,73.499,71.984,76.287,42.372,54.974,42.697,-10.82,77.5,88.375,72.125,71.625,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.898,72.75,71.688,0.014,76.0,76.563,73.438,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.813,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.028,73.5,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2236,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.047,2.248,0.462,1.663,70.647,67.39,72.391,65.23,64.001,0.0,-0.01,0.028,20.0,20.0,37.164,32.98,58.451,69.566,73.499,72.09,76.287,42.298,54.974,42.697,-10.82,77.625,88.5,72.125,71.688,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.688,0.014,75.938,76.563,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.75,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.5,75.125,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.421,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2237,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.953,2.248,2.228,2.097,70.647,67.39,72.496,65.23,64.108,0.0,-0.01,0.025,20.0,20.0,37.164,32.896,58.399,69.673,73.425,72.196,76.287,42.298,54.974,42.697,-10.82,77.5,88.563,72.125,71.625,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.688,0.014,75.938,76.563,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.813,72.438,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,75.063,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.026,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2238,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,36.31,0.011,13.427,0,80,55,1.4,12.055,2.248,2.228,1.231,70.754,67.284,72.391,65.336,64.108,0.0,-0.01,0.028,20.0,20.0,37.136,32.924,58.373,69.566,73.425,72.09,76.287,42.372,55.078,42.697,-10.82,77.5,88.625,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.109,72.75,71.688,0.014,75.938,76.563,73.438,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.813,72.438,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,73.5,75.125,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.343,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5082008,2239,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,1.698,70.754,67.284,72.391,65.23,64.108,0.0,-0.01,0.028,20.0,20.0,37.108,32.924,58.335,69.566,73.425,72.09,76.287,42.372,55.078,42.697,-10.82,77.5,88.688,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.875,0.014,75.938,76.5,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.375,74.813,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2240,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,1.915,70.754,67.39,72.391,65.23,64.108,0.0,-0.01,0.028,20.0,20.0,37.108,32.84,58.399,69.673,73.425,72.09,76.287,42.372,55.078,42.697,-10.82,77.375,88.875,72.313,71.625,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.875,0.014,75.813,76.563,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.813,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.036,73.25,75.063,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2241,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.008,2.248,2.228,1.943,70.862,67.39,72.496,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,37.108,32.924,58.386,69.673,73.425,72.09,76.287,42.372,54.974,42.77,-10.82,77.5,88.875,72.125,71.625,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.133,72.813,71.688,0.014,75.813,76.563,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.75,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,73.25,75.063,72.375,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.024,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2242,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.027,70.754,67.284,72.391,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,37.08,32.812,58.347,69.566,73.499,72.09,76.361,42.445,55.078,42.77,-10.82,77.563,88.875,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.688,0.014,75.813,76.5,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.75,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.25,75.063,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.75,75.5,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.022,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2243,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.891,2.248,2.228,2.164,70.754,67.39,72.496,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,37.052,32.868,58.237,69.673,73.351,72.09,76.214,42.445,55.078,42.77,-10.82,77.625,88.875,72.125,71.625,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.109,72.75,71.688,0.014,75.813,76.5,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.313,74.688,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.04,73.5,75.0,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.025,0.345,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2244,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,2.139,70.754,67.39,72.496,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,37.052,32.812,58.134,69.673,73.425,72.09,76.214,42.372,55.183,42.697,-10.82,77.625,88.938,72.125,71.625,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.172,72.75,71.688,0.014,75.75,76.438,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.75,72.438,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.035,73.25,74.938,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.34,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5082008,2245,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.125,2.248,2.228,2.139,70.754,67.39,72.391,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,37.052,32.784,58.03,69.673,73.351,72.09,76.214,42.372,55.078,42.77,-10.82,77.563,88.938,72.125,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.875,0.014,75.75,76.438,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.813,72.438,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,74.938,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.418,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2246,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,2.139,70.862,67.39,72.496,65.336,64.322,0.0,-0.01,0.028,20.0,20.0,37.024,32.784,57.985,69.78,73.425,72.09,76.287,42.445,55.183,42.843,-10.82,77.625,89.0,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.688,0.014,75.75,76.375,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.313,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.418,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2247,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.031,2.248,2.228,1.664,70.754,67.496,72.391,65.441,64.215,0.0,-0.01,0.028,20.0,20.0,36.996,32.756,57.92,69.566,73.425,72.09,76.214,42.445,55.183,42.77,-10.82,77.688,89.125,72.125,71.625,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.688,0.014,75.75,76.438,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.25,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2248,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,2.188,70.754,67.39,72.391,65.336,64.215,0.0,-0.01,0.028,20.0,20.0,36.996,32.728,57.881,69.673,73.425,72.09,76.214,42.445,55.287,42.77,-10.82,77.625,89.188,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.984,72.813,71.688,0.014,75.75,76.5,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.75,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2249,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,2.691,70.862,67.496,72.391,65.441,64.322,0.0,-0.01,0.028,20.0,20.0,36.996,32.756,57.842,69.673,73.425,72.09,76.287,42.518,55.287,42.843,-10.82,77.688,89.188,72.125,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.133,72.813,71.875,0.014,75.625,76.375,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.063,0.024,73.063,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,73.25,74.938,72.375,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.024,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5082008,2250,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,1.245,70.862,67.496,72.496,65.441,64.322,0.0,-0.01,0.025,20.0,20.0,36.968,32.756,57.92,69.673,73.425,72.09,76.214,42.445,55.287,42.77,-10.82,77.688,89.313,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.688,0.014,75.625,76.438,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,77.0,0.024,73.063,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.25,75.0,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.023,0.339,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2251,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.977,2.248,2.228,2.083,70.862,67.496,72.391,65.547,64.322,0.0,-0.01,0.025,20.0,20.0,36.968,32.728,57.894,69.78,73.351,72.09,76.14,42.445,55.287,42.843,-10.82,77.438,89.375,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.961,72.813,71.688,0.014,75.625,76.375,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.024,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5082008,2252,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.008,2.248,2.228,2.035,70.862,67.602,72.391,65.441,64.322,0.0,-0.01,0.025,20.0,20.0,36.968,32.756,57.868,69.673,73.425,72.09,76.287,42.518,55.287,42.843,-10.82,77.563,89.438,72.125,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.688,0.014,75.625,76.375,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.25,75.0,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.341,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5082008,2253,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,1.454,70.862,67.496,72.391,65.547,64.322,0.0,-0.01,0.025,20.0,20.0,36.94,32.728,57.881,69.673,73.351,72.09,76.214,42.445,55.287,42.843,-10.82,77.5,89.438,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.688,0.014,75.625,76.375,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,77.0,0.024,73.063,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,73.188,75.0,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.415,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2254,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.047,2.248,2.228,1.857,70.862,67.602,72.391,65.547,64.322,0.0,-0.01,0.028,20.0,20.0,36.94,32.728,57.816,69.78,73.351,72.09,76.14,42.518,55.183,42.843,-10.82,77.438,89.5,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.813,71.875,0.014,75.375,76.375,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.813,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.04,73.188,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.024,0.344,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2255,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,2.144,70.862,67.496,72.391,65.547,64.429,0.0,-0.01,0.028,20.0,20.0,36.912,32.7,57.719,69.673,73.351,72.09,76.214,42.518,55.392,42.916,-10.82,77.563,89.563,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.688,0.014,75.375,76.375,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.188,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.415,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5082008,2256,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,1.245,70.862,67.602,72.496,65.652,64.322,0.0,-0.01,0.028,20.0,20.0,36.884,32.728,57.648,69.673,73.425,72.09,76.14,42.445,55.392,42.843,-10.82,77.688,89.563,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.688,0.014,75.375,76.375,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,73.063,74.75,72.625,74.438,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.025,73.188,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.412,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5082008,2257,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,2.418,70.862,67.602,72.391,65.547,64.429,0.0,-0.01,0.028,20.0,20.0,36.884,32.7,57.583,69.673,73.351,71.984,76.14,42.518,55.392,42.916,-10.82,77.688,89.688,72.0,71.625,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.234,72.813,71.688,0.014,75.375,76.313,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,73.188,74.938,72.438,74.563,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.022,0.415,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5082008,2258,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,3.006,70.862,67.496,72.391,65.547,64.429,0.0,-0.01,0.028,20.0,20.0,36.856,32.7,57.492,69.673,73.277,72.09,76.066,42.445,55.287,42.916,-10.82,77.75,89.688,72.125,71.625,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.875,0.014,75.313,76.313,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,73.188,74.938,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.491,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2259,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,1.134,70.97,67.602,72.286,65.652,64.536,0.0,-0.01,0.025,20.0,20.0,36.856,32.672,57.395,69.78,73.351,72.196,76.214,42.445,55.287,42.916,-10.82,77.625,89.813,72.0,71.625,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.688,0.014,75.313,76.375,73.375,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.25,74.938,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,0.0,0.001,-0.027,0.491,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2300,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.984,2.248,2.228,1.992,70.862,67.602,72.391,65.547,64.429,0.0,-0.01,0.025,20.0,20.0,36.856,32.644,57.421,69.78,73.351,71.878,76.14,42.592,55.496,42.916,-10.828,77.688,89.813,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.813,71.688,0.014,75.375,76.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,73.188,74.875,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2301,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,2.573,70.862,67.602,72.391,65.652,64.429,0.0,-0.01,0.025,20.0,20.0,36.828,32.616,57.369,69.673,73.277,71.878,76.14,42.518,55.496,42.916,-10.82,77.688,89.875,72.125,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.688,0.014,75.313,76.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.037,73.188,74.875,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.625,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2302,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.109,2.248,2.228,2.252,70.97,67.602,72.391,65.652,64.536,0.0,-0.01,0.028,20.0,20.0,36.828,32.644,57.252,69.673,73.277,71.984,76.14,42.518,55.496,42.916,-10.82,77.75,89.938,72.125,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.188,72.813,71.875,0.014,75.313,76.25,73.063,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,73.188,74.875,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.41,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2303,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.297,2.248,2.228,2.084,70.97,67.708,72.496,65.758,64.429,0.0,-0.01,0.028,20.0,20.0,36.828,32.616,57.187,69.673,73.277,72.09,76.14,42.518,55.496,42.916,-10.82,77.625,89.938,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.875,0.014,75.313,76.25,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.438,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.037,73.188,74.875,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2304,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,1.248,70.97,67.708,72.496,65.758,64.429,0.0,-0.01,0.028,20.0,20.0,36.772,32.616,57.2,69.78,73.277,71.984,76.066,42.518,55.496,42.916,-10.82,77.625,90.0,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.688,0.014,75.313,76.25,73.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.188,74.875,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.411,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2305,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,1.188,70.97,67.708,72.496,65.758,64.429,0.0,-0.01,0.028,20.0,20.0,36.8,32.616,57.09,69.673,73.351,71.984,76.14,42.592,55.496,42.916,-10.82,77.75,90.125,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.688,0.014,75.313,76.25,73.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,76.875,0.024,72.938,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.034,73.063,74.813,72.438,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.336,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2306,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,2.152,70.862,67.602,72.391,65.652,64.643,0.0,-0.01,0.025,20.0,20.0,36.8,32.644,57.012,69.673,73.203,71.984,76.14,42.518,55.601,42.988,-10.82,77.688,90.188,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.688,0.014,75.313,76.25,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,73.063,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.037,73.063,74.875,72.563,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.482,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
