DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2307,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.156,2.248,2.228,2.087,70.862,67.602,72.286,65.652,64.536,0.0,-0.01,0.028,20.0,20.0,36.772,32.616,56.999,69.673,73.277,71.984,76.214,42.592,55.601,43.061,-10.82,77.625,90.188,72.125,71.5,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.688,0.014,75.188,76.25,73.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.25,0.038,73.063,74.875,72.563,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.485,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2308,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.055,2.248,2.228,2.143,70.862,67.602,72.391,65.758,64.643,0.0,-0.01,0.025,20.0,20.0,36.772,32.616,56.896,69.78,73.277,71.984,76.14,42.518,55.601,42.988,-10.82,77.625,90.313,72.0,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.102,72.75,71.688,0.014,75.188,76.188,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.037,73.188,74.938,72.438,74.5,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.483,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5082008,2309,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.016,2.248,2.228,2.223,70.97,67.708,72.391,65.758,64.643,0.0,-0.01,0.028,20.0,20.0,36.772,32.616,56.824,69.673,73.277,71.984,76.14,42.518,55.601,42.988,-10.82,77.563,90.313,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.07,72.813,71.688,0.014,75.188,76.25,73.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,77.0,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.038,73.188,74.875,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.48,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2310,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,12.289,2.248,2.228,1.946,70.862,67.708,72.496,65.864,64.643,0.0,-0.01,0.025,20.0,20.0,36.743,32.616,56.824,69.78,73.203,71.984,76.14,42.518,55.601,43.061,-10.82,77.5,90.313,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.688,0.014,75.188,76.25,73.375,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.063,74.938,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.051,0.557,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2311,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,1.217,70.97,67.708,72.286,65.758,64.643,0.0,-0.01,0.028,20.0,20.0,36.743,32.588,56.786,69.673,73.203,71.984,76.14,42.665,55.705,42.988,-10.82,77.438,90.375,72.125,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.875,0.014,75.188,76.188,73.25,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.038,73.063,74.813,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.332,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2312,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,1.635,70.97,67.602,72.286,65.758,64.75,0.0,-0.01,0.025,20.0,20.0,36.743,32.616,56.786,69.78,73.277,71.984,76.14,42.665,55.705,43.061,-10.82,77.5,90.438,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.938,72.813,71.875,0.014,75.188,76.188,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.938,74.813,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,73.063,74.875,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.375,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5082008,2313,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.984,2.248,2.228,1.692,70.97,67.708,72.286,65.758,64.75,0.0,-0.01,0.028,20.0,20.0,36.715,32.616,56.708,69.888,73.277,71.984,76.14,42.665,55.81,43.061,-10.82,77.25,90.438,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.875,72.813,71.688,0.014,75.125,76.188,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.875,74.813,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.038,73.063,74.813,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.024,0.405,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2314,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,1.244,70.97,67.814,72.496,65.864,64.643,0.0,-0.01,0.028,20.0,20.0,36.715,32.588,56.721,69.78,73.203,71.984,76.066,42.592,55.705,42.988,-10.82,77.375,90.5,72.125,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.93,72.813,71.688,0.014,75.125,76.188,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.875,74.75,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.063,74.813,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.404,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2315,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.984,2.248,2.228,2.135,70.862,67.814,72.391,65.864,64.643,0.0,-0.01,0.025,20.0,20.0,36.715,32.56,56.734,69.673,73.203,71.984,76.066,42.665,55.705,43.061,-10.82,77.375,90.563,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.945,72.813,71.688,0.014,75.125,76.125,73.25,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,76.875,0.024,72.875,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,73.063,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.405,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2316,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.875,2.248,2.228,2.134,70.97,67.708,72.286,65.864,64.643,0.0,-0.01,0.025,20.0,20.0,36.687,32.588,56.721,69.673,73.277,71.984,76.14,42.738,55.81,43.061,-10.82,77.188,90.625,72.125,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.891,72.813,71.875,0.014,75.125,76.125,73.25,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.75,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.038,73.063,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2317,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,1.245,70.97,67.708,72.286,65.969,64.643,0.0,-0.01,0.028,20.0,20.0,36.687,32.56,56.721,69.78,73.203,71.984,76.066,42.665,55.705,43.061,-10.82,77.0,90.688,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.813,71.875,0.014,75.063,76.125,73.25,75.688,0.0,98.875,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.688,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.036,73.063,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.407,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2318,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,1.946,70.862,67.814,72.391,65.864,64.643,0.0,-0.01,0.025,20.0,20.0,36.687,32.56,56.824,69.673,73.203,71.984,75.992,42.592,55.705,42.988,-10.82,76.875,90.75,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.117,72.813,71.688,0.014,75.063,76.125,73.25,75.688,0.0,97.813,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.688,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.25,0.034,73.063,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2319,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.031,2.248,2.228,1.916,70.862,67.814,72.496,65.969,64.643,0.0,-0.01,0.028,20.0,20.0,36.687,32.56,56.883,69.673,73.203,71.984,76.066,42.738,55.81,43.061,-10.82,76.938,90.875,72.0,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.688,0.014,75.063,76.125,73.25,75.688,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.688,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.063,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.026,0.332,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2320,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.031,2.248,2.228,2.108,70.97,67.708,72.286,65.864,64.75,0.0,-0.01,0.028,20.0,20.0,36.687,32.532,56.922,69.78,73.203,71.984,76.066,42.738,55.81,43.061,-10.82,76.813,91.0,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.688,0.014,75.063,76.125,73.25,75.688,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.625,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.038,73.0,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2321,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.148,2.248,2.228,2.125,70.97,67.814,72.286,65.969,64.75,0.0,-0.014,0.028,20.0,20.0,36.659,32.532,56.973,69.673,73.129,71.984,76.066,42.665,55.81,43.061,-10.82,76.625,91.0,72.125,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.875,0.014,75.063,76.125,73.25,75.688,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.688,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.0,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.028,0.403,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2322,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.031,2.248,2.228,2.125,70.97,67.92,72.391,65.969,64.75,0.0,-0.01,0.028,20.0,20.0,36.659,32.56,57.051,69.78,73.129,71.984,76.066,42.738,55.914,43.061,-10.82,76.563,91.125,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.688,0.014,75.063,76.125,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.813,74.688,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.037,73.0,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.054,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5082008,2323,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,2.139,70.97,67.814,72.286,65.864,64.75,0.0,-0.01,0.025,20.0,20.0,36.659,32.56,57.161,69.673,73.203,71.878,76.066,42.738,55.914,43.061,-10.82,76.313,91.125,72.125,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.977,72.813,71.875,0.014,75.063,76.125,73.25,75.75,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.688,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.0,74.813,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.328,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5082008,2324,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.125,2.248,2.228,2.139,70.97,67.708,72.286,65.864,64.857,0.0,-0.01,0.025,20.0,20.0,36.659,32.56,57.174,69.78,73.129,71.984,76.066,42.738,55.914,43.134,-10.82,76.125,91.25,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.875,0.014,75.063,76.125,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.037,73.0,74.813,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2325,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.883,2.248,2.228,2.139,70.97,67.814,72.286,65.864,64.857,0.0,-0.01,0.025,20.0,20.0,36.631,32.56,57.148,69.78,73.129,71.984,76.066,42.738,55.914,43.134,-10.82,76.063,91.25,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.875,0.014,74.813,76.125,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.625,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.035,73.0,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2326,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,12.008,2.248,2.228,2.141,70.97,67.814,72.286,65.969,64.75,0.0,-0.01,0.025,20.0,20.0,36.631,32.56,57.142,69.673,73.129,71.984,75.992,42.811,55.914,43.134,-10.82,76.0,91.313,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.977,72.813,71.688,0.014,74.813,76.063,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.688,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.039,73.0,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.028,0.33,0.0,0.0,0.036,0.035,0.002,0.0,0.001,0.001
5082008,2327,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.086,2.248,2.228,2.028,70.97,67.814,72.286,65.969,64.964,0.0,-0.01,0.025,20.0,20.0,36.631,32.532,57.116,69.673,73.129,71.984,76.066,42.738,56.018,43.134,-10.828,75.75,91.375,71.938,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,12.109,72.813,71.688,0.014,74.813,76.125,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.875,74.625,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.034,73.0,74.813,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.028,0.399,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2328,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.086,2.248,2.228,2.139,71.077,67.814,72.286,65.969,64.857,0.0,-0.01,0.028,20.0,20.0,36.631,32.56,57.09,69.78,73.055,71.984,75.992,42.738,55.914,43.134,-10.82,75.688,91.438,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.688,0.014,74.813,76.063,73.25,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.875,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,73.0,74.813,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.03,0.404,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2329,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,2.817,70.97,67.814,72.286,65.969,64.964,0.0,-0.01,0.028,20.0,20.0,36.631,32.56,57.09,69.78,73.055,71.878,75.992,42.738,55.914,43.207,-10.82,75.625,91.5,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.93,72.813,71.688,0.014,74.813,76.063,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.688,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.039,73.0,74.813,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.313,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.476,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2330,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.961,2.248,2.228,1.693,71.077,67.814,72.391,65.969,64.964,0.0,-0.01,0.025,20.0,20.0,36.603,32.56,57.161,69.78,73.129,71.984,76.066,42.811,56.018,43.134,-10.82,75.375,91.563,72.0,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.688,0.014,74.813,76.125,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.688,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.036,73.0,74.813,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5082008,2331,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.0,2.248,2.228,2.642,71.077,67.814,72.286,66.075,64.964,0.0,-0.01,0.025,20.0,20.0,36.603,32.532,57.174,69.888,73.055,71.878,75.992,42.811,56.018,43.134,-10.82,75.25,91.625,72.0,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.969,72.813,71.688,0.014,74.813,76.063,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.875,74.688,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.5,75.188,0.038,73.0,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.027,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2332,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.008,2.248,2.228,2.14,70.97,68.026,72.496,66.075,64.964,0.0,-0.01,0.028,20.0,20.0,36.603,32.504,57.142,69.673,73.129,71.984,75.992,42.885,56.018,43.207,-10.82,74.938,91.688,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.688,0.014,74.75,76.063,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.625,72.688,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.04,73.0,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2333,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.945,2.248,2.228,2.139,71.077,67.92,72.286,66.075,64.964,0.0,-0.01,0.028,20.0,20.0,36.603,32.504,57.064,69.78,73.129,71.878,76.066,42.811,56.018,43.207,-10.82,74.75,91.688,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.688,0.014,74.75,76.0,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.875,0.024,72.813,74.625,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,73.0,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.403,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2334,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,2.139,70.97,67.814,72.391,66.181,64.964,0.0,-0.014,0.028,20.0,20.0,36.603,32.504,57.038,69.78,73.055,71.878,75.992,42.885,56.018,43.207,-10.82,74.625,91.813,71.938,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.875,0.014,74.75,76.0,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,72.875,74.688,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.027,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2335,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.016,2.248,2.228,2.056,71.077,67.92,72.286,66.075,64.964,0.0,-0.01,0.028,20.0,20.0,36.575,32.504,57.025,69.78,73.055,71.878,75.992,42.885,56.018,43.207,-10.82,74.375,91.875,71.938,71.438,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.18,72.813,71.688,0.014,74.75,76.0,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.625,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,73.0,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.0,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5082008,2336,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,3.032,70.97,67.92,72.391,66.075,64.964,0.0,-0.01,0.028,20.0,20.0,36.687,32.504,57.025,69.78,73.129,71.984,75.992,42.885,56.018,43.207,-10.828,74.25,91.875,72.0,71.563,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.164,72.813,71.688,0.014,74.75,76.0,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.875,0.024,72.813,74.563,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.034,72.875,74.688,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2337,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.016,2.248,2.228,2.133,71.077,67.92,72.286,66.075,65.071,0.0,-0.01,0.028,20.0,20.0,37.108,32.504,57.077,69.78,73.055,71.984,75.992,42.885,56.018,43.207,-10.82,74.063,91.938,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.969,72.813,71.688,0.014,74.75,76.0,73.063,75.5,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.563,72.625,74.375,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.04,72.875,74.688,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2338,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,33.968,0.011,13.456,0,80,55,1.4,12.086,2.248,2.228,2.139,71.077,67.92,72.286,66.075,65.071,0.0,-0.01,0.028,20.0,20.0,36.687,32.504,57.129,69.78,72.981,71.878,75.918,42.811,56.018,43.207,-10.828,73.813,92.0,71.938,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.273,72.813,71.688,0.014,74.75,76.0,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,75.188,0.031,72.875,74.688,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.029,0.403,0.0,0.0,0.035,0.034,0.002,0.0,0.001,0.001
5082008,2339,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.039,2.248,2.228,-3.035,71.077,67.92,72.286,66.075,65.071,0.0,-0.01,0.028,20.0,20.0,36.715,32.728,57.239,69.78,73.055,71.878,75.992,42.885,55.914,43.28,-10.82,73.625,92.0,71.938,71.5,70.875,71.563,0.0,0,72,70,1000,200,0.0,12.016,72.813,71.875,0.014,74.563,76.0,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.563,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,72.875,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5082008,2340,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,0.396,71.077,67.92,72.286,66.075,65.071,0.0,-0.01,0.025,20.0,20.0,37.164,32.784,57.291,69.78,73.055,71.878,75.992,42.958,55.914,43.207,-10.82,73.375,92.188,71.938,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,12.078,72.813,71.688,0.014,74.563,75.938,73.063,75.688,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.625,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,72.875,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.258,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2341,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.031,2.248,2.228,-2.246,71.077,68.026,72.391,66.075,65.071,0.0,-0.01,0.028,20.0,20.0,36.968,32.784,57.356,69.78,73.055,71.878,75.992,42.885,55.914,43.28,-10.82,73.188,92.188,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.961,72.813,71.688,0.014,74.563,75.938,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.039,72.875,74.75,72.625,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.5,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5082008,2342,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.977,2.248,2.228,-0.023,70.97,67.92,72.181,66.075,65.071,0.0,-0.01,0.028,20.0,20.0,37.473,32.812,57.421,69.888,73.055,71.878,75.918,42.958,55.914,43.28,-10.82,72.813,92.25,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.813,71.688,0.014,74.563,75.938,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.036,72.875,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.027,0.335,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5082008,2343,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,-0.633,71.077,67.92,72.181,66.181,65.178,0.0,-0.01,0.028,20.0,20.0,37.052,32.84,57.531,69.78,73.055,71.878,75.918,42.958,55.914,43.207,-10.82,72.75,92.25,72.0,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,12.039,72.813,71.688,0.014,74.563,75.938,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.625,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,72.875,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.027,0.257,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2344,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,-0.034,71.077,67.92,72.181,66.181,65.178,0.0,-0.01,0.028,20.0,20.0,37.865,32.84,57.583,69.888,73.055,71.878,75.918,42.958,55.914,43.28,-10.82,72.375,92.563,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,12.031,72.813,71.688,0.014,74.563,75.938,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.563,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.037,72.875,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,-0.027,0.332,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5082008,2345,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.008,2.248,2.228,5.15,71.077,68.133,72.286,66.286,65.178,0.0,-0.014,0.028,20.0,20.0,38.146,32.756,57.531,69.995,72.981,71.878,75.992,42.958,55.914,43.353,-10.82,72.0,92.5,72.0,71.563,70.875,71.563,0.0,0,72,70,1000,200,0.0,11.906,72.813,71.875,0.014,74.563,75.875,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.625,72.625,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,72.875,74.813,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.409,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5082008,2346,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.867,2.248,2.228,5.442,71.077,68.026,72.181,66.181,65.178,0.0,-0.01,0.025,20.0,20.0,38.314,32.7,57.505,69.995,72.907,71.878,75.844,42.885,55.914,43.28,-10.82,71.625,92.5,71.938,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.688,0.014,74.563,75.875,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,77.0,76.75,0.024,72.813,74.563,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.035,72.875,74.75,72.563,74.375,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.031,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5082008,2347,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.75,2.248,2.228,5.269,70.97,67.92,72.181,66.286,65.071,0.0,-0.01,0.028,20.0,20.0,38.09,32.644,57.408,69.78,72.981,71.665,75.918,42.958,55.914,43.353,-10.82,71.438,92.5,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.797,72.813,71.688,0.014,74.5,75.813,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.563,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.039,72.875,74.75,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.409,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5082008,2348,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.891,2.248,2.228,4.232,71.077,68.026,72.181,66.286,65.178,0.0,-0.014,0.028,20.0,20.0,38.931,32.616,57.356,69.888,73.055,71.878,75.918,43.031,55.81,43.353,-10.82,71.313,92.5,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.891,72.813,71.875,0.014,74.5,75.813,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.438,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,72.875,74.688,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.027,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2349,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.898,2.248,2.228,4.678,71.077,68.026,72.181,66.181,65.178,0.0,-0.01,0.025,20.0,20.0,37.893,32.588,57.356,69.78,73.055,71.771,75.844,42.958,55.914,43.28,-10.82,71.25,92.5,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.875,0.014,74.5,75.875,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.438,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,72.875,74.688,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.0,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.334,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5082008,2350,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,11.898,2.248,2.228,4.891,71.185,68.026,72.181,66.181,65.178,0.0,-0.01,0.028,20.0,20.0,38.062,32.588,57.408,69.888,72.907,71.878,75.918,42.958,55.914,43.28,-10.82,71.25,92.5,72.0,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.984,72.813,71.688,0.014,74.5,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.813,74.438,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,72.875,74.625,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.032,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5082008,2351,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,11.859,2.248,2.228,3.927,71.077,67.92,72.076,66.286,65.286,0.0,-0.01,0.028,20.0,20.0,37.949,32.616,57.239,69.888,72.981,71.984,75.918,42.958,55.914,43.353,-10.82,71.25,92.5,72.0,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.883,72.813,71.875,0.014,74.5,75.875,72.938,75.313,0.0,95.688,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.438,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.035,72.875,74.625,72.563,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.032,0.408,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5082008,2352,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,4.459,71.185,68.133,72.181,66.286,65.393,0.0,-0.014,0.025,20.0,20.0,37.921,32.672,57.129,69.995,72.981,71.878,75.918,43.031,56.123,43.353,-10.82,71.188,92.5,71.938,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.688,0.014,74.438,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.438,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.038,72.875,74.625,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5082008,2353,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,3.649,71.077,68.026,72.076,66.286,65.286,0.0,-0.01,0.028,20.0,20.0,38.006,32.644,57.077,69.78,72.907,71.878,75.844,43.031,56.018,43.353,-10.82,71.063,92.563,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.688,72.813,71.875,0.014,74.5,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.75,0.024,72.688,74.375,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,72.875,74.625,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.031,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2354,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.82,2.248,2.228,2.672,71.077,68.026,72.181,66.286,65.286,0.0,-0.014,0.028,20.0,20.0,38.398,32.672,57.038,69.78,72.981,71.878,75.844,42.958,56.018,43.353,-10.82,70.938,92.75,72.0,71.5,70.875,71.438,0.0,0,72,70,1000,200,0.0,11.945,72.813,71.688,0.014,74.438,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.438,72.688,74.125,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,72.875,74.563,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.406,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2355,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,3.59,71.185,68.026,72.181,66.392,65.286,0.0,-0.01,0.025,20.0,20.0,38.314,32.644,56.999,69.888,72.907,71.878,75.844,42.958,56.123,43.353,-10.82,70.813,92.813,72.0,71.5,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.969,72.813,71.688,0.014,74.438,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.688,76.75,0.024,72.813,74.5,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.438,74.938,0.034,72.875,74.563,72.625,74.125,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.402,0.0,0.0,0.036,0.036,0.002,0.0,0.002,0.001
5082008,2356,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,2.848,71.077,68.026,72.076,66.286,65.286,0.0,-0.01,0.025,20.0,20.0,38.763,32.644,57.051,69.888,72.981,71.878,75.844,43.031,56.123,43.425,-10.82,70.688,92.75,72.0,71.563,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.883,72.813,71.875,0.014,74.438,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.75,76.563,0.024,72.688,74.438,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,72.875,74.563,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.404,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5082008,2357,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.773,2.248,2.228,2.809,71.185,68.026,72.076,66.392,65.393,0.0,-0.014,0.028,20.0,20.0,38.903,32.644,56.961,69.78,72.907,71.665,75.844,43.031,56.123,43.425,-10.82,70.563,92.813,72.0,71.563,70.938,71.438,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.688,0.014,74.438,75.813,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.5,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.038,72.875,74.5,72.625,74.313,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2358,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.898,2.248,0.462,2.139,71.077,68.026,72.181,66.286,65.393,0.0,-0.014,0.025,20.0,20.0,39.941,32.644,56.734,69.78,72.981,71.878,75.844,43.031,56.123,43.425,-10.82,70.375,92.875,72.0,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.844,72.813,71.875,0.014,74.438,75.75,72.938,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.5,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.036,72.688,74.438,72.625,74.125,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5082008,2359,0,1,3,1,100.0,0.0,100.0,0.0,0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.805,2.248,2.228,2.761,71.185,68.133,72.181,66.392,65.393,0.0,-0.01,0.028,20.0,20.0,39.184,32.616,56.695,69.78,72.907,71.559,75.844,43.031,56.227,43.425,-10.828,70.188,92.875,71.938,71.5,70.938,71.563,0.0,0,72,70,1000,200,0.0,11.75,72.813,71.688,0.014,74.438,75.75,73.063,75.375,0.0,95.688,72,70,1000,200,-0.001,0.0,76.688,76.563,0.024,72.688,74.5,72.688,74.0,0.0,98.625,72,70,1000,200,-0.001,0.0,75.313,74.938,0.034,72.688,74.438,72.625,74.125,0,97.25,72,70,1000,200,-0.001,0.0,75.438,75.125,0.026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.399,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
