DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.773,23.391,3.107,2.508,70.657,67.187,72.611,65.31,66.275,0.0,0.009,0.004,20.0,20.0,47.991,42.149,53.078,69.927,96.826,85.101,97.785,43.127,56.54,42.86,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.0,0.008,72.0,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.5,74.563,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,73.0,74.125,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.258,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.004
5082008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.742,23.391,3.107,2.508,70.551,66.973,72.394,65.31,66.166,0.0,0.006,0.004,20.0,20.0,47.936,42.149,53.007,69.927,96.604,84.995,97.563,43.054,56.435,42.86,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.813,69.0,0.008,72.0,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.5,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,72.938,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5082008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.82,23.391,3.107,2.508,70.551,67.187,72.611,65.31,66.166,0.0,0.009,0.004,20.0,20.0,47.936,42.149,53.033,69.927,96.678,84.995,97.489,43.054,56.54,42.86,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.703,70.938,69.0,0.008,72.0,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.125,75.375,0.022,71.375,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.688,72.938,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.006,0.004,0.004
5082008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.82,23.391,3.107,2.508,70.551,67.187,72.611,65.31,66.275,0.0,0.006,0.004,20.0,20.0,47.908,42.149,53.007,69.927,96.457,84.888,97.415,43.054,56.435,42.86,-10.852,110,110,71.188,70.188,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,11.0,70.813,69.0,0.008,72.0,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.438,0.022,71.375,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.438,0.023,71.688,72.938,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,11.07,23.391,3.107,2.508,70.551,67.187,72.611,65.31,66.275,0.0,0.006,0.004,20.0,20.0,47.936,42.12,52.981,69.927,96.383,84.888,97.342,43.054,56.54,42.86,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,11.102,70.813,69.0,0.008,72.0,73.938,75.0,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.5,74.688,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.563,0.023,71.688,72.938,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,11.125,23.391,3.107,1.076,70.551,67.187,72.611,65.31,66.275,0.0,0.006,0.004,20.0,20.0,47.88,42.092,52.949,69.927,96.457,84.888,97.342,43.054,56.54,42.86,-10.852,110,110,71.188,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.891,70.813,69.0,0.008,72.0,73.938,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.375,0.022,71.375,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.688,72.875,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,10.766,23.391,3.107,2.508,70.657,67.187,72.611,65.42,66.275,0.0,0.006,0.004,20.0,20.0,47.88,42.092,52.91,69.927,96.383,84.782,97.342,43.054,56.54,42.86,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.008,70.813,69.0,0.008,71.938,73.875,75.125,73.5,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.375,0.022,71.375,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,72.875,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.188,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.781,23.391,3.107,1.076,70.657,67.294,72.611,65.42,66.275,0.0,0.006,0.004,20.0,20.0,47.852,42.063,52.936,69.927,96.088,84.782,97.046,43.054,56.54,42.86,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.844,70.813,69.0,0.008,72.0,73.875,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.375,74.75,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.688,72.875,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.004,0.005,0.004
5082008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,11.211,23.391,3.107,2.508,70.657,67.294,72.611,65.42,66.275,0.0,0.009,0.004,20.0,20.0,47.852,42.12,52.897,69.927,96.162,84.569,97.12,43.054,56.54,42.933,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.781,70.813,69.0,0.008,71.938,73.875,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.5,74.688,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.688,72.875,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.938,23.391,3.107,2.508,70.657,67.294,72.611,65.42,66.275,0.0,0.009,0.004,20.0,20.0,47.797,42.092,52.871,70.034,96.088,84.569,97.046,43.127,56.54,42.86,-10.852,110,110,71.313,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.805,70.813,69.063,0.008,71.938,73.875,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.375,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.688,72.875,74.125,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.259,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.938,23.391,3.107,3.939,70.657,67.294,72.611,65.42,66.275,0.0,0.009,0.004,20.0,20.0,47.797,42.12,52.832,70.034,96.014,84.569,96.972,43.199,56.54,42.933,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.75,70.938,69.0,0.008,71.938,73.813,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.375,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.563,72.938,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.261,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5082008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.719,23.391,3.107,1.076,70.657,67.294,72.502,65.42,66.275,0.0,0.009,0.004,20.0,20.0,47.769,42.092,52.793,69.927,96.014,84.569,96.899,43.127,56.645,42.933,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,11.07,70.813,69.0,0.008,71.938,73.813,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.375,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,71.688,72.938,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,11.039,23.391,3.107,1.076,70.657,67.294,72.502,65.42,66.275,0.0,0.009,0.004,20.0,20.0,47.769,42.12,52.748,69.927,95.867,84.356,96.825,43.127,56.645,43.006,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.109,70.813,69.0,0.008,71.938,73.813,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.438,0.022,71.313,74.563,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.938,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.977,23.391,3.107,1.076,70.657,67.294,72.611,65.42,66.275,0.0,0.006,0.004,20.0,20.0,47.741,42.092,52.722,69.927,95.867,84.462,96.751,43.199,56.54,42.933,-10.852,110,110,71.188,70.313,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.547,70.938,69.0,0.008,71.938,73.75,75.125,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.375,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.938,73.875,72.938,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.26,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.555,23.391,3.107,1.076,70.657,67.294,72.611,65.42,66.275,0.0,0.006,0.004,20.0,20.0,47.713,42.063,52.761,70.034,95.719,84.249,96.677,43.199,56.645,43.006,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.547,70.813,69.063,0.008,71.938,73.75,75.125,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.438,0.022,71.313,74.563,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.938,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,10.703,23.391,3.107,2.508,70.657,67.294,72.611,65.53,66.275,0.0,0.009,0.004,20.0,20.0,47.713,42.12,52.774,70.034,95.719,84.249,96.603,43.199,56.645,43.006,-10.852,110,110,71.188,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.938,69.0,0.008,71.938,73.75,75.125,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.313,74.563,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.563,72.938,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.703,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.009,0.004,20.0,20.0,47.685,42.092,52.748,70.034,95.498,84.249,96.382,43.127,56.645,42.933,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.57,70.813,69.0,0.008,71.938,73.75,75.125,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.375,74.563,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.938,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.813,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.547,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.685,42.063,52.722,69.927,95.572,84.249,96.455,43.272,56.645,43.006,-10.852,110,110,71.313,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.938,69.0,0.008,71.938,73.75,75.125,73.313,0.0,38.375,72,70,1000,200,-0.001,0.0,77.063,75.375,0.022,71.313,74.5,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.563,72.875,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.26,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.352,23.391,3.107,1.076,70.657,67.294,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.657,42.034,52.722,70.034,95.498,84.037,96.234,43.199,56.645,42.933,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.422,70.813,69.0,0.008,71.75,73.688,75.125,73.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.313,74.5,73.125,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.875,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.258,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.492,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.657,42.063,52.67,70.034,95.277,84.037,96.16,43.127,56.75,42.933,-10.852,110,110,71.313,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.594,70.938,69.0,0.008,71.75,73.688,75.125,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.313,74.5,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.813,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.492,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.63,42.034,52.67,70.034,95.35,84.037,96.16,43.272,56.645,43.006,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.781,70.813,69.063,0.008,71.938,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.313,74.5,73.125,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.438,0.023,71.563,72.813,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.259,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.828,23.391,3.107,1.076,70.657,67.294,72.719,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.602,42.005,52.683,70.034,95.35,84.037,96.16,43.272,56.645,43.079,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.0,0.008,71.75,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.313,74.5,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.023,71.5,72.813,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5082008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.992,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.574,42.034,52.683,70.034,95.277,83.824,96.012,43.272,56.75,43.079,-10.852,110,110,71.313,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.0,0.008,71.75,73.688,75.125,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.313,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.641,23.391,3.107,2.508,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.574,42.005,52.657,70.034,95.203,83.824,96.012,43.127,56.75,43.006,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.813,69.0,0.008,71.938,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.313,74.5,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.116,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.57,23.391,3.107,1.076,70.657,67.401,72.611,65.53,66.384,0.0,0.006,0.004,20.0,20.0,47.546,42.005,52.605,70.034,95.129,83.717,95.939,43.272,56.75,43.079,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.93,70.938,69.063,0.008,71.938,73.688,75.125,73.438,0.0,38.375,72,70,1000,200,-0.001,0.0,76.813,75.375,0.022,71.313,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.547,22.13,3.107,1.076,70.657,67.401,72.611,65.639,66.384,0.0,0.009,0.004,20.0,20.0,47.546,42.005,52.592,70.034,95.055,83.824,95.865,43.272,56.54,43.079,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,69.0,0.008,71.75,73.688,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.188,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,0.0,10.727,23.391,3.107,1.076,70.657,67.401,72.719,65.639,66.384,0.0,0.006,0.004,20.0,20.0,47.518,41.977,52.541,70.034,94.908,83.824,95.791,43.272,56.645,43.079,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.813,69.0,0.008,71.75,73.75,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.25,0.022,71.313,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.727,23.391,3.107,1.076,70.657,67.401,72.611,65.639,66.384,0.0,0.009,0.004,20.0,20.0,47.491,41.977,52.566,70.034,94.908,83.717,95.717,43.272,56.75,43.152,-10.867,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.828,70.813,69.063,0.008,71.75,73.813,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.313,74.563,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.875,23.391,3.107,1.076,70.764,67.401,72.719,65.639,66.384,0.0,0.006,0.004,20.0,20.0,47.491,41.977,52.541,70.034,94.834,83.717,95.643,43.272,56.75,43.152,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.938,69.063,0.008,71.938,73.875,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.25,0.022,71.313,74.563,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.001,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.727,23.391,3.107,1.076,70.657,67.401,72.611,65.639,66.384,0.0,0.006,0.004,20.0,20.0,47.491,41.948,52.489,70.034,94.76,83.611,95.569,43.272,56.75,43.079,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.711,70.938,69.0,0.008,71.75,73.813,74.938,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.313,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.781,23.391,3.107,2.508,70.764,67.401,72.611,65.639,66.493,0.0,0.006,0.004,20.0,20.0,47.463,41.977,52.469,70.034,94.687,83.504,95.496,43.345,56.855,43.152,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,70.938,69.063,0.008,71.75,73.813,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.313,74.563,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.688,74.125,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.703,23.391,3.107,2.508,70.657,67.508,72.611,65.639,66.384,0.0,0.006,0.004,20.0,20.0,47.435,41.948,52.443,70.034,94.687,83.504,95.422,43.345,56.75,43.152,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.836,70.813,69.0,0.008,71.688,73.813,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.313,74.625,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.75,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.805,23.391,3.107,2.508,70.764,67.508,72.611,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.435,41.977,52.456,70.034,94.465,83.504,95.2,43.272,56.855,43.079,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,70.938,69.0,0.008,71.75,73.813,74.938,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.813,75.375,0.022,71.188,74.625,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.813,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.797,23.391,3.107,1.076,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.407,41.948,52.417,70.141,94.539,83.504,95.348,43.345,56.75,43.152,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.688,70.813,69.063,0.008,71.75,73.75,74.938,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.313,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.75,75.25,0.023,71.563,72.813,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5082008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.797,23.391,3.107,2.508,70.764,67.508,72.611,65.749,66.493,0.0,0.009,0.004,20.0,20.0,47.407,41.919,52.391,70.034,94.318,83.398,95.052,43.345,56.855,43.079,-10.867,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.695,70.938,69.0,0.008,71.75,73.75,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.188,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.563,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.256,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.797,23.391,3.107,2.508,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.379,41.919,52.391,70.034,94.392,83.398,95.2,43.345,56.855,43.152,-10.852,110,110,71.188,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.773,70.813,69.0,0.008,71.688,73.688,75.0,73.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.75,74.125,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.805,23.391,3.107,1.076,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.352,41.919,52.443,70.034,94.318,83.292,95.052,43.345,56.75,43.152,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.68,70.813,69.0,0.008,71.75,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.188,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.523,23.391,3.107,1.076,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.352,41.919,52.456,70.141,94.097,83.079,94.831,43.272,56.75,43.152,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.531,70.938,69.0,0.008,71.688,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.375,0.022,71.188,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.688,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.656,23.391,3.107,1.076,70.764,67.508,72.611,65.749,66.493,0.0,0.009,0.004,20.0,20.0,47.352,41.919,52.43,70.141,94.17,83.079,94.979,43.418,56.96,43.225,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.813,69.063,0.008,71.75,73.688,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.656,23.391,3.107,1.076,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.324,41.919,52.391,70.141,94.097,83.185,94.905,43.418,56.855,43.225,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.938,69.0,0.008,71.75,73.625,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.313,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.023,71.5,72.625,74.125,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.664,23.391,3.107,3.939,70.764,67.508,72.611,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.324,41.919,52.34,70.141,94.023,83.079,94.831,43.345,56.855,43.225,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.938,69.063,0.008,71.75,73.625,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.313,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,71.375,72.688,73.875,72.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.578,23.391,3.107,2.508,70.764,67.508,72.611,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.296,41.89,52.379,70.141,93.875,83.079,94.609,43.345,56.855,43.152,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,70.813,69.0,0.008,71.563,73.625,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.492,23.391,3.107,1.076,70.764,67.508,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.268,41.89,52.417,70.141,93.802,83.079,94.536,43.418,56.96,43.225,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.938,69.0,0.008,71.688,73.625,75.125,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.023,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.523,23.391,3.107,2.508,70.764,67.615,72.719,65.859,66.493,0.0,0.006,0.004,20.0,20.0,47.268,41.861,52.43,70.141,93.875,82.972,94.609,43.418,56.96,43.225,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.813,69.0,0.008,71.688,73.563,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.023,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.664,23.391,3.107,1.076,70.764,67.508,72.611,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.24,41.89,52.391,70.141,93.802,82.972,94.536,43.418,56.855,43.298,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.938,69.0,0.008,71.688,73.563,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.641,23.391,3.107,2.508,70.764,67.615,72.719,65.749,66.493,0.0,0.006,0.004,20.0,20.0,47.24,41.861,52.327,70.034,93.728,82.866,94.462,43.418,56.96,43.298,-10.852,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.617,70.938,69.0,0.008,71.688,73.563,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.773,23.391,3.107,2.508,70.764,67.508,72.719,65.859,66.493,0.0,0.006,0.004,20.0,20.0,47.185,41.861,52.236,70.141,93.58,82.866,94.314,43.49,56.96,43.298,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,11.008,70.813,69.0,0.008,71.688,73.5,75.0,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.773,23.391,3.107,-0.356,70.764,67.615,72.719,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.185,41.861,52.152,70.141,93.507,82.759,94.24,43.418,56.855,43.225,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.57,70.813,69.0,0.008,71.688,73.5,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.508,23.391,3.107,2.508,70.764,67.615,72.611,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.185,41.861,52.126,70.141,93.58,82.653,94.24,43.49,57.064,43.225,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.938,69.0,0.008,71.688,73.563,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.254,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.578,23.391,3.107,2.508,70.871,67.615,72.611,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.157,41.861,52.087,70.141,95.719,82.759,94.536,43.49,57.064,43.298,-10.852,110,110,71.063,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.594,70.938,69.0,0.008,71.688,73.563,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.375,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5082008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.57,23.391,3.107,1.076,70.764,67.615,72.611,65.859,66.493,0.0,0.009,0.004,20.0,20.0,47.129,41.861,52.087,70.141,97.711,82.653,94.24,43.49,57.064,43.298,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.594,70.813,69.0,0.008,71.688,73.563,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.022,71.5,72.75,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.002,-0.185,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.773,23.391,3.107,1.076,70.764,67.615,72.611,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.129,41.833,52.1,70.141,98.301,82.547,93.797,43.418,57.064,43.225,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.641,70.813,69.0,0.008,71.563,73.563,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.75,75.25,0.022,71.063,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.82,23.391,3.107,1.076,70.764,67.615,72.719,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.129,41.833,52.139,70.141,98.964,82.547,93.502,43.49,56.96,43.298,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.758,70.938,69.0,0.008,71.688,73.563,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.375,72.688,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.003,-0.186,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.82,23.391,3.107,2.508,70.764,67.615,72.611,65.859,66.602,0.0,0.006,0.004,20.0,20.0,47.101,41.861,52.126,70.141,99.333,82.547,92.763,43.418,57.169,43.298,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.578,70.938,69.0,0.008,71.688,73.563,74.938,73.313,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.022,71.5,72.625,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.004,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.594,23.391,3.107,2.508,70.871,67.615,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,47.074,41.833,52.061,70.141,99.628,82.44,92.025,43.49,57.064,43.225,-10.852,110,110,71.063,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.828,70.938,68.875,0.008,71.563,73.5,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.563,73.125,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.5,72.625,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.004,-0.254,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,10.773,23.391,3.107,1.076,70.871,67.615,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,47.074,41.804,52.022,70.141,99.85,82.44,91.434,43.49,57.169,43.298,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.938,69.063,0.008,71.563,73.438,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.188,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.5,72.563,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.183,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.75,23.391,3.107,2.508,70.764,67.722,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,47.046,41.833,51.983,70.141,99.997,82.44,90.77,43.49,57.064,43.298,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.469,70.813,69.0,0.008,71.563,73.438,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.5,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.375,72.563,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.789,23.391,3.107,1.076,70.764,67.615,72.611,65.969,66.602,0.0,0.006,0.0,20.0,20.0,47.046,41.804,51.983,70.141,100.366,82.227,90.105,43.49,57.169,43.298,-10.867,110,110,71.188,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,70.938,69.0,0.008,71.563,73.5,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.563,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.183,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.742,23.391,3.107,2.508,70.871,67.722,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,47.018,41.804,51.931,70.141,100.587,82.227,89.514,43.563,57.064,43.298,-10.852,110,110,71.188,70.25,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.625,70.938,69.063,0.008,71.563,73.5,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.5,72.563,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.256,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5082008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.586,23.391,3.107,5.371,70.871,67.722,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,46.99,41.804,51.905,70.141,100.735,82.334,88.554,43.49,57.064,43.298,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.391,70.938,69.0,0.008,71.563,73.5,75.0,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.188,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.375,72.563,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,12.991,0,80,55,1.4,10.586,23.391,3.107,1.076,70.871,67.722,72.611,65.969,66.602,0.0,0.006,0.004,20.0,20.0,46.99,41.804,51.834,70.141,101.398,82.121,88.111,43.49,57.064,43.298,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.938,69.0,0.008,71.563,73.438,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.022,71.375,72.625,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.75,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.093,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.035,0,80,55,1.4,10.688,23.391,3.107,2.508,70.871,67.722,72.719,65.969,66.602,0.0,0.006,0.004,20.0,20.0,46.962,41.775,51.834,70.141,102.062,82.227,87.964,43.563,57.169,43.298,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.617,70.938,69.0,0.008,71.563,73.438,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.375,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.022,71.375,72.563,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.141,-0.254,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
