DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.02,0,80,55,1.4,10.523,23.391,3.107,1.076,70.871,67.722,72.611,65.969,66.71,0.0,0.006,0.004,20.0,20.0,46.935,41.775,51.808,70.141,102.578,82.121,88.628,43.563,57.064,43.371,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.367,70.813,69.0,0.008,71.563,73.438,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.188,74.375,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.375,72.563,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.192,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.049,0,80,55,1.4,10.656,23.391,3.107,2.508,70.871,67.722,72.611,66.079,66.602,0.0,0.006,0.004,20.0,20.0,46.907,41.775,51.782,70.141,103.39,82.227,90.327,43.49,57.169,43.371,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.938,69.0,0.008,71.563,73.438,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.375,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.375,72.625,73.875,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.231,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.02,0,80,55,1.4,10.648,23.391,3.107,1.076,70.871,67.615,72.719,65.969,66.602,0.0,0.006,0.004,20.0,20.0,46.907,41.746,51.73,70.141,104.127,82.121,92.911,43.563,57.169,43.371,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,71.125,69.0,0.008,71.563,73.438,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.375,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.625,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.228,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.078,0,80,55,1.4,10.867,23.391,3.107,1.076,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.879,41.746,51.717,70.141,104.422,82.121,96.382,43.563,57.169,43.371,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.766,70.813,69.063,0.008,71.563,73.375,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.375,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.25,0.022,71.5,72.625,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.188,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.626,13.006,0,80,55,1.4,10.758,23.391,3.107,1.076,70.871,67.722,72.719,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.879,41.718,51.717,70.141,104.717,82.121,99.483,43.636,57.169,43.444,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.938,69.063,0.008,71.563,73.375,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.375,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.25,72.563,73.813,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.145,-0.185,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.73,13.078,0,80,55,1.4,10.523,23.391,3.107,2.508,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.851,41.718,51.666,70.141,104.644,82.121,101.772,43.563,57.169,43.371,-10.852,110,110,71.063,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.586,70.938,69.0,0.008,71.563,73.375,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.313,73.188,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.563,75.25,0.022,71.375,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.093,-0.185,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.761,13.006,0,80,55,1.4,10.5,23.391,3.107,1.076,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.823,41.718,51.614,70.141,104.275,82.227,102.658,43.563,57.274,43.371,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.609,70.813,69.0,0.008,71.438,73.375,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.375,73.188,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.125,0.022,71.375,72.563,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.056,-0.182,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.803,13.02,0,80,55,1.4,10.594,23.391,3.107,1.076,70.871,67.722,72.611,66.079,66.602,0.0,0.006,0.004,20.0,20.0,46.823,41.689,51.568,70.141,102.652,82.227,103.47,43.563,57.169,43.444,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.758,70.813,69.063,0.008,71.563,73.313,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.313,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.25,0.022,71.25,72.563,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,-0.114,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.835,13.049,0,80,55,1.4,10.594,23.391,3.107,2.508,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.796,41.718,51.542,70.141,97.858,82.227,103.692,43.636,57.274,43.444,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.336,70.813,69.063,0.008,71.438,73.313,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.25,0.022,71.063,74.375,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.5,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.312,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,13.049,0,80,55,1.4,10.492,23.391,3.107,2.508,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.796,41.718,51.555,70.141,92.769,82.334,102.954,43.636,57.274,43.444,-10.867,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.578,70.938,69.0,0.008,71.563,73.375,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.375,73.125,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.563,75.125,0.022,71.375,72.5,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.825,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.824,13.064,0,80,55,1.4,10.617,23.391,3.107,2.508,70.871,67.722,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.796,41.718,51.53,70.141,92.548,82.547,100.221,43.708,57.274,43.444,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.742,70.938,69.063,0.008,71.438,73.313,74.938,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,71.063,74.313,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.5,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.632,-0.254,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.035,0,80,55,1.4,10.539,23.391,3.107,2.508,70.871,67.508,72.394,65.859,66.71,0.0,0.006,0.004,20.0,20.0,46.74,41.689,51.491,70.141,95.719,82.653,96.012,43.563,57.169,43.444,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.813,69.063,0.008,71.563,73.313,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.313,73.125,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.25,72.563,73.813,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.078,0,80,55,1.4,10.555,23.391,3.107,2.508,70.871,67.829,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.712,41.689,51.452,70.141,100.735,82.759,93.945,43.708,57.169,43.444,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,70.813,69.063,0.008,71.438,73.25,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,70.875,74.313,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.26,-0.256,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,12.991,0,80,55,1.4,10.5,23.391,3.107,2.508,70.871,67.615,72.502,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.712,41.689,51.426,70.248,104.791,82.866,93.871,43.636,57.274,43.517,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.438,70.938,69.063,0.008,71.438,73.25,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.313,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.375,72.625,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.327,-0.113,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.006,0,80,55,1.4,10.5,23.391,3.107,2.508,70.977,67.829,72.611,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.712,41.66,51.387,70.248,108.995,83.079,95.643,43.708,57.379,43.517,-10.852,110,110,71.063,70.25,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.797,70.938,69.0,0.008,71.438,73.313,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,74.938,0.022,70.875,74.313,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.375,72.625,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.323,-0.182,0.0,0.0,0.035,0.035,0.002,0.006,0.005,0.004
5082008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.064,0,80,55,1.4,10.766,23.391,3.107,3.939,70.871,67.829,72.719,66.079,66.71,0.0,0.006,0.004,20.0,20.0,46.712,41.689,51.355,70.248,112.314,83.185,98.154,43.708,57.274,43.517,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.617,70.813,69.0,0.008,71.438,73.313,74.938,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,71.063,74.375,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.022,71.375,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.284,-0.184,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.006,0,80,55,1.4,10.688,23.391,3.107,2.508,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.684,41.689,51.355,70.141,114.969,83.185,100.96,43.708,57.169,43.517,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.828,70.938,69.0,0.008,71.438,73.313,74.938,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.25,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.253,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.064,0,80,55,1.4,10.734,23.391,3.107,1.076,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.684,41.689,51.257,70.141,117.182,83.398,103.914,43.708,57.169,43.517,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.758,70.938,69.0,0.008,71.438,73.375,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,70.875,74.313,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.25,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.217,-0.185,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.078,0,80,55,1.4,10.875,23.391,4.643,2.508,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.657,41.689,51.27,70.141,118.878,83.398,106.941,43.708,57.274,43.59,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.5,70.813,69.0,0.008,71.438,73.438,74.813,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.25,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.193,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.064,0,80,55,1.4,11.023,23.391,3.107,1.076,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.629,41.631,51.244,70.248,120.058,83.611,109.821,43.708,57.484,43.59,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.742,70.938,69.0,0.008,71.438,73.5,74.813,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.688,75.125,0.022,70.875,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.25,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.17,-0.112,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.049,0,80,55,1.4,10.672,23.391,3.107,1.076,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.657,41.631,51.231,70.248,120.943,83.824,112.332,43.636,57.379,43.444,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,11.008,70.938,69.063,0.008,71.438,73.5,74.625,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.022,71.25,72.688,73.813,72.625,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.14,-0.182,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.078,0,80,55,1.4,10.672,23.391,3.107,1.076,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.629,41.66,51.205,70.248,121.755,83.93,114.768,43.708,57.274,43.444,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.883,70.813,69.063,0.008,71.438,73.5,74.813,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.313,73.25,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.375,72.75,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.117,-0.255,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.636,12.977,0,80,55,1.4,10.992,23.391,3.107,2.508,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.629,41.66,51.257,70.248,122.345,84.143,116.467,43.708,57.274,43.517,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,70.938,69.0,0.008,71.438,73.438,74.625,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,71.063,74.313,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,71.375,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.098,-0.183,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.049,0,80,55,1.4,10.648,23.391,3.107,2.508,70.871,67.829,72.611,66.188,66.71,0.0,0.006,0.004,20.0,20.0,46.601,41.631,51.27,70.248,122.787,84.356,118.165,43.708,57.379,43.59,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.938,69.0,0.008,71.438,73.438,74.813,73.125,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.08,-0.113,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.991,0,80,55,1.4,10.563,23.391,3.107,2.508,70.871,67.936,72.719,66.188,66.819,0.0,0.006,0.004,20.0,20.0,46.573,41.631,51.244,70.248,123.156,84.569,119.347,43.781,57.379,43.59,-10.852,110,110,71.188,70.25,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.867,70.813,69.0,0.008,71.438,73.438,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,71.063,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.688,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.066,-0.182,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.006,0,80,55,1.4,10.742,23.391,3.107,2.508,70.871,67.829,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.601,41.631,51.231,70.248,123.599,84.888,120.159,43.781,57.379,43.59,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.625,70.938,69.0,0.008,71.375,73.375,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.625,73.875,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.058,-0.183,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.035,0,80,55,1.4,10.773,23.391,3.107,1.076,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.573,41.631,51.205,70.248,124.041,85.207,120.75,43.781,57.379,43.59,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.555,70.938,69.0,0.008,71.438,73.375,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.056,-0.183,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,13.035,0,80,55,1.4,10.68,23.391,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.573,41.603,51.193,70.248,124.557,85.527,121.34,43.636,57.379,43.517,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.867,70.938,69.063,0.008,71.438,73.313,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.125,0.021,71.25,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.064,-0.113,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.97,13.064,0,80,55,1.4,10.523,22.13,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.545,41.603,51.193,70.248,125.369,85.846,122.153,42.836,57.379,42.787,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.938,69.0,0.008,71.438,73.313,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.079,-0.044,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.043,13.035,0,80,55,1.4,10.523,23.391,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.518,41.603,51.218,70.248,126.106,86.165,123.112,42.4,57.379,42.277,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.625,70.938,69.063,0.008,71.438,73.313,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.078,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.054,13.049,0,80,55,1.4,10.633,23.391,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.518,41.603,51.193,70.248,127.36,86.591,124.22,42.182,57.484,42.058,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.602,70.813,69.0,0.008,71.438,73.313,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.081,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.064,13.035,0,80,55,1.4,10.695,23.391,3.107,2.508,70.977,67.722,72.394,66.079,66.819,0.0,0.006,0.004,20.0,20.0,46.462,41.574,51.205,70.248,128.466,87.123,125.106,42.037,57.589,41.985,-10.852,110,110,71.188,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.813,70.938,69.063,0.008,71.375,73.25,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.875,74.313,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.086,-0.044,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.043,12.948,0,80,55,1.4,10.68,23.391,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.49,41.574,51.193,70.248,129.499,87.442,126.288,42.037,57.589,41.912,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.688,70.938,69.0,0.008,71.375,73.25,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.25,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.25,72.563,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.08,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,1.023,13.035,0,80,55,1.4,10.625,23.391,3.107,1.076,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.462,41.545,51.141,70.248,130.31,87.975,127.395,41.891,57.484,41.84,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.938,68.875,0.008,71.375,73.25,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,75.125,0.022,70.813,74.25,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.07,-0.043,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.002,12.991,0,80,55,1.4,10.727,22.13,3.107,2.508,70.871,67.936,72.611,66.298,66.493,0.0,0.006,0.004,20.0,20.0,46.434,41.545,51.141,70.034,130.827,88.4,128.208,41.819,57.484,41.621,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.633,70.938,69.0,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,71.25,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.062,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.005
5082008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.949,13.035,0,80,55,1.4,10.727,23.391,3.107,1.076,70.977,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.434,41.545,51.115,70.248,131.269,88.932,128.872,41.6,57.379,41.475,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.813,70.938,69.0,0.008,71.375,73.188,74.813,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.25,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.5,73.813,72.563,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.054,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.918,13.035,0,80,55,1.4,10.789,23.391,3.107,2.508,70.977,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.434,41.545,51.102,70.248,131.638,89.358,129.537,41.455,57.379,41.329,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.781,70.938,69.0,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.25,72.438,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.046,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.876,12.991,0,80,55,1.4,10.828,23.391,3.107,1.076,70.977,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.434,41.545,51.076,70.248,131.859,89.89,129.832,41.455,57.484,41.256,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.797,70.813,69.0,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.875,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.042,-0.161,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.02,0,80,55,1.4,10.75,23.391,3.107,1.076,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.406,41.545,51.089,70.248,131.933,90.316,130.201,41.31,57.484,41.11,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.891,70.938,69.063,0.008,71.375,73.125,74.813,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.875,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.563,75.125,0.021,71.25,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.161,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.761,13.035,0,80,55,1.4,10.781,23.391,3.107,2.508,70.977,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.379,41.516,51.037,70.248,132.007,90.848,130.497,41.31,57.484,41.11,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.805,70.938,69.0,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,71.125,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,-0.072,-0.148,0.001,0.028,-0.161,0.0,0.0,0.036,0.035,0.002,0.005,0.005,0.004
5082008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,12.991,0,80,55,1.4,11.023,23.391,3.107,2.508,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.0,20.0,20.0,46.379,41.488,51.018,70.248,131.859,91.38,130.644,41.164,57.484,41.037,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.914,70.938,69.063,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.25,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.021,-0.101,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.977,0,80,55,1.4,11.023,23.391,3.107,1.076,70.871,67.936,72.611,66.298,66.819,0.0,0.006,0.004,20.0,20.0,46.379,41.516,51.037,70.248,131.638,91.806,130.644,41.092,57.484,40.892,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.953,70.938,69.0,0.008,71.375,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,71.125,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.158,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.02,0,80,55,1.4,10.875,23.391,3.107,1.076,70.871,67.936,72.611,66.408,66.819,0.0,0.006,0.004,20.0,20.0,46.379,41.516,51.05,70.248,131.564,92.338,130.57,41.019,57.589,40.892,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.711,71.125,69.063,0.008,71.375,73.188,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.25,72.313,73.875,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.1,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.962,0,80,55,1.4,10.82,23.391,3.107,1.076,70.977,67.936,72.611,66.408,66.819,0.0,0.006,0.004,20.0,20.0,46.351,41.516,50.992,70.248,131.417,92.87,130.497,40.874,57.484,40.746,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.938,69.063,0.008,71.375,73.25,74.813,73.063,0.0,38.375,72,70,1000,200,0.0,0.0,76.563,74.938,0.022,70.875,74.375,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.25,72.313,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.1,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.977,0,80,55,1.4,10.984,23.391,3.107,2.508,70.871,67.936,72.611,66.408,66.819,0.0,0.006,0.004,20.0,20.0,46.323,41.545,51.037,70.248,131.343,93.19,130.349,40.874,57.589,40.673,-10.852,110,110,71.188,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.938,69.0,0.008,71.375,73.25,74.938,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.375,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.25,72.313,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.014,-0.156,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.977,0,80,55,1.4,10.703,23.391,3.107,1.076,70.871,67.936,72.611,66.408,66.819,0.0,0.006,0.004,20.0,20.0,46.323,41.516,51.063,70.248,131.269,93.722,130.201,40.728,57.589,40.6,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.68,70.938,69.0,0.008,71.375,73.25,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.875,74.375,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.313,73.875,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.099,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5082008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.962,0,80,55,1.4,10.617,23.391,3.107,2.508,70.871,68.043,72.611,66.408,66.819,0.0,0.006,0.004,20.0,20.0,46.295,41.516,51.063,70.248,131.269,94.254,130.201,40.728,57.589,40.527,-10.852,110,110,71.188,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.039,70.938,69.063,0.008,71.375,73.188,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.375,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.155,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.991,0,80,55,1.4,10.617,23.391,4.643,2.508,70.871,67.936,72.611,66.408,66.928,0.0,0.006,0.004,20.0,20.0,46.295,41.488,51.076,70.248,131.195,94.573,129.98,40.656,57.589,40.454,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.063,0.008,71.188,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.155,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.049,0,80,55,1.4,10.703,23.391,3.107,1.076,70.977,68.043,72.611,66.408,66.928,0.0,0.006,0.004,20.0,20.0,46.267,41.488,51.037,70.248,131.269,95.105,129.906,40.51,57.379,40.308,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.055,70.938,69.063,0.008,71.188,73.188,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.813,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.024,-0.156,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.667,12.977,0,80,55,1.4,11.211,23.391,3.107,2.508,70.977,68.043,72.611,66.408,66.928,0.0,0.006,0.0,20.0,20.0,46.267,41.488,51.018,70.248,131.269,95.425,129.906,40.438,57.484,40.235,-10.852,110,110,71.0,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,11.047,70.938,69.063,0.008,71.188,73.188,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.625,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.025,-0.155,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.064,0,80,55,1.4,10.82,23.391,3.107,2.508,70.871,68.043,72.611,66.408,66.928,0.0,0.006,0.004,20.0,20.0,46.267,41.488,50.927,70.248,131.49,95.85,130.127,40.438,57.484,40.235,-10.852,110,110,71.063,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.125,70.938,69.063,0.008,71.188,73.125,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,71.125,72.438,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.156,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.035,0,80,55,1.4,10.836,23.391,3.107,2.508,70.977,68.043,72.502,66.408,66.928,0.0,0.006,0.004,20.0,20.0,46.24,41.488,50.888,70.248,131.712,96.17,130.201,40.438,57.484,40.235,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.828,70.938,69.063,0.008,71.188,73.188,74.625,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.313,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.125,72.5,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.155,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,12.991,0,80,55,1.4,10.828,23.391,3.107,2.508,70.977,68.043,72.611,66.408,66.928,0.0,0.006,0.004,20.0,20.0,46.212,41.459,50.901,70.248,131.638,96.595,130.201,41.019,57.484,40.746,-10.852,110,110,71.063,70.188,69.688,69.25,0.0,0.0,72,70,1000,200,0.0,11.148,70.938,69.063,0.008,71.188,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.313,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.5,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.215,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.605,12.991,0,80,55,1.4,10.766,23.391,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.24,41.488,50.823,70.248,132.154,96.915,130.349,41.382,57.484,41.183,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,11.063,70.938,69.063,0.008,71.188,73.125,74.813,72.938,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.875,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.125,72.5,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.031,-0.161,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.02,0,80,55,1.4,10.68,23.391,3.107,1.076,70.977,67.829,72.394,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.212,41.459,50.784,70.248,132.449,97.341,130.349,41.455,57.484,41.256,-10.852,110,110,71.188,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.523,70.938,69.063,0.008,71.188,73.125,74.813,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.125,72.5,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.035,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5082008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.049,0,80,55,1.4,11.461,23.391,3.107,1.076,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.156,41.43,50.726,70.356,132.966,97.553,130.497,41.528,57.379,41.329,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,11.203,70.938,69.063,0.008,71.188,73.125,74.813,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.5,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.036,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.511,12.977,0,80,55,1.4,10.719,23.391,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.184,41.43,50.7,70.248,133.261,97.873,130.644,41.528,57.379,41.402,-10.852,110,110,71.063,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,11.023,70.938,69.063,0.008,71.063,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.438,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.103,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5082008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.049,0,80,55,1.4,10.719,22.13,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.0,20.0,20.0,46.156,41.43,50.622,70.248,133.629,98.192,130.792,41.6,57.484,41.402,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.609,70.938,69.0,0.008,71.188,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.125,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.001,0.036,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,10.617,23.391,3.107,1.076,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.101,41.43,50.557,70.248,133.851,98.618,130.94,41.673,57.484,41.475,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.938,69.063,0.008,71.188,73.063,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.125,72.375,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.034,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.006,0,80,55,1.4,10.625,23.391,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.101,41.43,50.493,70.248,134.072,98.831,131.014,41.746,57.274,41.548,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.672,70.938,69.063,0.008,71.188,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.375,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.031,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5082008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,12.977,0,80,55,1.4,10.766,23.391,3.107,1.076,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.101,41.401,50.506,70.248,134.146,99.15,131.014,41.819,57.379,41.548,-10.852,110,110,71.188,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.938,69.063,0.008,71.188,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.938,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.0,72.313,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.226,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
