DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.918,0,80,55,1.4,10.047,23.391,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.0,20.0,20.0,46.101,41.401,50.48,70.248,134.293,99.363,131.161,41.819,57.379,41.621,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,70.938,69.063,0.008,71.188,73.0,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.313,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.026,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5082008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.271,12.991,0,80,55,1.4,9.844,22.13,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.073,41.373,50.454,70.248,134.293,99.682,131.161,41.891,57.484,41.694,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.977,70.938,69.0,0.008,71.188,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.313,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5082008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,12.991,0,80,55,1.4,10.039,23.391,3.107,1.076,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.073,41.344,50.434,70.248,134.367,99.788,131.161,41.819,57.484,41.621,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.992,70.938,69.063,0.008,71.063,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.25,73.813,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.044,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.006,0,80,55,1.4,10.039,23.391,3.107,1.076,70.977,68.15,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.017,41.344,50.395,70.248,134.662,100.214,131.53,41.964,57.379,41.767,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.273,70.938,69.0,0.008,71.063,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.25,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.125,72.25,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.054,-0.166,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.035,0,80,55,1.4,10.359,23.391,3.107,1.076,70.977,68.043,72.611,66.518,66.928,0.0,0.002,0.004,20.0,20.0,46.045,41.315,50.408,70.248,134.809,100.427,132.269,41.891,57.484,41.767,-10.852,110,110,71.188,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.336,70.938,69.063,0.008,71.063,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.813,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.045,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.035,0,80,55,1.4,10.352,23.391,3.107,2.508,70.977,68.043,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.017,41.315,50.408,70.248,134.809,100.64,132.786,42.037,57.484,41.84,-10.852,110,110,71.188,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.688,70.813,69.0,0.008,71.063,73.125,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.688,74.313,73.25,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,71.0,72.125,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.037,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.049,0,80,55,1.4,10.164,23.391,3.107,2.508,70.977,68.15,72.719,66.518,66.928,0.0,0.006,0.004,20.0,20.0,46.017,41.286,50.467,70.356,134.736,100.959,133.155,42.037,57.589,41.767,-10.852,110,110,71.188,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.297,70.938,69.063,0.008,71.188,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.438,74.813,0.022,70.688,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.029,-0.227,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5082008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.078,0,80,55,1.4,9.93,23.391,3.107,2.508,70.977,68.15,72.611,66.518,67.037,0.0,0.006,0.004,20.0,20.0,45.989,41.286,50.48,70.248,134.441,101.066,133.376,42.037,57.484,41.84,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.531,70.938,69.063,0.008,71.063,73.063,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.875,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.02,-0.167,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.049,0,80,55,1.4,10.477,23.391,3.107,1.076,70.977,68.043,72.611,66.518,67.037,0.0,0.006,0.004,20.0,20.0,45.989,41.286,50.531,70.356,134.219,101.385,133.45,42.037,57.169,41.84,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.109,71.125,69.063,0.008,71.063,73.063,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.015,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,10.125,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.989,41.286,50.57,70.248,133.851,101.704,133.524,42.037,57.379,41.912,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.094,70.813,69.0,0.008,71.063,73.0,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.006,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.991,0,80,55,1.4,10.125,23.391,3.107,2.508,70.977,68.15,72.611,66.518,66.928,0.0,0.006,0.004,20.0,20.0,45.989,41.286,50.544,70.356,133.556,101.917,133.376,42.109,57.379,41.912,-10.852,110,110,71.063,70.188,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,10.133,71.125,69.063,0.008,71.063,73.063,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.003,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.991,0,80,55,1.4,10.18,23.391,3.107,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.934,41.257,50.544,70.356,133.187,102.13,133.155,42.109,57.484,41.912,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.938,70.938,69.063,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,10.148,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.906,41.257,50.48,70.356,132.966,102.449,132.933,42.109,57.379,41.912,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.648,71.125,69.0,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.625,74.25,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.125,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.006,0,80,55,1.4,9.992,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.878,41.229,50.421,70.248,132.671,102.662,132.712,42.109,57.274,41.985,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.313,70.938,69.0,0.008,71.188,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.188,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.125,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,10.383,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.878,41.229,50.369,70.248,132.597,102.875,132.49,42.182,57.274,41.912,-10.867,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.398,70.938,69.063,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.625,74.188,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.049,0,80,55,1.4,10.383,23.391,3.107,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.878,41.229,50.356,70.356,132.523,103.088,132.195,42.182,57.379,41.985,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.133,70.938,69.0,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.625,74.188,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.25,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.064,0,80,55,1.4,10.344,23.391,4.643,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.85,41.229,50.331,70.356,132.523,103.194,131.9,42.109,57.379,41.985,-10.852,110,110,71.188,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.258,70.938,69.063,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.688,74.188,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.25,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.035,0,80,55,1.4,10.258,23.391,4.643,2.508,70.977,68.15,72.719,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.85,41.2,50.292,70.356,132.597,103.514,131.678,42.182,57.484,41.985,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.938,69.0,0.008,70.938,73.0,74.625,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.688,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,71.0,72.313,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.991,0,80,55,1.4,10.359,23.391,4.643,2.508,70.977,68.15,72.719,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.795,41.2,50.305,70.356,132.597,103.62,131.457,42.255,57.274,41.985,-10.852,110,110,71.063,70.188,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.391,70.938,69.063,0.008,71.063,73.0,74.625,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.063,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.313,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.014,-0.234,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.049,0,80,55,1.4,10.531,23.391,4.643,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.822,41.2,50.24,70.356,132.671,103.833,131.235,42.182,57.484,42.058,-10.852,110,110,71.063,70.188,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.617,70.938,69.063,0.008,71.063,73.0,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.688,74.063,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.375,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,10.531,23.391,3.107,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.795,41.2,50.253,70.356,132.597,103.939,131.087,42.182,57.379,42.058,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.938,69.063,0.008,70.938,73.063,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.688,74.063,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,71.0,72.375,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.016,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.02,0,80,55,1.4,10.383,23.391,3.107,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.822,41.2,50.266,70.356,132.671,104.152,131.014,42.255,57.379,42.058,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.219,70.938,69.0,0.008,70.938,73.125,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.688,74.0,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.313,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.015,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.02,0,80,55,1.4,10.211,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.795,41.171,50.266,70.356,132.523,104.365,130.792,42.182,57.484,41.985,-10.852,110,110,71.188,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.047,70.938,69.0,0.008,71.063,73.125,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.688,74.0,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.375,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.013,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.035,0,80,55,1.4,10.18,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.767,41.2,50.266,70.356,132.597,104.365,130.718,42.255,57.484,42.058,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.883,70.938,69.063,0.008,71.063,73.125,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.813,0.022,70.625,74.0,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.375,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,-0.072,0.001,-0.148,-0.072,0.014,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.006,0,80,55,1.4,10.18,23.391,3.107,2.508,70.977,68.257,72.719,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.767,41.2,50.279,70.356,132.523,104.578,130.644,42.255,57.589,42.058,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.469,70.938,69.063,0.008,70.938,73.063,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.375,73.688,72.438,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.01,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.328,23.391,3.107,1.076,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.004,20.0,20.0,45.767,41.2,50.318,70.356,132.449,104.684,130.423,42.255,57.589,42.058,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,70.938,69.0,0.008,70.938,73.063,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.125,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.375,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,9.992,23.391,3.107,2.508,70.977,68.15,72.611,66.628,67.037,0.0,0.006,0.0,20.0,20.0,45.739,41.2,50.253,70.356,132.376,104.791,130.275,42.182,57.379,41.985,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.938,70.938,69.0,0.008,70.938,73.0,74.5,72.813,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.313,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.359,23.391,3.107,2.508,70.977,68.15,72.611,66.737,67.037,0.0,0.002,0.004,20.0,20.0,45.711,41.171,50.162,70.356,132.007,104.897,129.98,42.255,57.484,42.131,-10.852,110,110,71.0,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.938,69.063,0.008,70.938,73.0,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.25,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.961,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.037,0.0,0.006,0.004,20.0,20.0,45.683,41.171,50.104,70.356,131.564,105.004,129.611,42.255,57.484,42.131,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.742,70.938,69.063,0.008,70.938,73.0,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.125,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.25,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.047,23.391,3.107,2.508,70.977,68.15,72.611,66.737,67.037,0.0,0.006,0.0,20.0,20.0,45.683,41.171,50.052,70.356,131.269,105.11,129.537,42.255,57.484,42.131,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.422,70.938,69.063,0.008,70.938,72.938,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.047,23.391,3.107,1.076,70.977,68.15,72.611,66.737,67.037,0.0,0.002,0.0,20.0,20.0,45.683,41.171,49.974,70.356,130.974,105.11,129.389,42.255,57.484,42.131,-10.852,110,110,71.188,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.234,70.938,69.063,0.008,70.938,72.938,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,71.0,72.188,73.813,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.992,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.037,0.0,0.006,0.0,20.0,20.0,45.683,41.142,49.838,70.356,130.753,105.216,129.167,42.327,57.379,42.131,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.227,71.125,69.0,0.008,70.938,72.938,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.25,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.281,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.037,0.0,0.006,0.0,20.0,20.0,45.656,41.114,49.812,70.356,130.605,105.216,129.094,42.327,57.274,42.131,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.305,70.938,69.0,0.008,70.938,72.938,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.25,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.406,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.146,0.0,0.006,0.004,20.0,20.0,45.656,41.142,49.754,70.356,130.384,105.323,129.094,42.4,57.484,42.131,-10.852,110,110,71.188,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.016,70.938,69.0,0.008,70.938,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.313,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.422,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.146,0.0,0.006,0.0,20.0,20.0,45.628,41.142,49.741,70.356,130.163,105.323,128.872,42.327,57.379,42.204,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.938,69.063,0.008,70.938,72.813,74.625,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.0,72.313,73.563,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.148,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.146,0.0,0.006,0.0,20.0,20.0,45.6,41.142,49.799,70.356,130.015,105.323,128.798,42.327,57.589,42.204,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.172,70.938,69.063,0.008,70.938,72.875,74.625,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.375,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.234,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.037,0.0,0.002,0.0,20.0,20.0,45.628,41.114,49.851,70.356,129.942,105.216,128.651,42.4,57.484,42.204,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,70.938,69.063,0.008,70.938,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.313,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.234,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.6,41.142,49.87,70.356,129.72,105.323,128.503,42.4,57.589,42.204,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.375,70.938,69.063,0.008,70.938,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.313,73.688,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.109,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.004,20.0,20.0,45.6,41.114,49.87,70.356,129.499,105.323,128.355,42.4,57.379,42.204,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.141,71.125,69.063,0.008,70.938,72.875,74.625,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.25,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.313,73.563,72.375,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.114,13.093,0,80,55,1.4,10.188,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.572,41.114,49.851,70.356,130.089,105.216,128.134,42.4,57.484,42.131,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.32,70.938,69.063,0.008,70.938,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,70.938,72.25,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.009,-0.233,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.297,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.572,41.114,49.851,70.356,129.942,105.216,128.06,42.4,57.379,42.204,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.758,70.938,69.063,0.008,70.875,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.063,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.188,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.039,23.391,3.107,2.508,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.544,41.085,49.825,70.356,129.278,105.11,127.617,42.4,57.589,42.204,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.063,0.008,70.938,72.875,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.125,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.594,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.544,41.114,49.741,70.356,128.983,105.11,127.395,42.4,57.484,42.204,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.703,70.938,69.188,0.008,70.875,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.813,72.125,73.563,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.594,23.391,3.107,1.076,70.977,68.257,72.611,66.737,67.146,0.0,0.002,0.0,20.0,20.0,45.544,41.085,49.676,70.356,128.762,105.004,127.174,42.4,57.484,42.277,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.766,70.938,69.0,0.008,70.938,72.875,74.5,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.188,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.938,72.063,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,10.68,23.391,3.107,2.508,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.517,41.085,49.585,70.356,128.54,105.004,127.026,42.4,57.484,42.277,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.297,70.938,69.063,0.008,70.875,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.188,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.063,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,10.297,23.391,3.107,2.508,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.517,41.114,49.54,70.356,128.319,105.004,126.805,42.545,57.694,42.277,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.313,70.938,69.063,0.008,70.875,72.875,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.625,74.188,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.813,72.063,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.164,23.391,3.107,2.508,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.517,41.085,49.514,70.356,128.098,105.004,126.657,42.473,57.694,42.277,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.25,70.938,69.063,0.008,70.938,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.5,74.188,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.063,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.367,23.391,3.107,1.076,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.004,20.0,20.0,45.489,41.085,49.527,70.356,127.95,105.004,126.509,42.473,57.589,42.277,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.445,70.938,69.063,0.008,70.875,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.188,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.063,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.203,23.391,3.107,3.939,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.489,41.056,49.462,70.356,127.729,104.897,126.288,42.473,57.484,42.277,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.57,70.938,69.063,0.008,70.875,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.063,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.617,23.391,3.107,2.508,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.489,41.056,49.397,70.356,127.581,104.897,126.14,42.545,57.694,42.277,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.938,69.063,0.008,71.063,72.813,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.625,74.125,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.813,72.063,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.231,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.617,23.391,3.107,1.076,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.461,41.027,49.235,70.356,127.434,104.791,125.992,42.473,57.694,42.277,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.938,69.063,0.008,70.875,72.813,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.0,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.641,23.391,3.107,1.076,70.977,68.364,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.433,41.027,49.106,70.356,127.213,104.578,125.845,42.473,57.589,42.35,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.367,70.938,69.063,0.008,70.875,72.75,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.75,0.022,70.5,74.125,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.0,73.688,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.469,23.391,3.107,2.508,70.977,68.364,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.405,41.027,49.08,70.356,127.139,104.684,125.771,42.473,57.694,42.35,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.656,70.938,69.063,0.008,70.75,72.75,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.938,72.063,73.688,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.055,23.391,3.107,1.076,70.977,68.257,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.405,41.027,48.97,70.356,126.918,104.578,125.549,42.545,57.589,42.35,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.852,70.938,69.0,0.008,70.875,72.75,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.625,74.063,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,70.813,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.672,23.391,3.107,1.076,70.977,68.364,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.405,40.999,48.957,70.356,126.77,104.365,125.475,42.545,57.694,42.35,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.781,70.938,69.063,0.008,70.875,72.688,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.0,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.773,23.391,3.107,2.508,70.977,68.364,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.405,40.999,48.983,70.356,126.549,104.259,125.254,42.545,57.589,42.35,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,70.938,69.063,0.008,70.875,72.688,74.5,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.063,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,72.063,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.773,23.391,3.107,2.508,70.977,68.257,72.611,66.957,67.146,0.0,0.002,0.0,20.0,20.0,45.378,40.941,49.002,70.356,126.475,104.259,125.18,42.618,57.589,42.423,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.633,70.938,69.063,0.008,70.75,72.75,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.063,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.0,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.633,23.391,3.107,1.076,70.977,68.364,72.611,66.847,67.254,0.0,0.002,0.0,20.0,20.0,45.35,40.912,49.054,70.356,126.254,104.152,124.958,42.545,57.484,42.35,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.992,70.938,69.063,0.008,70.875,72.75,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.625,74.063,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.0,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.984,23.391,3.107,1.076,70.977,68.364,72.611,66.847,67.254,0.0,0.002,0.0,20.0,20.0,45.35,40.912,49.067,70.463,126.106,104.152,124.885,42.545,57.694,42.423,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.219,70.938,69.063,0.008,70.875,72.813,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.938,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.867,23.391,3.107,2.508,70.977,68.364,72.611,66.847,67.254,0.0,0.002,0.0,20.0,20.0,45.35,40.884,49.093,70.356,125.959,104.152,124.811,42.618,57.694,42.423,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.938,69.063,0.008,70.875,72.813,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,71.938,73.688,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.156,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.146,0.0,0.002,0.0,20.0,20.0,45.322,40.855,49.08,70.356,125.811,104.046,124.663,42.618,57.694,42.423,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.93,70.938,69.063,0.008,70.875,72.813,74.438,72.75,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.797,23.391,3.107,2.508,70.977,68.364,72.611,66.847,67.254,0.0,0.002,0.0,20.0,20.0,45.35,40.855,49.08,70.356,125.59,103.939,124.515,42.545,57.694,42.35,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.859,70.938,69.063,0.008,70.875,72.813,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.125,74.688,0.022,70.5,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,71.875,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
