DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.797,23.391,3.107,1.076,70.977,68.364,72.611,66.847,67.146,0.0,0.002,0.0,20.0,20.0,45.322,40.884,49.067,70.356,125.516,103.833,124.368,42.618,57.589,42.423,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.438,70.938,69.063,0.008,70.75,72.813,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.125,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,72.0,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.375,23.391,3.107,2.508,70.977,68.364,72.611,66.847,67.254,0.0,0.002,0.0,20.0,20.0,45.294,40.884,49.028,70.356,125.295,103.726,124.294,42.618,57.694,42.423,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.945,71.125,69.063,0.008,70.75,72.75,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,71.938,73.688,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,9.742,23.391,3.107,1.076,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.322,40.855,48.983,70.356,125.148,103.62,124.22,42.618,57.694,42.35,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.016,70.938,69.063,0.008,70.75,72.75,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,10.102,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.266,40.884,48.957,70.356,125.0,103.514,124.072,42.618,57.799,42.423,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.375,70.938,69.063,0.008,70.75,72.688,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.188,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.102,23.391,3.107,2.508,71.084,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.266,40.884,48.892,70.356,124.852,103.514,123.999,42.618,57.589,42.496,-10.852,110,110,71.0,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.898,70.938,69.063,0.008,70.875,72.75,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.125,72.875,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.813,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.008,23.391,3.107,1.076,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.239,40.855,48.801,70.356,124.631,103.407,123.851,42.618,57.799,42.496,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.641,70.938,69.188,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.063,72.813,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,71.938,73.688,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,0.0,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.977,23.391,3.107,1.076,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.004,20.0,20.0,45.266,40.826,48.775,70.356,124.484,103.301,123.777,42.691,57.799,42.423,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.766,70.938,69.063,0.008,70.75,72.688,74.438,72.563,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.125,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.813,71.938,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.328,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.239,40.855,48.704,70.356,124.262,103.194,123.629,42.691,57.799,42.423,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.344,70.938,69.0,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,70.5,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.688,72.0,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.0,-0.231,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.234,23.391,3.107,3.939,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.239,40.826,48.665,70.356,124.041,103.088,123.482,42.618,57.904,42.496,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.93,70.938,69.063,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.813,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.266,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.211,40.826,48.652,70.356,123.967,102.981,123.408,42.691,57.799,42.496,-10.852,110,110,71.063,70.063,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.234,71.125,69.0,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.813,0.021,70.813,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.156,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.183,40.826,48.652,70.356,123.82,102.981,123.334,42.763,57.694,42.496,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.781,70.938,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.813,0.021,70.688,72.125,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.233,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.156,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.211,40.855,48.587,70.356,123.599,102.875,123.186,42.691,57.694,42.496,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.609,71.125,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.688,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,72.125,73.563,72.25,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.719,23.391,3.107,1.076,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.211,40.855,48.522,70.356,123.451,102.769,123.112,42.763,57.799,42.496,-10.852,110,110,71.0,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.75,70.938,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.313,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,72.125,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.232,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.758,23.391,3.107,2.508,70.764,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.183,40.826,48.471,70.463,123.23,102.662,122.965,42.691,57.799,42.569,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.164,70.938,69.188,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,70.313,74.063,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,72.125,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,10.031,23.391,3.107,1.076,70.977,68.472,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.183,40.826,48.445,70.356,123.082,102.662,122.891,42.763,57.694,42.569,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.469,70.938,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.688,0.022,70.5,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.169,0.0,0.0,0.036,0.035,0.002,0.004,0.004,0.004
5082008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,9.359,23.391,3.107,2.508,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.127,40.797,48.432,70.356,122.935,102.556,122.817,42.763,57.799,42.569,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.734,70.938,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.875,23.391,3.107,1.076,70.977,68.364,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.155,40.797,48.419,70.356,122.714,102.449,122.669,42.691,57.694,42.569,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.93,70.938,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.688,0.022,70.313,74.0,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.063,23.391,3.107,2.508,70.977,68.472,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.127,40.797,48.419,70.356,122.492,102.343,122.522,42.763,57.694,42.496,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.133,70.938,69.063,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.813,71.938,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,-0.072,0.001,-0.148,0.001,0.0,-0.233,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.906,23.391,3.107,2.508,70.977,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.127,40.797,48.373,70.356,122.271,102.13,122.3,42.691,57.694,42.496,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.805,70.813,69.063,0.008,70.75,72.688,74.313,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.688,0.022,70.313,74.125,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.938,73.688,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.172,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.1,40.797,48.296,70.463,122.197,102.236,122.3,42.763,57.694,42.569,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.734,70.938,69.063,0.008,70.75,72.688,74.313,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,70.313,74.125,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.813,71.875,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.008,23.391,3.107,2.508,70.977,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.1,40.797,48.244,70.356,121.976,102.13,122.226,42.763,57.904,42.569,-10.852,110,110,71.0,70.125,69.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.141,71.125,69.0,0.008,70.75,72.688,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,76.063,74.563,0.022,70.313,74.125,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,10.008,23.391,3.107,2.508,70.977,68.472,72.611,66.957,67.254,0.0,0.002,0.0,20.0,20.0,45.072,40.797,48.218,70.356,121.829,101.917,122.079,42.691,57.799,42.569,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.438,70.813,69.188,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.188,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.813,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.1,40.769,48.257,70.356,121.681,101.811,122.005,42.836,57.799,42.642,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.563,70.938,69.063,0.008,70.563,72.625,74.313,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.125,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.875,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.969,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.044,40.769,48.296,70.356,121.312,101.811,121.783,42.763,57.589,42.569,-10.852,110,110,71.0,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.641,71.125,69.063,0.008,70.75,72.625,74.438,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.594,23.391,3.107,1.076,70.977,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.044,40.74,48.257,70.356,121.238,101.704,121.783,42.763,57.589,42.569,-10.852,110,110,71.0,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.891,70.938,69.063,0.008,70.563,72.625,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.938,0.021,70.688,71.875,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.453,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,45.044,40.74,48.283,70.356,121.091,101.598,121.636,42.763,57.799,42.569,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.602,70.938,69.0,0.008,70.75,72.563,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.563,0.022,70.188,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.875,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.453,23.391,3.107,1.076,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.004,20.0,20.0,45.044,40.711,48.192,70.463,120.87,101.598,121.562,42.836,57.799,42.715,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.906,70.938,69.063,0.008,70.563,72.563,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.063,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.016,23.391,3.107,1.076,71.084,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,45.016,40.711,48.088,70.463,120.722,101.491,121.414,42.836,57.694,42.715,-10.852,110,110,71.0,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.469,70.938,69.0,0.008,70.563,72.563,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.0,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,75.0,0.021,70.688,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,9.445,22.13,3.107,1.076,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,45.016,40.711,48.062,70.463,120.501,101.385,121.266,42.763,57.904,42.642,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.078,70.938,69.0,0.008,70.563,72.563,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,74.0,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,72.0,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,9.766,23.391,3.107,1.076,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,45.016,40.711,48.036,70.463,120.353,101.385,121.193,42.909,57.694,42.642,-10.852,110,110,71.0,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.938,69.063,0.008,70.563,72.563,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,74.0,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,70.688,71.938,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,9.727,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,44.961,40.711,48.036,70.356,120.132,101.172,121.119,42.836,57.694,42.715,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.891,70.938,69.188,0.008,70.563,72.563,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.0,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,72.063,73.5,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,9.719,23.391,3.107,1.076,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.988,40.711,48.101,70.463,119.985,101.172,120.971,42.836,57.694,42.642,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.609,70.938,69.063,0.008,70.563,72.438,74.438,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,74.0,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,72.063,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.313,23.391,3.107,1.076,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.961,40.74,48.075,70.463,119.763,101.066,120.823,42.909,57.694,42.715,-10.852,110,110,71.0,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.266,70.938,69.063,0.008,70.563,72.5,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,74.0,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.688,72.0,73.563,72.063,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.234,23.391,3.107,2.508,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.961,40.74,48.114,70.463,119.542,101.066,120.676,42.836,57.694,42.642,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.078,70.938,69.0,0.008,70.563,72.5,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.938,0.021,70.5,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.234,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,44.961,40.711,48.075,70.463,119.395,100.853,120.602,42.836,57.799,42.715,-10.852,110,110,71.0,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.523,70.938,69.063,0.008,70.563,72.5,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,71.938,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.508,23.391,3.107,2.508,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.933,40.711,48.101,70.356,119.247,100.853,120.528,42.909,57.904,42.715,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.453,70.938,69.063,0.008,70.563,72.5,74.438,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.875,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.891,23.391,3.107,1.076,71.084,68.472,72.611,67.067,67.254,0.0,0.002,0.0,20.0,20.0,44.933,40.682,48.088,70.463,119.026,100.853,120.38,42.836,57.799,42.642,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.664,70.938,69.0,0.008,70.563,72.5,74.438,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.875,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.672,23.391,3.107,1.076,70.977,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.905,40.653,48.049,70.356,118.952,100.64,120.306,42.909,57.694,42.715,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.961,70.938,69.0,0.008,70.563,72.5,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.063,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,9.773,23.391,3.107,3.939,71.084,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.905,40.653,48.01,70.356,118.805,100.533,120.233,42.909,57.589,42.787,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.852,70.938,69.063,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.313,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5082008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,10.094,23.391,3.107,-0.356,70.977,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.849,40.625,47.971,70.463,118.51,100.64,120.085,42.909,57.799,42.787,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.828,71.125,69.0,0.008,70.563,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.688,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.094,23.391,3.107,2.508,71.084,68.472,72.611,67.067,67.363,0.0,0.002,0.0,20.0,20.0,44.877,40.625,47.92,70.463,118.362,100.533,120.011,42.909,57.904,42.787,-10.852,110,110,71.0,70.063,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.57,71.125,69.063,0.008,70.313,72.5,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.328,23.391,3.107,1.076,71.084,68.472,72.719,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.877,40.596,47.881,70.463,118.215,100.321,119.863,42.981,57.904,42.787,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.656,70.938,69.063,0.008,70.563,72.563,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.328,23.391,3.107,2.508,70.977,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.877,40.567,47.842,70.463,118.067,100.321,119.716,42.981,57.904,42.787,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.602,70.938,69.063,0.008,70.563,72.563,74.313,72.438,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,73.938,73.125,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5082008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.523,23.391,3.107,1.076,71.084,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.849,40.596,47.809,70.463,118.51,100.214,119.642,42.981,58.008,42.787,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.992,70.938,69.063,0.008,70.563,72.563,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.563,0.022,70.188,73.938,73.125,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.805,23.391,3.107,1.076,70.977,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.849,40.596,47.809,70.463,117.993,100.108,119.42,43.054,58.008,42.787,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.664,70.938,69.063,0.008,70.438,72.563,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.875,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.232,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.438,22.13,3.107,1.076,70.977,68.472,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.822,40.596,47.809,70.463,117.846,100.108,119.125,42.981,57.904,42.86,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.648,71.125,69.0,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,74.0,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,9.328,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.849,40.625,47.784,70.356,117.624,99.895,119.051,42.981,57.904,42.787,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.938,69.063,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.563,0.022,70.188,74.0,73.125,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.25,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.005
5082008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,9.328,23.391,3.107,1.076,71.084,68.472,72.502,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.822,40.625,47.797,70.356,117.551,99.788,118.903,43.054,57.904,42.86,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.414,70.938,69.063,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.828,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.766,40.625,47.809,70.463,117.329,99.682,118.682,42.981,57.904,42.86,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.586,70.938,69.0,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.938,73.125,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.938,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.281,23.391,3.107,2.508,71.084,68.579,72.502,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.766,40.596,47.829,70.356,117.182,99.682,118.534,42.981,57.799,42.86,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.094,70.938,69.063,0.008,70.438,72.5,74.313,72.313,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,70.188,73.938,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.875,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.859,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.822,40.596,47.829,70.463,117.034,99.576,118.46,43.054,58.008,42.86,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.305,70.938,69.0,0.008,70.438,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.375,71.875,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.328,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.766,40.625,47.809,70.463,116.813,99.469,118.313,43.054,58.113,42.86,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.727,70.938,69.063,0.008,70.438,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,74.0,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.992,23.391,3.107,1.076,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.738,40.596,47.809,70.463,116.739,99.363,118.165,43.127,57.799,42.86,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.672,71.125,69.063,0.008,70.438,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.938,74.313,0.022,70.063,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.563,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5082008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.055,23.391,3.107,1.076,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.738,40.596,47.771,70.463,116.518,99.363,118.017,43.127,57.904,42.86,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.656,70.938,69.0,0.008,70.438,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.75,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.055,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.738,40.596,47.758,70.463,116.371,99.256,117.944,43.054,58.008,42.933,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.789,70.938,69.0,0.008,70.313,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.75,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.105,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.75,23.391,3.107,1.076,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.738,40.596,47.732,70.463,116.297,99.15,117.796,43.127,57.904,42.86,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.219,70.938,69.063,0.008,70.438,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.75,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.586,23.391,3.107,1.076,71.084,68.579,72.502,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.71,40.567,47.654,70.463,116.076,99.15,117.574,43.054,58.008,42.86,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.617,70.938,69.063,0.008,70.438,72.375,74.313,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.75,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5082008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.156,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.472,0.0,0.002,0.0,20.0,20.0,44.71,40.538,47.641,70.463,115.854,99.043,117.427,43.054,57.904,42.86,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,8.984,70.938,69.0,0.008,70.438,72.375,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,70.5,71.75,73.563,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.836,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.71,40.538,47.602,70.463,115.707,98.831,117.279,43.127,57.799,42.86,-10.852,110,110,71.063,70.063,69.813,69.375,0.0,0.0,72,70,1000,200,0.0,9.328,70.938,69.063,0.008,70.438,72.375,74.313,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.813,73.688,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5082008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.836,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.683,40.567,47.576,70.463,115.633,98.724,117.279,43.127,58.008,42.86,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.594,70.938,69.063,0.008,70.438,72.375,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.75,73.313,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5082008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.75,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.655,40.538,47.544,70.463,115.559,98.618,117.131,43.199,58.008,43.006,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.211,70.938,69.063,0.008,70.438,72.313,74.313,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.75,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5082008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.148,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.655,40.538,47.531,70.463,115.338,98.511,116.984,43.199,57.904,43.006,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.469,71.125,69.063,0.008,70.438,72.313,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.188,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
