DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.633,22.13,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,-0.004,20.0,20.0,44.683,40.538,47.518,70.463,115.191,98.405,116.91,43.199,58.008,43.006,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.586,70.938,69.063,0.008,70.438,72.375,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5082008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.055,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.655,40.538,47.531,70.463,115.043,98.405,116.762,43.199,58.113,43.006,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.766,70.938,69.063,0.008,70.313,72.375,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.938,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5082008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.016,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.655,40.538,47.505,70.463,114.896,98.405,116.614,43.127,58.113,42.933,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.047,70.938,69.063,0.008,70.313,72.438,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5082008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.016,23.391,3.107,2.508,70.977,68.579,72.502,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.627,40.538,47.505,70.463,114.748,98.192,116.467,43.127,58.113,42.933,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.758,70.938,69.063,0.008,70.313,72.438,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.063,73.938,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.813,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,9.914,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.363,0.0,0.002,0.0,20.0,20.0,44.627,40.51,47.466,70.463,114.674,98.192,116.393,43.199,58.218,43.006,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.563,70.938,69.063,0.008,70.313,72.438,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,74.0,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5082008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.578,23.391,3.107,2.508,71.084,68.579,72.611,67.177,67.363,0.0,0.002,0.0,20.0,20.0,44.627,40.51,47.401,70.463,114.527,97.979,116.245,43.199,57.904,42.933,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.961,70.938,69.063,0.008,70.313,72.375,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,74.0,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.703,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.627,40.452,47.336,70.463,114.379,97.979,116.171,43.127,58.008,42.933,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.859,70.938,69.063,0.008,70.438,72.375,74.313,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.313,0.022,70.063,73.938,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.5,71.688,73.563,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.049,0,80,55,1.4,9.914,23.391,3.107,1.076,71.084,68.579,72.611,67.286,67.363,0.0,0.002,0.0,20.0,20.0,44.599,40.452,47.31,70.463,114.232,97.873,116.024,43.199,58.008,43.006,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.172,70.938,69.063,0.008,70.313,72.375,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.063,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.758,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.363,0.0,0.002,0.0,20.0,20.0,44.599,40.452,47.323,70.463,114.084,97.66,115.876,43.127,58.008,43.006,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.641,70.938,69.063,0.008,70.313,72.375,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.0,73.938,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.758,23.391,3.107,1.076,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.599,40.423,47.349,70.463,114.01,97.553,115.876,43.272,57.904,43.006,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.938,69.063,0.008,70.313,72.375,74.313,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.063,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.237,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5082008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,10.5,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.571,40.423,47.349,70.463,113.789,97.447,115.728,43.199,58.008,43.079,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,70.938,69.063,0.008,70.313,72.313,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.313,0.022,70.0,73.875,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5082008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.547,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.571,40.395,47.336,70.463,113.715,97.447,115.654,43.272,58.008,43.079,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.789,70.938,69.0,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.063,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.813,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5082008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,10.094,23.391,3.107,1.076,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.571,40.423,47.297,70.463,113.568,97.341,115.507,43.199,58.008,43.006,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.781,70.938,69.063,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.938,23.391,3.107,2.508,70.871,68.579,72.611,67.286,67.254,0.0,0.002,0.0,20.0,20.0,44.544,40.395,47.31,70.248,113.347,97.234,115.285,43.345,57.904,43.152,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.117,71.125,69.063,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.063,73.813,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5082008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.289,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.516,40.423,47.336,70.463,113.273,97.234,115.211,43.199,58.113,43.079,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.172,70.938,69.063,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.875,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.563,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,10.289,22.13,3.107,2.508,71.084,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.544,40.423,47.336,70.463,113.125,97.021,115.137,43.272,58.008,43.006,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.828,70.938,69.063,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.875,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.563,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,9.859,23.391,3.107,1.076,71.084,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.516,40.395,47.375,70.463,112.904,97.021,114.99,43.272,58.113,43.006,-10.852,110,110,71.063,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.938,69.063,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.233,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.492,23.391,3.107,1.076,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.516,40.366,47.362,70.463,112.83,96.915,114.916,43.272,58.008,43.079,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.273,70.938,69.0,0.008,70.313,72.25,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.625,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.422,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.488,40.395,47.349,70.463,112.683,96.808,114.768,43.272,58.008,43.079,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,70.938,69.063,0.008,70.313,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.625,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,9.914,23.391,3.107,1.076,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.516,40.366,47.336,70.463,112.535,96.702,114.694,43.272,58.008,43.079,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,70.938,69.063,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.688,73.563,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.867,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.488,40.366,47.349,70.463,112.462,96.595,114.694,43.345,58.113,43.152,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.977,70.938,69.063,0.008,70.313,72.25,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.867,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.46,40.337,47.362,70.463,112.314,96.489,114.473,43.345,58.008,43.079,-10.852,110,110,71.188,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.727,70.938,69.063,0.008,70.25,72.25,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.75,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.236,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.859,23.391,3.107,2.508,71.084,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.46,40.366,47.336,70.463,112.167,96.383,114.399,43.345,58.113,43.079,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.836,70.938,69.0,0.008,70.313,72.25,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.25,0.022,70.0,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.688,73.5,72.0,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,9.688,23.391,3.107,2.508,71.084,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.46,40.337,47.323,70.463,112.093,96.383,114.325,43.345,58.113,43.079,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.195,70.938,69.0,0.008,70.25,72.313,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.813,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.235,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5082008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,9.273,23.391,3.107,2.508,71.084,68.579,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.46,40.337,47.259,70.463,112.019,96.383,114.251,43.272,58.008,43.152,-10.867,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.719,70.938,69.063,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.813,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,70.375,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,9.836,23.391,3.107,1.076,70.871,68.686,72.611,67.286,67.254,0.0,0.002,0.0,20.0,20.0,44.432,40.337,47.226,70.248,111.798,96.17,114.104,43.345,58.008,43.152,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.133,71.125,69.063,0.008,70.25,72.375,74.0,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.75,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.375,71.688,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.359,23.391,3.107,2.508,71.084,68.472,72.394,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.405,40.366,47.187,70.463,111.65,96.17,113.956,43.345,58.008,43.152,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.859,71.125,69.063,0.008,70.25,72.438,74.0,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.063,73.813,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.57,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.405,40.308,47.11,70.463,111.503,96.063,113.882,43.345,58.218,43.152,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.102,70.938,69.063,0.008,70.25,72.438,74.0,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.25,0.022,70.0,73.813,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.688,73.5,71.875,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.002,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,9.57,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.377,40.337,47.071,70.463,111.429,96.063,113.882,43.345,58.008,43.225,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.969,70.938,69.063,0.008,70.313,72.438,74.0,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.625,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,9.953,23.391,3.107,2.508,71.084,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.377,40.337,47.045,70.463,111.282,95.957,113.734,43.418,58.008,43.225,-10.852,110,110,71.0,70.063,69.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.195,71.125,69.0,0.008,70.25,72.375,74.188,72.25,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.625,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.055,23.391,3.107,2.508,70.977,68.686,72.611,67.286,67.472,0.0,0.002,0.0,20.0,20.0,44.377,40.308,47.032,70.463,111.134,95.85,113.661,43.418,58.113,43.225,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.031,70.938,69.188,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.563,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.055,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.349,40.308,46.967,70.463,111.06,95.744,113.513,43.345,58.113,43.152,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.078,70.938,69.063,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,69.938,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.563,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,75.063,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,10.148,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.377,40.308,46.98,70.463,110.913,95.638,113.439,43.49,58.218,43.298,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.938,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.563,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.148,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.349,40.308,47.019,70.463,110.765,95.531,113.365,43.418,58.323,43.225,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.063,0.008,70.25,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.813,74.25,0.022,70.063,73.813,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.086,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.349,40.28,47.006,70.463,110.544,95.531,113.218,43.345,58.218,43.225,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.961,70.938,69.0,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,69.938,73.813,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.5,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.105,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,9.82,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.349,40.28,46.98,70.463,110.544,95.318,113.144,43.418,58.113,43.298,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.016,70.938,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.25,0.022,70.0,73.875,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.563,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,9.586,23.391,3.107,1.076,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.349,40.28,46.993,70.463,110.396,95.212,112.996,43.418,58.218,43.298,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.688,71.125,69.063,0.008,70.25,72.375,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.375,71.5,73.5,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,9.789,23.391,3.107,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.321,40.28,46.96,70.463,110.249,95.212,112.922,43.418,58.113,43.298,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.391,71.125,69.0,0.008,70.25,72.375,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.5,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.002,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,9.789,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.266,40.28,46.993,70.463,110.175,95.212,112.775,43.345,58.218,43.225,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.273,70.938,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.25,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.563,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.82,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.293,40.251,47.019,70.356,109.88,94.999,112.701,43.418,58.113,43.298,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.977,70.938,69.0,0.008,70.25,72.313,74.188,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,70.0,73.875,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.5,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.883,23.391,3.107,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.293,40.251,46.967,70.356,109.806,94.999,112.627,43.418,58.113,43.298,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.898,70.938,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.5,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.367,23.391,3.107,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.266,40.251,46.922,70.356,109.806,94.893,112.553,43.49,58.113,43.298,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.938,69.063,0.008,70.25,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,69.938,73.813,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.438,73.5,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,10.313,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.266,40.251,46.948,70.463,109.659,94.786,112.479,43.49,58.218,43.371,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.359,70.938,69.0,0.008,70.25,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.813,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.5,73.5,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.106,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.906,23.391,3.107,2.508,71.084,68.686,72.611,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.238,40.28,46.96,70.463,109.438,94.786,112.332,43.563,58.218,43.298,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.938,69.063,0.008,70.125,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.625,74.125,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.438,73.5,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.236,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,9.977,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.266,40.28,46.993,70.463,109.29,94.573,112.184,43.49,58.218,43.298,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.156,70.813,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,70.0,73.875,72.875,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.375,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,9.977,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.238,40.28,47.045,70.356,109.29,94.68,112.184,43.563,58.008,43.371,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.938,69.063,0.008,70.25,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,70.0,73.875,72.813,73.063,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.141,23.391,3.107,2.508,70.977,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.21,40.28,47.032,70.356,109.143,94.36,112.11,43.563,57.904,43.371,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,70.938,69.063,0.008,70.125,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,70.0,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,70.313,71.5,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.175,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,10.383,23.391,3.107,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.21,40.251,47.071,70.356,108.995,94.36,112.036,43.563,58.008,43.371,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.523,70.938,69.063,0.008,70.125,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,70.0,73.938,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.438,73.5,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5082008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.609,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.21,40.222,47.097,70.356,108.774,94.36,111.815,43.418,58.113,43.298,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.813,70.813,69.063,0.008,70.125,72.188,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.875,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.5,73.5,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.0,23.391,4.643,1.076,71.084,68.686,72.611,67.506,67.472,0.0,0.002,0.0,20.0,20.0,44.154,40.222,47.122,70.356,108.774,94.148,111.815,43.636,58.218,43.444,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.727,71.125,69.063,0.008,70.125,72.188,74.0,71.938,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.813,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,9.828,23.391,4.643,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.182,40.251,47.148,70.356,108.553,94.148,111.667,43.49,58.218,43.298,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.875,70.938,69.0,0.008,70.125,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,70.0,73.813,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.313,71.688,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5082008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,9.828,23.391,4.643,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.182,40.251,47.148,70.463,108.479,94.148,111.667,43.563,58.323,43.298,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.938,70.938,69.0,0.008,70.125,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.75,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.688,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.235,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,9.836,23.391,4.643,1.076,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.004,20.0,20.0,44.182,40.251,47.161,70.463,108.405,94.041,111.519,43.563,58.113,43.444,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.82,70.938,69.063,0.008,70.125,72.25,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.125,0.022,69.938,73.688,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.75,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.711,23.391,4.643,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.154,40.251,47.174,70.463,108.331,93.935,111.445,43.636,58.113,43.444,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.953,70.938,69.063,0.008,70.125,72.313,74.0,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.938,73.625,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.75,73.188,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,9.891,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.581,0.0,0.002,0.0,20.0,20.0,44.127,40.28,47.174,70.463,108.184,93.935,111.298,43.563,58.113,43.371,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.891,70.938,69.0,0.008,70.125,72.313,73.875,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.563,72.875,72.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.813,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.938,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.875,23.391,4.643,1.076,71.084,68.686,72.502,67.396,67.581,0.0,-0.001,0.0,20.0,20.0,44.154,40.28,47.187,70.463,107.963,93.828,111.224,43.563,58.323,43.371,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.938,69.063,0.008,70.125,72.375,73.875,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.125,0.022,69.938,73.625,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.75,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.094,23.391,3.107,2.508,71.084,68.686,72.502,67.506,67.472,0.0,0.002,0.0,20.0,20.0,44.127,40.251,47.174,70.356,107.889,93.828,111.15,43.636,58.428,43.444,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.969,70.938,69.0,0.008,70.125,72.313,73.875,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.938,73.625,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.75,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.023,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.127,40.251,47.174,70.463,107.815,93.722,111.076,43.636,58.218,43.444,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.039,70.938,69.063,0.008,70.125,72.313,73.875,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.688,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.688,73.188,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,10.023,23.391,3.107,2.508,71.084,68.686,72.502,67.506,67.472,0.0,0.002,0.0,20.0,20.0,44.099,40.251,47.226,70.463,107.668,93.509,110.929,43.636,58.218,43.444,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.836,70.938,69.188,0.008,70.125,72.25,73.875,72.125,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.688,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.625,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,9.734,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.099,40.251,47.187,70.356,107.594,93.403,110.855,43.708,58.218,43.444,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.609,70.938,69.063,0.008,70.125,72.25,73.875,71.938,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.688,73.75,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.625,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.237,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.648,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.472,0.0,0.002,0.0,20.0,20.0,44.099,40.251,47.148,70.463,107.446,93.403,110.781,43.708,58.323,43.517,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.758,70.938,69.063,0.008,70.125,72.188,74.0,71.938,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.75,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.969,23.391,3.107,2.508,71.084,68.686,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.071,40.222,47.148,70.356,107.373,93.296,110.707,43.636,58.323,43.444,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.922,70.938,69.063,0.008,70.125,72.188,74.0,71.938,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.625,0.021,70.25,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
