DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.969,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.472,0.0,0.002,0.0,20.0,20.0,44.071,40.193,47.148,70.356,108.036,93.296,110.855,43.636,58.218,43.444,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.867,70.938,69.063,0.008,70.125,72.188,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.125,0.022,69.938,73.688,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.563,73.188,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.422,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.043,40.165,47.148,70.463,107.52,93.19,110.559,43.708,58.428,43.517,-10.852,110,110,70.75,70.0,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.68,70.938,69.063,0.008,70.125,72.125,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.75,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.5,73.188,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.148,23.391,3.107,2.508,71.084,68.686,72.502,67.396,67.581,0.0,0.002,0.0,20.0,20.0,44.071,40.165,47.122,70.463,107.52,93.19,110.338,43.708,58.323,43.517,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.547,70.938,69.063,0.008,70.125,72.125,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.688,72.875,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,9.945,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.043,40.136,47.122,70.356,107.446,93.083,110.19,43.708,58.218,43.517,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.93,71.125,69.0,0.008,70.0,72.125,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.563,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5082008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.945,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.015,40.107,47.097,70.463,107.373,92.977,110.116,43.708,58.113,43.517,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.0,70.938,69.0,0.008,70.125,72.125,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.125,0.022,69.938,73.688,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.438,73.313,71.813,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,9.914,23.391,3.107,2.508,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.987,40.078,47.071,70.463,107.299,92.764,109.895,43.781,58.323,43.59,-10.852,110,110,71.063,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.555,70.938,69.0,0.008,70.125,72.125,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.938,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,9.211,23.391,3.107,2.508,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,44.015,40.078,47.071,70.463,107.151,92.87,109.747,43.781,58.113,43.517,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.922,70.938,69.0,0.008,69.875,72.063,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.938,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.125,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.241,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,9.859,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.987,40.078,47.071,70.463,107.004,92.764,109.599,43.636,58.218,43.517,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.828,70.938,69.0,0.008,70.125,72.125,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.547,23.391,3.107,2.508,71.084,68.793,72.502,67.396,67.581,0.0,0.002,0.0,20.0,20.0,43.987,40.078,47.071,70.356,106.93,92.764,109.526,43.781,58.218,43.59,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.938,69.063,0.008,70.0,72.063,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.125,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.438,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.987,40.078,47.11,70.463,106.856,92.658,109.378,43.781,58.323,43.517,-10.852,110,110,71.063,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.078,70.938,69.0,0.008,70.0,72.063,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.125,0.022,69.938,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.25,71.375,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.237,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.523,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.96,40.078,47.084,70.356,106.709,92.445,109.23,43.708,58.113,43.59,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.281,70.938,69.0,0.008,70.0,72.063,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.5,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5082008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.523,22.13,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.932,40.049,47.058,70.356,106.561,92.551,109.156,43.708,58.323,43.59,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.188,0.008,70.0,72.0,74.0,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,10.211,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.96,40.049,47.045,70.463,106.487,92.445,109.009,43.781,58.218,43.59,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.227,70.938,69.063,0.008,70.0,72.063,74.0,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.938,73.625,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,70.25,71.438,73.313,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5082008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.25,23.391,3.107,2.508,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.932,40.049,47.032,70.356,106.414,92.232,108.935,43.781,58.323,43.517,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.188,71.125,69.063,0.008,70.0,72.0,74.0,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.625,0.021,70.25,71.313,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.236,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,10.195,22.13,3.107,3.939,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.904,40.049,47.019,70.356,106.266,92.125,108.713,43.781,58.323,43.59,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.938,69.063,0.008,70.0,72.0,74.0,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.25,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.164,23.391,3.107,1.076,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.876,40.021,46.96,70.463,106.045,92.232,108.566,43.708,58.428,43.517,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.164,70.938,69.0,0.008,70.0,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.125,71.313,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.169,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,10.555,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.876,40.021,46.967,70.356,106.045,92.125,108.566,43.781,58.428,43.59,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.383,70.938,69.0,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.625,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.25,71.313,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.17,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5082008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.656,23.391,3.107,1.076,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.876,39.992,46.967,70.356,105.897,91.913,108.344,43.636,58.323,43.517,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.352,70.938,69.063,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.656,23.391,3.107,1.076,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.876,40.021,46.935,70.356,105.824,92.019,108.27,42.836,58.428,42.787,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.5,70.938,69.063,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,74.063,0.022,69.688,73.688,72.875,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.125,71.313,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.041,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,10.531,22.13,4.643,2.508,71.084,68.686,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.848,40.021,46.922,70.356,105.676,91.7,108.123,42.4,58.218,42.277,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.938,69.063,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.25,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5082008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.008,23.391,3.107,1.076,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.821,40.021,46.96,70.356,105.676,91.806,108.049,42.255,58.323,42.058,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.531,70.938,69.063,0.008,70.0,72.125,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.938,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.125,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.159,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,9.57,23.391,3.107,1.076,71.084,68.686,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.848,40.049,46.98,70.356,105.455,91.593,107.901,42.037,58.533,41.912,-10.852,110,110,71.063,70.0,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.773,70.938,69.063,0.008,70.0,72.125,73.875,71.938,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.625,0.021,70.25,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.099,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5082008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.992,23.391,3.107,2.508,70.977,68.793,72.502,67.506,67.581,0.0,0.002,0.004,20.0,20.0,43.821,40.049,46.96,70.463,105.381,91.7,107.901,42.109,58.323,41.912,-10.852,110,110,71.0,70.063,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.18,70.938,69.063,0.008,70.0,72.125,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.125,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,9.68,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.821,40.049,46.967,70.356,105.307,91.487,107.679,41.819,58.428,41.767,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.602,70.938,69.063,0.008,70.0,72.125,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.125,71.438,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.041,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,9.625,23.391,3.107,2.508,71.084,68.686,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.793,40.078,46.967,70.356,105.16,91.38,107.532,41.746,58.323,41.548,-10.852,110,110,71.063,70.063,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.711,70.938,69.063,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.5,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,0.0,0.149,-0.002,-0.154,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,9.43,23.391,3.107,3.939,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.004,20.0,20.0,43.793,40.049,46.935,70.463,105.086,91.274,107.458,41.6,58.323,41.402,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.508,70.938,69.0,0.008,69.875,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.5,73.188,71.688,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.43,23.391,3.107,2.508,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.821,40.078,46.967,70.356,105.012,91.274,107.31,41.528,58.323,41.329,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.055,70.938,69.0,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.438,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.154,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.898,23.391,3.107,1.076,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.821,40.078,46.98,70.356,104.939,91.274,107.236,41.382,58.218,41.256,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.719,70.938,69.063,0.008,70.0,72.063,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.438,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,11.023,23.391,3.107,1.076,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.793,40.107,47.032,70.356,104.791,91.168,107.163,41.31,58.323,41.11,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.313,71.125,69.0,0.008,69.875,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,9.914,23.391,3.107,2.508,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.737,40.078,47.032,70.356,104.717,91.061,106.941,41.164,58.323,41.11,-10.852,110,110,71.0,70.063,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.0,0.008,70.0,72.0,73.875,71.813,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.75,72.75,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.625,0.021,70.125,71.375,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.041,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.313,23.391,3.107,2.508,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.765,40.078,47.071,70.463,104.644,91.061,106.941,41.164,58.218,40.965,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.195,70.938,69.063,0.008,69.875,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.375,73.313,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.336,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.765,40.049,47.084,70.463,104.496,90.955,106.793,41.092,58.428,40.965,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.352,70.938,69.063,0.008,69.875,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,73.938,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.375,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.095,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.453,23.391,3.107,1.076,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.765,40.021,47.135,70.356,104.422,90.848,106.72,40.946,58.218,40.819,-10.852,110,110,71.0,70.0,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.305,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,73.938,0.022,69.688,73.688,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.313,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.096,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.023,23.391,3.107,2.508,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.737,40.021,47.122,70.356,104.275,90.742,106.572,40.874,58.218,40.746,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.25,70.938,69.063,0.008,69.875,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.313,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.096,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5082008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,10.438,23.391,3.107,2.508,71.084,68.793,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.737,39.992,47.135,70.463,104.201,90.742,106.424,40.801,58.323,40.673,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.688,73.688,72.813,72.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.313,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.096,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.438,23.391,3.107,1.076,70.977,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.709,39.963,47.122,70.356,104.127,90.635,106.424,40.728,58.218,40.527,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.43,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.125,71.375,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.149,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.492,23.391,3.107,2.508,71.084,68.686,72.394,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.709,39.934,47.097,70.356,103.98,90.422,106.276,40.656,58.113,40.454,-10.852,110,110,71.0,70.0,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.461,70.938,69.063,0.008,69.875,71.938,73.813,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.438,74.063,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.313,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.195,23.391,3.107,2.508,71.084,68.793,72.502,67.506,67.69,0.0,0.002,0.0,20.0,20.0,43.682,39.963,47.148,70.356,103.906,90.529,106.203,40.583,58.113,40.381,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.266,70.938,69.063,0.008,69.875,71.938,73.875,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.313,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.15,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,10.195,23.391,3.107,1.076,71.084,68.793,72.502,67.506,67.581,0.0,0.002,0.0,20.0,20.0,43.709,39.906,47.2,70.356,103.759,90.316,105.981,40.438,58.323,40.308,-10.852,110,110,71.0,70.0,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.266,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.25,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.094,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.25,23.391,3.107,1.076,71.084,68.793,72.394,67.506,67.69,0.0,0.002,0.0,20.0,20.0,43.682,39.877,47.058,70.356,103.685,90.316,105.981,40.801,58.113,40.454,-10.852,110,110,71.063,70.0,69.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.789,70.938,69.063,0.008,69.875,71.938,73.813,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,74.063,0.022,69.625,73.625,72.813,72.938,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.25,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.26,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.906,23.391,3.107,1.076,71.084,68.793,72.502,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.682,39.906,47.148,70.356,103.611,90.21,105.833,41.382,58.218,41.11,-10.852,110,110,71.0,70.0,69.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.367,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.125,71.25,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.21,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,10.539,23.391,3.107,1.076,71.084,68.793,72.502,67.616,67.581,0.0,0.002,0.004,20.0,20.0,43.654,39.934,47.122,70.356,103.537,90.21,105.76,41.6,58.218,41.402,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.602,70.938,69.063,0.008,69.875,72.0,73.813,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.25,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.155,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5082008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.648,23.391,3.107,1.076,71.084,68.793,72.502,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.654,39.934,47.122,70.356,103.39,89.997,105.686,41.673,58.323,41.475,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.664,70.938,69.063,0.008,69.875,72.0,73.813,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.25,73.188,71.5,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.154,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,10.438,23.391,3.107,2.508,71.084,68.793,72.394,67.616,67.581,0.0,0.002,0.0,20.0,20.0,43.654,39.934,47.084,70.356,103.316,90.103,105.612,41.673,58.323,41.475,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.109,70.938,69.063,0.008,69.875,72.0,73.813,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.75,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.155,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,10.289,23.391,3.107,2.508,71.084,68.793,72.394,67.616,67.581,0.0,0.002,0.0,20.0,20.0,43.626,39.906,47.019,70.356,103.242,89.89,105.538,41.673,58.113,41.475,-10.852,110,110,71.063,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.367,70.938,69.063,0.008,69.875,72.0,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.125,71.25,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.157,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,10.289,23.391,3.107,2.508,71.084,68.793,72.502,67.616,67.581,0.0,0.002,0.0,20.0,20.0,43.598,39.906,46.993,70.356,103.168,89.89,105.39,41.746,58.113,41.548,-10.852,110,110,71.0,70.0,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.648,70.938,69.063,0.008,69.875,71.938,73.875,71.75,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.125,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.222,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,9.867,23.391,3.107,2.508,71.084,68.793,72.502,67.616,67.581,0.0,0.002,0.0,20.0,20.0,43.598,39.906,46.948,70.356,103.021,89.784,105.317,41.819,58.008,41.621,-10.852,110,110,70.75,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.344,70.938,69.063,0.008,69.875,71.938,73.813,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.688,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,69.938,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.159,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,10.625,23.391,3.107,3.939,71.084,68.793,72.394,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.598,39.877,46.896,70.356,102.947,89.784,105.169,41.964,58.113,41.767,-10.852,110,110,71.0,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,70.938,69.0,0.008,69.875,71.938,73.875,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,10.266,23.391,3.107,2.508,71.084,68.793,72.502,67.616,67.581,0.0,0.002,0.0,20.0,20.0,43.57,39.906,46.87,70.356,102.8,89.784,105.095,41.964,58.218,41.767,-10.852,110,110,71.0,70.0,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.352,70.938,69.063,0.008,69.875,71.938,73.875,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,69.938,71.25,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.157,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,10.734,23.391,3.107,2.508,71.084,68.793,72.394,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.57,39.877,46.831,70.356,102.8,89.571,105.021,41.964,58.113,41.84,-10.852,110,110,71.063,70.0,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.555,70.938,69.063,0.008,69.875,71.875,73.875,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.688,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.125,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,10.359,23.391,3.107,2.508,71.084,68.793,72.394,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.57,39.848,46.818,70.356,102.652,89.677,104.947,41.964,58.113,41.84,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.117,70.938,69.0,0.008,69.875,71.875,73.813,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.625,73.625,72.75,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,69.938,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,10.359,23.391,3.107,2.508,71.084,68.793,72.394,67.616,67.69,0.0,0.002,0.0,20.0,20.0,43.543,39.819,46.792,70.356,102.505,89.571,104.8,42.037,58.218,41.767,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.078,70.938,69.0,0.008,69.75,71.875,73.875,71.625,0.0,38.375,72,70,1000,200,0.0,0.0,75.313,73.938,0.022,69.688,73.625,72.813,72.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,69.938,71.188,73.188,71.438,0.0,34.375,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.218,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5082008,601,1,1,3,1,100,0.0,0.0,0.0,0.0,1,1,127.634,97.19,23.036,13.049,0,80,55,1.4,10.227,386.486,350.392,2.508,71.084,68.793,72.394,67.616,67.581,0.126,0.169,0.048,20.0,20.0,51.689,38.957,46.779,70.356,109.438,89.145,99.778,42.182,58.008,41.912,-10.852,110,110,71.0,70.0,69.563,69.375,0.0,35.313,72,70,1000,200,0.0,14.469,70.938,69.0,0.008,69.875,71.875,73.438,71.813,4.844,51.625,72,70,1000,200,0.009,118.313,75.313,73.938,0.022,69.625,73.563,72.75,72.938,12.938,47.656,72,70,1000,200,0.004,78.188,75.813,74.563,0.021,69.938,71.125,72.875,71.688,2.611,50.031,72,70,1000,200,0.009,113.563,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,10.966,-0.223,32.223,0.0,0.128,0.097,0.002,0.004,0.004,0.004
5082008,602,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,144.028,101.874,23.036,13.035,0,80,55,1.4,441.813,577.114,643.839,6.802,70.124,69.435,72.394,67.945,67.037,0.107,0.23,0.037,23.178,18.129,43.876,38.899,46.779,70.356,116.961,89.145,119.937,42.255,58.113,41.912,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,49.531,72,70,1000,200,0.015,80.125,70.938,69.0,0.008,69.75,71.625,72.5,72.313,8.688,49.625,72,70,1000,200,0.021,159.5,75.313,73.938,0.022,69.625,73.125,71.75,72.938,13.063,43.438,72,70,1000,200,0.018,147.125,75.625,74.438,0.021,69.938,71.125,71.313,71.875,2.631,48.438,72,70,1000,200,0.019,151.75,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-2.465,-0.282,-9.904,0.0,0.144,0.102,0.002,0.004,0.004,0.004
5082008,603,1,1,3,1,100,0.0,50.032,50.032,50.032,1,1,202.575,110.07,0.866,13.035,0,80,55,1.4,581.0,710.585,853.617,181.354,69.271,69.97,72.069,68.604,66.928,0.183,0.422,0.037,31.193,22.958,44.405,39.014,46.792,70.356,114.896,89.358,112.627,42.182,57.904,41.985,-10.852,110,110,71.0,70.063,69.688,69.375,0.0,45.656,72,70,1000,200,0.027,104.563,70.938,69.0,0.008,69.75,71.438,71.813,72.438,4.977,47.156,72,70,1000,200,0.03,192.375,75.313,73.938,0.022,69.625,72.563,71.125,72.375,11.359,41.375,72,70,1000,200,0.027,182.75,75.813,74.438,0.021,69.938,71.0,70.25,71.688,2.646,46.344,72,70,1000,200,0.028,185.25,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.077,-0.163,0.0,0.0,0.203,0.11,0.002,0.004,0.004,0.004
5082008,604,1,1,3,1,100,0.0,61.019,61.019,61.019,1,1,259.952,131.148,0.814,13.02,0,80,55,1.4,757.813,831.971,1011.264,363.242,69.058,69.863,71.852,69.043,67.254,0.305,0.574,0.07,37.78,29.374,40.929,39.215,46.766,68.105,115.707,89.252,113.144,42.109,58.218,41.985,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,46.75,72,70,1000,200,0.046,137.625,71.125,69.0,0.008,69.75,71.25,71.438,72.25,8.828,42.094,72,70,1000,200,0.042,227.125,75.313,73.938,0.022,69.625,72.063,70.75,71.813,13.313,37.0,72,70,1000,200,0.039,217.125,75.813,74.438,0.021,70.125,70.938,70.063,71.313,0.0,42.281,72,70,1000,200,0.038,216.625,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.079,-0.1,0.0,0.0,0.26,0.131,0.002,0.004,0.004,0.004
5082008,605,1,1,3,1,100,0.0,66.25,66.25,66.25,1,1,323.184,147.541,0.866,13.064,0,80,55,1.4,866.875,923.38,1167.497,639.819,69.058,68.15,71.527,68.604,67.69,0.476,0.812,0.084,43.674,33.532,38.733,39.215,46.831,63.068,116.518,89.252,113.513,42.182,58.218,42.058,-10.852,110,110,71.0,70.063,69.563,69.375,0.0,45.531,72,70,1000,200,0.071,169.25,70.938,69.063,0.008,69.75,71.188,71.25,71.938,5.125,37.75,72,70,1000,200,0.049,243.125,75.25,73.75,0.022,69.625,71.75,70.563,71.625,13.438,33.219,72,70,1000,200,0.045,232.75,75.813,74.438,0.021,70.125,70.875,69.75,70.875,0.0,38.688,72,70,1000,200,0.045,232.25,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.095,-0.101,0.0,0.0,0.323,0.148,0.002,0.005,0.004,0.004
5082008,606,1,1,3,1,100,0.0,77.151,77.151,77.151,1,1,378.219,176.815,0.866,13.02,0,80,55,1.4,866.875,924.729,1298.489,798.34,69.058,65.367,71.31,67.067,67.69,0.61,0.969,0.117,48.394,38.473,37.871,39.1,46.967,58.781,117.403,89.465,114.178,42.182,58.428,41.985,-10.852,110,110,70.75,70.063,69.5,69.375,0.0,43.438,72,70,1000,200,0.093,193.25,70.813,69.0,0.008,69.875,71.063,70.875,71.75,5.188,34.969,72,70,1000,200,0.049,243.75,75.313,73.938,0.022,69.625,71.438,70.313,71.438,13.57,30.75,72,70,1000,200,0.046,235.375,75.625,74.563,0.021,70.125,70.813,69.563,70.813,0.0,36.281,72,70,1000,200,0.045,234.125,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,0.001,0.1,-0.158,0.0,0.0,0.378,0.177,0.002,0.004,0.003,0.004
5082008,607,1,1,3,1,100,0.0,85.301,85.301,85.301,1,1,433.254,186.183,0.887,12.889,0,80,55,1.4,910.625,939.574,1410.619,867.147,68.631,62.69,71.093,64.541,67.037,0.785,1.125,0.143,52.087,40.359,37.843,38.928,46.922,55.994,118.436,89.465,114.99,42.182,58.218,41.985,-10.852,110,110,71.0,70.063,69.125,69.25,0.0,41.813,72,70,1000,200,0.106,204.0,70.938,69.063,0.008,69.75,70.938,70.75,71.625,5.242,32.813,72,70,1000,200,0.048,240.375,75.25,73.938,0.022,69.625,71.25,70.125,71.0,13.695,29.063,72,70,1000,200,0.045,231.5,75.625,74.438,0.021,70.125,70.688,69.375,70.5,0.0,34.438,72,70,1000,200,0.045,231.625,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.106,-0.158,0.0,0.0,0.433,0.186,0.002,0.004,0.004,0.004
5082008,608,1,1,3,1,100,0.0,96.363,96.363,96.363,1,1,467.212,204.918,0.887,13.006,0,80,55,1.4,905.25,936.873,1494.277,874.485,68.098,60.335,70.985,62.455,65.84,0.922,1.239,0.172,54.965,43.508,38.399,38.784,46.948,54.172,119.321,89.571,115.876,42.182,58.113,41.985,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,40.219,72,70,1000,200,0.113,211.0,70.938,69.0,0.008,69.875,70.875,70.625,71.313,5.293,31.391,72,70,1000,200,0.045,233.125,75.313,73.75,0.022,69.688,71.0,69.75,70.813,13.82,27.594,72,70,1000,200,0.043,228.375,75.813,74.563,0.021,70.125,70.625,68.875,70.188,2.678,33.031,72,70,1000,200,0.043,228.125,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.103,-0.161,0.0,0.0,0.467,0.205,0.002,0.005,0.004,0.004
5082008,609,1,1,3,1,100,7.858,100.0,100.0,100.0,1,1,497.657,216.628,0.876,12.977,0,80,55,1.4,887.75,924.729,1538.07,881.826,67.245,58.407,70.768,60.369,64.317,0.998,1.345,0.198,57.336,45.568,39.233,38.525,46.967,52.993,120.132,89.784,116.836,42.255,58.218,42.058,-10.852,110,110,71.0,69.938,67.875,68.438,0.0,38.969,72,70,1000,200,0.116,214.125,70.938,69.0,0.008,69.875,70.75,70.25,71.188,5.34,30.828,72,70,1000,200,0.042,223.375,75.313,73.75,0.022,69.625,70.938,69.125,70.375,13.938,26.531,72,70,1000,200,0.042,224.25,75.625,74.438,0.021,70.125,70.5,68.25,69.688,0.0,32.125,72,70,1000,200,0.041,223.375,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.095,-0.16,0.0,-0.354,0.498,0.217,0.002,0.005,0.004,0.004
