DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,610,1,1,3,1,100,19.601,100.0,100.0,100.0,1,1,519.905,222.482,0.866,13.049,0,80,55,1.4,878.125,907.205,1558.172,852.481,66.179,56.801,70.66,58.393,62.467,1.12,1.427,0.191,59.097,46.677,40.707,38.525,46.967,52.136,120.87,89.784,117.796,42.255,58.218,42.058,-10.852,110,110,70.75,69.813,67.188,67.813,0.0,37.938,72,70,1000,200,0.117,214.125,70.938,69.0,0.008,69.75,70.688,69.875,70.75,1.613,29.922,72,70,1000,200,0.041,218.5,75.25,73.938,0.022,69.625,70.813,68.688,69.938,14.063,26.172,72,70,1000,200,0.039,216.625,75.625,74.438,0.021,69.938,70.5,67.688,69.438,0.0,31.906,72,70,1000,200,0.038,214.75,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.086,-0.161,0.0,-0.356,0.52,0.222,0.002,0.004,0.004,0.004
5082008,611,1,1,3,1,100,29.169,100.0,100.0,100.0,1,1,535.127,233.021,0.855,12.657,0,80,55,1.4,860.125,901.817,1591.108,862.746,65.113,55.838,70.552,57.075,60.944,1.177,1.473,0.194,60.299,47.96,42.153,38.468,46.948,51.6,121.312,89.89,118.682,42.255,59.897,43.006,-10.852,110,110,70.75,69.75,66.375,67.188,0.0,38.0,72,70,1000,200,0.11,208.25,70.938,69.063,0.008,69.875,70.625,69.438,70.563,5.434,28.797,72,70,1000,200,0.04,219.125,75.25,73.75,0.022,69.625,70.688,68.063,69.563,14.18,25.203,72,70,1000,200,0.039,216.0,75.625,74.438,0.021,69.938,70.438,66.813,68.938,2.695,30.625,72,70,1000,200,0.04,215.875,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.072,0.539,0.0,1.318,0.535,0.233,0.002,0.005,0.004,0.004
5082008,612,1,1,3,1,100,36.871,100.0,100.0,100.0,1,1,544.495,237.705,0.876,12.555,0,80,55,1.4,860.125,887.013,1598.433,815.879,64.366,55.088,70.443,56.087,59.529,1.231,1.555,0.224,61.14,48.475,43.376,38.41,46.883,51.278,121.534,90.21,119.273,42.182,58.848,45.485,-10.852,110,110,70.688,69.625,65.5,66.75,0.0,36.625,72,70,1000,200,0.115,212.625,70.938,69.063,0.008,69.875,70.5,69.063,70.375,5.48,29.438,72,70,1000,200,0.036,207.75,75.25,73.75,0.022,69.625,70.625,67.5,69.188,14.313,25.781,72,70,1000,200,0.035,206.0,75.625,74.438,0.021,69.938,70.438,66.188,68.438,2.715,31.469,72,70,1000,200,0.035,206.125,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.063,2.488,0.0,5.748,0.544,0.238,0.002,0.005,0.004,0.004
5082008,613,1,1,3,1,100,41.303,100.0,100.0,100.0,1,1,559.717,241.218,0.845,12.395,0,80,55,1.4,832.75,908.552,1605.761,833.438,61.807,54.446,70.335,55.209,54.851,1.303,1.591,0.227,61.722,49.232,47.185,38.41,46.857,50.85,122.05,90.422,119.863,42.255,54.966,46.288,-10.867,110,110,70.688,69.625,63.406,65.438,0.0,36.531,72,70,1000,200,0.111,208.375,70.813,69.0,0.008,69.875,70.438,68.438,69.938,5.523,27.953,72,70,1000,200,0.038,214.125,75.25,73.75,0.022,69.625,70.563,66.25,68.563,14.43,24.844,72,70,1000,200,0.037,209.625,75.813,74.438,0.021,69.938,70.313,64.625,67.75,2.738,30.719,72,70,1000,200,0.036,208.375,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.058,3.933,0.0,6.929,0.56,0.241,0.002,0.005,0.004,0.004
5082008,614,1,1,3,1,100,39.63,100.0,100.0,100.0,1,1,560.888,240.047,0.835,12.337,0,80,55,1.4,840.75,889.703,1607.594,821.73,58.289,53.911,70.118,54.44,49.737,1.307,1.584,0.238,62.126,49.608,52.912,38.439,46.857,50.528,122.787,90.848,120.38,42.327,48.463,44.392,-10.852,110,110,70.5,69.5,61.031,63.594,0.0,35.594,72,70,1000,200,0.113,210.5,70.938,69.0,0.008,69.875,70.375,67.438,69.438,5.574,28.969,72,70,1000,200,0.034,200.875,75.313,73.75,0.022,69.625,70.438,64.625,67.75,14.555,24.031,72,70,1000,200,0.037,210.5,75.625,74.438,0.021,69.813,70.25,62.313,66.563,0.0,29.563,72,70,1000,200,0.037,212.5,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.063,4.152,0.0,3.531,0.561,0.24,0.002,0.005,0.004,0.004
5082008,615,1,1,3,1,100,37.048,100.0,100.0,100.0,1,1,557.375,248.244,0.824,12.337,0,80,55,1.4,828.0,872.224,1653.45,817.342,56.369,53.589,70.118,54.001,47.235,1.311,1.637,0.246,62.556,49.843,56.666,38.439,46.922,50.421,123.304,90.955,120.75,42.327,47.414,43.808,-10.852,110,110,70.5,69.313,58.906,61.906,0.0,36.625,72,70,1000,200,0.103,201.0,70.813,69.0,0.008,69.875,70.25,66.5,68.875,5.621,27.938,72,70,1000,200,0.036,205.625,75.313,73.75,0.022,69.625,70.313,63.094,66.75,14.688,24.297,72,70,1000,200,0.035,203.875,75.813,74.438,0.021,69.813,70.188,60.531,65.313,6.578,29.922,72,70,1000,200,0.035,207.125,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.065,3.592,0.0,2.533,0.557,0.248,0.002,0.005,0.004,0.004
5082008,616,1,1,3,1,100,34.261,100.0,100.0,100.0,1,1,573.769,247.073,0.793,12.264,0,80,55,1.4,809.75,833.311,1613.092,772.065,54.557,53.375,70.01,53.562,45.276,1.322,1.658,0.242,62.781,50.026,60.141,38.381,46.948,50.314,124.041,91.168,121.193,42.327,47.099,43.808,-10.852,110,110,70.375,69.0,57.531,60.5,0.0,36.188,72,70,1000,200,0.104,203.0,70.813,69.063,0.008,69.875,70.125,65.563,68.188,5.672,28.75,72,70,1000,200,0.033,199.375,75.25,73.75,0.022,69.625,70.063,62.063,65.688,14.82,24.594,72,70,1000,200,0.033,203.375,75.813,74.438,0.021,69.75,70.188,59.063,64.063,8.609,30.844,72,70,1000,200,0.032,199.125,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.069,3.806,0.0,2.518,0.574,0.247,0.002,0.005,0.004,0.004
5082008,617,1,1,3,1,100,30.195,100.0,100.0,100.0,1,1,572.598,247.073,0.782,12.395,0,80,55,1.4,817.25,837.331,1609.426,783.738,53.384,53.054,69.793,53.232,44.188,1.398,1.594,0.242,62.884,50.236,62.504,38.381,46.993,50.206,124.631,91.487,121.783,42.473,46.889,43.59,-10.852,110,110,70.188,68.625,56.5,59.344,0.0,35.938,72,70,1000,200,0.105,203.125,70.938,69.063,0.008,69.875,70.063,64.875,67.688,12.367,28.875,72,70,1000,200,0.033,198.5,75.25,73.75,0.022,69.5,70.0,61.188,65.0,18.859,24.969,72,70,1000,200,0.033,197.875,75.813,74.438,0.021,69.625,70.063,58.188,63.063,8.695,30.609,72,70,1000,200,0.033,197.5,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.067,3.135,0.0,1.919,0.573,0.247,0.002,0.005,0.004,0.004
5082008,618,1,1,3,1,100,26.093,100.0,100.0,100.0,1,1,565.572,247.073,0.751,12.526,0,80,55,1.4,806.75,829.291,1603.929,774.983,52.531,52.84,69.685,52.903,43.753,1.341,1.655,0.253,63.04,50.382,64.2,38.525,47.097,49.992,125.295,91.7,122.3,42.618,47.204,43.298,-10.852,110,110,70.063,68.375,55.688,58.313,0.0,35.688,72,70,1000,200,0.106,203.5,70.938,69.0,0.008,69.75,69.938,64.125,66.875,9.586,28.75,72,70,1000,200,0.033,199.75,75.25,73.75,0.022,69.5,69.813,60.313,64.313,21.766,25.266,72,70,1000,200,0.032,197.0,75.813,74.563,0.021,69.5,69.938,57.313,62.125,17.172,30.016,72,70,1000,200,0.034,201.125,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.067,1.857,0.0,1.181,0.566,0.247,0.002,0.005,0.004,0.004
5082008,619,1,1,3,1,100,22.732,100.0,100.0,100.0,1,1,569.085,247.073,0.741,12.54,0,80,55,1.4,806.75,827.952,1646.107,795.418,52.211,52.626,69.468,52.683,43.971,1.356,1.63,0.242,63.101,50.447,65.368,38.554,47.174,49.885,126.033,92.125,122.817,42.109,47.414,42.715,-10.852,110,110,70.063,68.125,55.219,57.594,0.0,35.219,72,70,1000,200,0.107,204.25,70.813,69.063,0.008,69.75,69.75,63.563,66.375,9.664,28.547,72,70,1000,200,0.034,201.0,75.25,73.75,0.022,69.438,69.688,59.719,63.5,21.938,25.344,72,70,1000,200,0.032,197.75,75.813,74.438,0.021,69.313,69.813,56.813,61.344,23.094,30.906,72,70,1000,200,0.032,195.625,74.938,73.625,0.054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,1.432,0.0,1.053,0.569,0.247,0.002,0.005,0.004,0.01
5082008,620,1,1,3,1,100,19.369,100.0,100.0,100.0,1,1,576.111,248.244,0.73,12.613,0,80,55,1.4,810.375,818.579,1598.433,786.657,52.104,52.412,69.36,52.464,44.623,1.387,1.601,0.253,63.151,50.536,65.646,38.669,47.239,49.778,126.77,92.445,123.408,41.528,48.148,41.767,-10.852,110,110,69.938,67.938,55.031,57.063,1.445,34.875,72,70,1000,200,0.107,204.875,70.938,69.0,0.008,69.688,69.688,63.031,65.75,12.633,28.406,72,70,1000,200,0.034,201.625,75.25,73.938,0.022,69.313,69.5,59.25,62.688,25.016,24.719,72,70,1000,200,0.034,200.75,75.875,74.438,0.039,69.25,69.688,56.531,60.813,26.047,30.25,72,70,1000,200,0.033,199.25,78.375,72.5,0.124,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.072,0.455,0.0,0.418,0.576,0.248,0.002,0.004,0.008,0.106
5082008,621,1,1,3,1,100,16.774,100.0,100.0,100.0,1,1,570.256,250.585,0.709,12.889,0,80,55,1.4,802.0,814.564,1614.925,780.819,52.317,52.198,69.143,52.134,45.603,1.356,1.598,0.253,63.368,50.657,65.535,38.755,47.272,49.671,127.581,92.764,123.999,41.237,48.882,41.329,-10.852,110,110,69.875,67.75,55.031,56.906,4.215,34.719,72,70,1000,200,0.106,203.75,72.188,69.063,0.069,69.563,69.625,62.656,65.25,16.547,28.625,72,70,1000,200,0.033,199.625,75.25,73.75,0.022,69.313,69.313,59.031,62.406,25.234,25.266,72,70,1000,200,0.032,197.375,78.25,74.563,0.109,69.25,69.563,56.406,61.094,26.297,30.781,72,70,1000,200,0.032,196.375,75.75,63.75,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.073,0.155,0.0,0.164,0.57,0.251,0.032,0.005,0.059,0.255
5082008,622,1,1,3,1,100,14.704,100.0,100.0,100.0,1,1,577.282,249.414,0.73,12.86,0,80,55,1.4,798.75,834.651,1605.761,814.417,52.637,51.983,69.034,52.025,46.582,1.341,1.662,0.264,63.343,50.684,64.812,38.784,47.297,49.563,128.319,93.083,124.589,41.019,50.141,41.11,-10.852,110,110,69.813,67.5,55.094,57.219,13.656,34.563,72,70,1000,200,0.106,202.125,73.875,67.813,0.086,69.375,69.5,62.344,64.938,22.297,28.516,72,70,1000,200,0.033,200.75,75.25,73.75,0.022,69.063,69.125,58.844,62.531,38.844,24.438,72,70,1000,200,0.034,205.875,77.375,69.0,0.166,69.188,69.5,56.531,61.344,26.563,29.453,72,70,1000,200,0.036,208.25,75.25,63.969,0.144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.077,0.128,0.0,0.162,0.577,0.249,0.076,0.005,0.203,0.238
5082008,623,1,1,3,1,100,12.818,100.0,100.0,100.0,1,1,569.085,250.585,0.72,12.933,0,80,55,1.4,798.75,801.189,1609.426,777.901,52.957,51.876,68.926,51.805,47.561,1.364,1.665,0.253,63.497,50.764,64.117,38.841,47.362,49.456,128.983,93.403,125.402,40.874,50.456,40.746,-10.852,110,110,69.813,67.5,55.219,58.063,7.223,35.781,72,70,1000,200,0.098,195.25,71.563,61.219,0.125,69.375,69.375,62.063,64.625,22.484,28.234,72,70,1000,200,0.034,202.0,75.313,73.75,0.022,69.063,68.938,58.5,62.875,35.219,24.703,72,70,1000,200,0.033,200.375,76.5,67.688,0.225,69.188,69.375,56.531,61.406,29.703,30.422,72,70,1000,200,0.033,198.625,75.75,65.313,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.072,-0.173,0.0,-0.23,0.569,0.251,0.189,0.005,0.29,0.247
5082008,624,1,1,3,1,100,11.592,100.0,100.0,100.0,1,1,567.914,248.244,0.699,12.918,0,80,55,1.4,797.25,799.853,1602.097,767.69,53.384,51.769,68.926,51.695,48.54,1.353,1.658,0.264,63.462,50.773,63.088,38.813,47.401,49.456,129.868,93.722,126.214,40.801,50.141,40.673,-10.852,110,110,69.625,67.5,55.406,58.469,13.859,34.5,72,70,1000,200,0.108,203.5,70.938,62.656,0.168,69.313,69.25,61.906,64.188,25.703,28.016,72,70,1000,200,0.034,202.0,75.625,73.75,0.051,68.938,68.875,58.5,63.156,39.5,24.953,72,70,1000,200,0.033,198.75,75.938,68.875,0.319,69.188,69.375,56.594,61.5,29.969,30.438,72,70,1000,200,0.033,199.25,77.438,65.5,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.071,-0.177,0.0,-0.229,0.568,0.248,0.204,0.014,0.33,0.297
5082008,625,1,1,3,1,100,11.275,100.0,100.0,100.0,1,1,571.427,250.585,0.678,12.904,0,80,55,1.4,801.25,803.863,1603.929,766.232,53.81,51.662,68.926,51.476,49.302,1.322,1.662,0.264,63.54,50.8,62.282,38.755,47.44,49.349,130.384,94.041,126.657,40.583,50.141,40.381,-10.852,110,110,69.625,67.375,55.688,58.781,17.781,36.031,72,70,1000,200,0.097,195.625,71.375,63.281,0.168,69.313,69.188,61.688,63.969,31.531,27.859,72,70,1000,200,0.034,202.5,79.438,73.75,0.069,68.938,68.75,58.438,63.5,39.844,25.016,72,70,1000,200,0.033,198.75,75.375,69.75,0.284,69.188,69.375,56.813,61.781,30.25,30.547,72,70,1000,200,0.033,198.875,76.875,66.063,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.07,-0.273,0.0,-0.361,0.571,0.251,0.199,0.057,0.234,0.269
5082008,626,1,1,3,1,100,11.07,100.0,100.0,100.0,1,1,569.085,249.414,0.626,12.933,0,80,55,1.4,801.25,801.189,1592.939,774.983,54.237,51.555,68.818,51.366,50.281,1.406,1.623,0.253,63.602,50.872,61.448,38.813,47.44,49.349,131.343,94.254,127.321,40.438,50.456,40.235,-10.852,110,110,69.625,67.313,56.0,59.063,14.141,35.313,72,70,1000,200,0.102,198.75,72.188,63.781,0.172,69.313,69.0,61.5,63.969,26.156,27.734,72,70,1000,200,0.034,202.5,78.313,71.938,0.094,68.938,68.75,58.5,63.594,40.188,25.094,72,70,1000,200,0.033,198.75,75.188,69.875,0.281,69.063,69.375,57.031,61.969,30.531,30.563,72,70,1000,200,0.033,199.125,75.063,66.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,-0.262,0.0,-0.364,0.569,0.249,0.212,0.088,0.218,0.23
5082008,627,1,1,3,1,100,11.462,100.0,100.0,100.0,1,1,576.111,251.756,0.605,12.918,0,80,55,1.4,796.25,814.564,1603.929,789.577,54.663,51.448,68.709,51.256,50.608,1.398,1.644,0.253,63.671,50.962,60.697,38.755,47.479,49.349,132.08,94.68,127.912,40.365,50.351,40.162,-10.852,110,110,69.5,67.25,56.219,59.5,18.063,34.906,72,70,1000,200,0.104,203.5,72.563,64.25,0.2,69.313,68.875,61.406,64.188,26.438,27.563,72,70,1000,200,0.034,202.625,77.188,68.25,0.155,68.938,68.625,58.5,63.5,40.563,25.063,72,70,1000,200,0.033,199.625,75.375,69.75,0.332,69.188,69.313,57.094,62.125,33.563,30.656,72,70,1000,200,0.033,199.125,73.813,67.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,-0.263,0.0,-0.364,0.576,0.252,0.243,0.203,0.273,0.182
5082008,628,1,1,3,1,100,11.425,100.0,100.0,100.0,1,1,573.769,249.414,0.72,13.02,0,80,55,1.4,808.25,809.213,1598.433,767.69,54.876,51.341,68.709,51.256,51.043,1.364,1.63,0.264,63.809,50.927,60.224,38.784,47.44,49.349,132.892,94.999,128.503,40.22,50.351,40.017,-10.852,110,110,69.5,67.313,56.344,59.688,18.219,35.906,72,70,1000,200,0.098,195.375,72.938,64.875,0.19,69.125,68.813,61.25,64.625,32.281,27.391,72,70,1000,200,0.034,202.625,76.688,67.813,0.171,68.813,68.563,58.5,63.688,44.719,25.094,72,70,1000,200,0.033,199.375,76.25,70.188,0.342,69.188,69.313,57.188,62.125,31.094,30.531,72,70,1000,200,0.033,200.125,73.75,66.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.083,-0.261,0.0,-0.367,0.574,0.249,0.224,0.222,0.303,0.189
5082008,629,1,1,3,1,100,11.755,100.0,100.0,100.0,1,1,585.478,254.098,0.97,12.991,0,80,55,1.4,802.125,823.934,1609.426,789.577,54.983,51.234,68.709,51.146,51.26,1.425,1.662,0.257,63.721,50.979,59.919,38.726,47.401,49.242,134.293,95.212,129.537,40.074,50.351,39.871,-10.852,110,110,69.5,67.375,56.344,60.094,18.391,34.469,72,70,1000,200,0.109,204.875,73.188,65.375,0.219,69.125,68.75,61.188,64.688,32.563,27.234,72,70,1000,200,0.034,202.625,76.438,68.875,0.17,68.813,68.563,58.438,63.781,45.094,25.063,72,70,1000,200,0.033,200.125,77.063,70.875,0.357,69.188,69.313,57.188,61.969,31.375,30.453,72,70,1000,200,0.033,200.5,74.188,66.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.118,-0.257,0.0,-0.366,0.585,0.254,0.25,0.188,0.323,0.212
5082008,630,1,1,3,1,100,12.067,100.0,100.0,100.0,1,1,571.427,250.585,1.054,12.977,0,80,55,1.4,799.0,810.55,1613.092,786.657,55.09,51.234,68.709,51.036,51.369,1.341,1.669,0.257,63.72,50.976,59.696,38.726,47.401,49.242,135.621,95.638,131.161,40.001,50.351,39.798,-10.852,110,110,69.375,67.375,56.406,60.188,21.438,35.438,72,70,1000,200,0.1,200.5,73.25,65.688,0.21,69.125,68.75,61.063,64.813,32.844,27.203,72,70,1000,200,0.034,201.875,76.25,69.188,0.177,68.813,68.563,58.438,63.875,45.5,25.063,72,70,1000,200,0.033,200.125,77.438,71.438,0.378,69.063,69.313,57.188,61.969,31.656,30.578,72,70,1000,200,0.033,199.5,74.938,66.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.118,-0.255,0.0,-0.365,0.571,0.251,0.232,0.183,0.332,0.241
5082008,631,1,1,3,1,100,12.437,100.0,100.0,100.0,1,1,571.427,252.927,1.085,13.049,0,80,55,1.4,799.0,807.875,1622.258,785.197,55.196,51.127,68.709,51.036,51.369,1.387,1.605,0.264,63.758,51.008,59.474,38.726,47.427,49.242,137.833,95.957,132.86,39.929,50.246,39.725,-10.852,110,110,69.5,67.375,56.406,60.188,18.75,35.594,72,70,1000,200,0.1,197.0,73.188,66.0,0.211,69.125,68.75,60.906,64.813,33.156,26.906,72,70,1000,200,0.034,202.875,77.188,69.188,0.209,68.75,68.563,58.344,64.125,45.875,25.0,72,70,1000,200,0.033,200.375,77.438,71.813,0.38,69.188,69.25,57.188,61.969,31.938,30.516,72,70,1000,200,0.033,199.75,75.25,66.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.129,-0.258,0.0,-0.369,0.571,0.253,0.222,0.244,0.313,0.246
5082008,632,1,1,3,1,100,12.651,100.0,100.0,100.0,1,1,579.624,252.927,1.043,13.137,0,80,55,1.4,803.25,819.918,1614.925,779.36,55.196,51.02,68.601,50.817,51.369,1.406,1.637,0.257,63.752,51.015,59.14,38.64,47.453,49.135,140.046,96.383,134.632,40.438,50.456,40.089,-10.852,110,110,69.5,67.438,56.406,60.188,18.922,34.625,72,70,1000,200,0.107,205.25,73.063,66.0,0.211,69.125,68.813,60.688,64.813,33.438,26.656,72,70,1000,200,0.034,203.5,80.313,69.25,0.21,68.813,68.563,58.344,64.25,46.25,25.109,72,70,1000,200,0.033,200.0,77.188,72.0,0.43,69.188,69.188,57.094,61.969,32.219,30.531,72,70,1000,200,0.033,200.0,75.313,66.625,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.129,-0.458,0.0,-0.636,0.58,0.253,0.218,0.339,0.326,0.239
5082008,633,1,1,3,1,100,12.865,100.0,100.0,100.0,1,1,574.94,252.927,0.991,13.195,0,80,55,1.4,810.0,806.538,1605.761,783.738,55.196,50.913,68.709,50.817,51.26,1.387,1.662,0.26,63.777,51.041,59.085,38.64,47.453,49.028,141.152,96.702,136.404,40.874,50.351,40.6,-10.852,110,110,69.5,67.438,56.406,60.281,19.078,36.0,72,70,1000,200,0.098,194.875,73.063,66.0,0.212,69.125,68.75,60.469,65.063,33.719,26.531,72,70,1000,200,0.034,202.75,85.188,70.0,0.213,68.813,68.563,58.344,64.25,46.625,25.094,72,70,1000,200,0.033,199.75,76.875,71.813,0.423,69.188,69.188,57.094,62.125,32.469,30.547,72,70,1000,200,0.033,199.375,75.313,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.106,-0.381,0.0,-0.501,0.575,0.253,0.219,0.472,0.313,0.234
5082008,634,1,1,3,1,100,13.053,100.0,100.0,100.0,1,1,574.94,250.585,0.939,13.137,0,80,55,1.4,798.0,807.875,1614.925,773.524,55.196,50.913,68.709,50.707,51.26,1.417,1.679,0.257,63.85,51.067,59.001,38.583,47.466,49.028,141.669,97.021,137.881,40.946,50.456,40.746,-10.852,110,110,69.375,67.375,56.406,60.188,22.125,34.875,72,70,1000,200,0.106,201.5,73.25,66.0,0.215,69.125,68.75,60.469,65.688,34.0,27.359,72,70,1000,200,0.032,198.25,91.125,71.125,0.22,68.813,68.563,58.25,64.25,47.0,25.156,72,70,1000,200,0.033,199.75,76.5,71.688,0.47,69.188,69.188,57.031,61.969,32.75,30.453,72,70,1000,200,0.033,200.5,75.25,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.08,-0.276,0.0,-0.364,0.575,0.251,0.228,0.641,0.331,0.232
5082008,635,1,1,3,1,100,13.013,100.0,100.0,100.0,1,1,574.94,250.585,0.897,13.209,0,80,55,1.4,796.375,806.538,1594.77,769.149,55.09,50.806,68.709,50.597,51.152,1.372,1.644,0.26,63.825,51.075,58.89,38.525,47.427,48.92,141.521,97.447,138.988,40.946,50.351,40.819,-10.852,110,110,69.375,67.438,56.344,60.5,22.328,35.719,72,70,1000,200,0.098,198.125,73.688,66.063,0.223,69.125,68.75,60.25,66.375,34.281,26.859,72,70,1000,200,0.034,201.875,97.063,73.188,0.218,68.813,68.625,58.031,64.125,47.406,25.078,72,70,1000,200,0.033,200.375,76.25,71.438,0.464,69.25,69.25,57.031,61.969,30.156,30.328,72,70,1000,200,0.034,201.0,75.25,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,-0.178,0.0,-0.233,0.575,0.251,0.249,0.757,0.327,0.232
5082008,636,1,1,3,1,100,13.103,100.0,100.0,100.0,1,1,576.111,251.756,0.855,13.224,0,80,55,1.4,804.25,807.875,1602.097,776.442,55.09,50.806,68.709,50.597,51.152,1.368,1.63,0.268,63.888,51.105,59.14,38.525,47.453,48.92,141.3,97.979,139.801,41.092,50.456,40.892,-10.852,110,110,69.375,67.375,56.344,60.281,22.516,35.375,72,70,1000,200,0.102,198.5,74.188,66.063,0.236,69.313,68.813,60.188,67.188,28.969,26.719,72,70,1000,200,0.034,202.0,103.75,75.938,0.212,68.938,68.688,57.969,64.125,47.781,25.063,72,70,1000,200,0.033,200.125,76.25,71.313,0.43,69.25,69.25,56.813,61.969,33.281,30.313,72,70,1000,200,0.034,201.0,75.313,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.03,-0.282,0.0,-0.367,0.576,0.252,0.281,0.855,0.311,0.234
5082008,637,1,1,3,1,100,12.958,100.0,100.0,100.0,1,1,586.649,251.756,0.845,13.18,0,80,55,1.4,804.25,825.273,1609.426,788.117,54.983,50.699,68.601,50.487,51.043,1.413,1.619,0.26,63.88,51.11,59.363,38.468,47.505,48.92,140.71,98.511,140.022,41.164,50.456,40.965,-10.852,110,110,69.375,67.375,56.219,60.594,22.719,34.75,72,70,1000,200,0.105,204.25,74.25,66.563,0.247,69.313,68.938,60.063,68.313,29.219,26.75,72,70,1000,200,0.034,200.875,109.125,78.938,0.241,68.813,68.625,57.969,64.125,48.156,24.953,72,70,1000,200,0.034,200.875,76.75,71.313,0.422,69.25,69.188,56.813,61.969,30.672,30.359,72,70,1000,200,0.033,200.625,75.625,66.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.014,-0.282,0.0,-0.364,0.587,0.252,0.278,1.054,0.336,0.246
5082008,638,1,1,3,1,100,12.938,100.0,100.0,100.0,1,1,585.478,252.927,0.835,13.238,0,80,55,1.4,807.875,807.875,1624.092,772.065,54.983,50.699,68.709,50.487,51.043,1.406,1.679,0.249,63.948,51.144,59.807,38.468,47.518,48.92,139.899,98.831,140.022,41.237,50.456,41.037,-10.852,110,110,69.375,67.375,56.219,60.594,22.922,35.906,72,70,1000,200,0.098,195.625,74.438,66.875,0.275,69.313,69.0,59.969,69.313,29.453,26.563,72,70,1000,200,0.034,201.625,113.563,82.125,0.225,68.813,68.625,57.844,63.875,48.563,24.891,72,70,1000,200,0.034,201.0,78.063,71.563,0.433,69.313,69.188,56.719,61.875,28.172,30.422,72,70,1000,200,0.033,199.75,76.125,66.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,-0.287,0.0,-0.367,0.585,0.253,0.304,1.023,0.411,0.26
5082008,639,1,1,3,1,100,12.901,100.0,100.0,100.0,1,1,580.794,249.414,1.002,13.209,0,80,55,1.4,801.125,811.888,1603.929,772.065,54.983,50.592,68.709,50.378,50.934,1.421,1.655,0.26,63.992,51.179,59.835,38.41,47.55,49.028,138.866,99.363,139.727,41.455,50.561,41.183,-10.852,110,110,69.375,67.375,56.0,60.688,23.109,34.875,72,70,1000,200,0.106,201.875,74.438,67.125,0.265,69.313,69.125,59.906,70.5,29.688,27.453,72,70,1000,200,0.031,196.375,117.625,84.938,0.202,68.813,68.625,57.719,64.25,48.938,24.797,72,70,1000,200,0.034,201.25,81.25,73.063,0.463,69.313,69.188,56.594,61.875,28.391,30.266,72,70,1000,200,0.034,200.625,76.375,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.022,-0.395,0.0,-0.498,0.581,0.249,0.284,0.954,0.554,0.263
5082008,640,1,1,3,1,100,12.552,100.0,100.0,100.0,1,1,587.82,252.927,1.096,13.253,0,80,55,1.4,797.0,815.902,1614.925,779.36,54.876,50.592,68.709,50.378,50.934,1.383,1.676,0.257,63.898,51.176,59.668,38.381,47.563,48.92,137.686,99.576,139.136,41.528,50.561,41.256,-10.852,110,110,69.313,67.438,56.219,60.813,27.094,35.375,72,70,1000,200,0.1,200.5,74.438,67.25,0.243,69.375,69.313,59.656,71.25,26.891,26.688,72,70,1000,200,0.034,201.75,120.688,87.313,0.215,68.75,68.563,57.719,64.875,49.344,24.797,72,70,1000,200,0.034,200.75,86.188,75.625,0.476,69.313,69.25,56.531,61.875,28.609,30.25,72,70,1000,200,0.033,200.75,76.75,66.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.042,-0.399,0.0,-0.5,0.588,0.253,0.256,1.036,0.733,0.271
5082008,641,1,1,3,1,100,12.417,100.0,100.0,100.0,1,1,569.085,250.585,1.075,13.151,0,80,55,1.4,805.125,809.213,1592.939,780.819,54.876,50.592,68.709,50.378,50.934,1.36,1.633,0.26,63.934,51.114,59.78,38.381,47.589,48.92,137.096,100.108,138.102,41.6,50.666,41.329,-10.852,110,110,69.313,67.375,56.0,60.688,27.313,35.594,72,70,1000,200,0.1,197.125,74.375,67.125,0.271,69.375,69.563,59.563,71.938,27.094,26.672,72,70,1000,200,0.034,201.375,122.938,89.063,0.196,68.813,68.563,57.656,65.688,49.75,24.75,72,70,1000,200,0.033,200.75,92.563,79.313,0.474,69.313,69.188,56.531,61.875,28.828,30.141,72,70,1000,200,0.034,201.0,76.75,67.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.029,-0.393,0.0,-0.494,0.569,0.251,0.288,0.957,0.914,0.263
5082008,642,1,1,3,1,100,11.95,100.0,100.0,100.0,1,1,578.453,251.756,1.002,13.107,0,80,55,1.4,807.125,815.902,1614.925,798.34,54.77,50.592,68.709,50.268,50.825,1.345,1.669,0.257,63.912,51.092,59.668,38.266,47.55,48.92,137.391,100.64,137.142,41.528,50.771,41.402,-10.852,110,110,69.375,67.313,56.0,60.813,23.734,34.375,72,70,1000,200,0.108,206.125,74.375,67.25,0.284,69.563,69.875,59.563,72.563,21.688,26.563,72,70,1000,200,0.034,201.75,124.375,90.688,0.165,68.938,68.688,57.656,67.313,46.313,24.828,72,70,1000,200,0.033,200.25,99.313,83.625,0.472,69.313,69.188,56.531,61.781,29.031,30.125,72,70,1000,200,0.033,200.375,76.438,67.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.007,-0.179,0.0,-0.229,0.578,0.252,0.296,0.801,1.076,0.254
5082008,643,1,1,3,1,100,11.718,100.0,100.0,100.0,1,1,577.282,251.756,0.876,13.006,0,80,55,1.4,807.125,807.875,1600.265,776.442,54.77,50.592,68.818,50.268,50.825,1.383,1.672,0.26,63.927,51.121,59.974,38.18,47.55,49.028,138.35,101.172,136.626,41.6,50.666,41.402,-10.852,110,110,69.375,67.375,55.813,60.688,23.938,35.844,72,70,1000,200,0.097,197.375,74.25,67.375,0.27,69.563,70.125,59.531,72.563,21.828,27.516,72,70,1000,200,0.031,196.25,125.125,91.063,0.123,68.938,68.875,57.375,68.75,42.75,24.719,72,70,1000,200,0.033,200.5,106.0,88.438,0.466,69.5,69.125,56.406,61.781,23.5,30.0,72,70,1000,200,0.034,201.0,76.375,67.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.041,-0.284,0.0,-0.357,0.577,0.252,0.272,0.604,1.186,0.253
5082008,644,1,1,3,1,100,11.224,100.0,100.0,100.0,1,1,573.769,250.585,0.73,12.933,0,80,55,1.4,797.625,813.226,1613.092,777.901,54.663,50.592,68.818,50.268,50.825,1.417,1.651,0.264,63.869,51.065,59.974,38.065,47.55,48.92,138.94,101.491,136.626,41.673,50.875,41.475,-10.852,110,110,69.375,67.313,55.813,60.688,24.172,35.438,72,70,1000,200,0.101,197.875,74.375,67.375,0.295,69.563,70.313,59.406,71.625,21.984,26.75,72,70,1000,200,0.034,202.25,125.563,91.0,0.123,69.063,69.125,57.375,70.375,43.063,24.703,72,70,1000,200,0.033,200.75,112.0,93.0,0.477,69.5,69.188,56.406,61.781,23.672,30.016,72,70,1000,200,0.033,200.625,76.375,66.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.045,-0.278,0.0,-0.355,0.574,0.251,0.302,0.613,1.311,0.261
5082008,645,1,1,3,1,100,10.865,100.0,100.0,100.0,1,1,581.965,250.585,0.688,13.035,0,80,55,1.4,801.0,821.256,1609.426,791.037,54.663,50.484,68.926,50.268,50.716,1.433,1.701,0.26,63.84,51.079,60.002,38.036,47.589,49.028,139.308,101.811,136.847,41.673,50.875,41.475,-10.852,110,110,69.313,67.313,55.813,60.813,28.172,34.906,72,70,1000,200,0.104,203.375,74.438,67.438,0.335,69.563,70.313,59.406,70.563,22.125,26.641,72,70,1000,200,0.034,201.5,125.75,90.313,0.123,69.125,69.5,57.25,72.0,41.563,24.609,72,70,1000,200,0.034,200.625,116.688,96.25,0.458,69.625,69.125,56.25,61.688,20.156,29.844,72,70,1000,200,0.034,201.5,76.438,66.813,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.045,-0.28,0.0,-0.358,0.582,0.251,0.343,0.628,1.352,0.184
5082008,646,1,1,3,1,100,10.466,100.0,100.0,100.0,1,1,567.914,251.756,0.908,12.991,0,80,55,1.4,810.5,798.516,1602.097,764.774,54.663,50.592,69.034,50.268,50.716,1.383,1.672,0.264,63.939,51.12,60.058,37.921,47.615,49.028,139.308,102.13,137.216,41.673,50.771,41.475,-10.852,110,110,69.313,67.313,55.688,60.938,24.625,35.688,72,70,1000,200,0.099,196.75,74.563,68.063,0.34,69.563,70.188,59.063,69.75,22.266,27.453,72,70,1000,200,0.032,194.125,126.563,89.875,0.123,69.125,69.938,57.25,73.188,34.281,24.531,72,70,1000,200,0.034,201.25,120.375,98.438,0.362,69.813,69.125,56.156,61.344,13.586,29.813,72,70,1000,200,0.034,201.125,76.75,66.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.051,-0.283,0.0,-0.357,0.568,0.252,0.323,0.65,1.146,0.092
5082008,647,1,1,3,1,100,9.875,100.0,100.0,100.0,1,1,580.794,250.585,1.002,13.02,0,80,55,1.4,790.125,825.273,1605.761,789.577,54.557,50.484,69.034,50.158,50.716,1.402,1.708,0.257,63.89,51.106,60.141,37.835,47.745,49.028,139.013,102.662,137.881,41.746,50.875,41.475,-10.852,110,110,69.313,67.313,55.813,60.938,24.844,34.344,72,70,1000,200,0.109,205.5,74.75,68.25,0.34,69.563,70.063,59.063,69.25,22.406,27.031,72,70,1000,200,0.033,200.875,127.438,89.875,0.123,69.313,70.313,57.156,73.813,34.5,24.531,72,70,1000,200,0.033,200.875,122.25,98.563,0.294,70.125,69.063,56.156,60.813,3.307,29.813,72,70,1000,200,0.033,200.625,76.75,66.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.031,-0.387,0.0,-0.489,0.581,0.251,0.323,0.665,1.004,0.04
5082008,648,1,1,3,1,100,9.39,100.0,100.0,100.0,1,1,581.965,254.098,0.991,13.006,0,80,55,1.4,802.0,799.853,1622.258,766.232,54.557,50.484,69.143,50.158,50.608,1.387,1.648,0.264,63.946,51.137,60.113,37.777,47.855,49.028,138.35,102.981,138.324,41.746,50.98,41.548,-10.852,110,110,69.313,67.313,55.688,60.938,28.844,35.375,72,70,1000,200,0.1,200.0,75.063,68.375,0.332,69.563,69.938,58.906,68.75,22.547,26.672,72,70,1000,200,0.034,202.125,128.125,90.313,0.106,69.313,70.688,57.156,73.938,31.844,24.563,72,70,1000,200,0.033,200.0,123.688,97.75,0.319,70.375,69.063,56.156,60.125,0.0,29.828,72,70,1000,200,0.033,200.25,76.438,66.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,-0.279,0.0,-0.357,0.582,0.254,0.325,0.577,1.193,0.039
5082008,649,1,1,3,1,100,8.865,100.0,100.0,100.0,1,1,570.256,250.585,0.939,12.991,0,80,55,1.4,809.75,791.835,1607.594,763.316,54.557,50.592,69.143,50.158,50.608,1.398,1.69,0.26,63.954,51.239,60.336,37.777,47.971,49.135,137.243,103.407,138.176,41.673,51.085,41.548,-10.852,110,110,69.313,67.313,55.688,61.125,29.094,35.625,72,70,1000,200,0.1,196.75,75.438,68.563,0.34,69.688,69.813,58.906,68.375,22.688,28.125,72,70,1000,200,0.031,190.125,128.625,90.688,0.106,69.438,70.938,57.156,74.063,32.063,24.469,72,70,1000,200,0.033,201.0,124.813,97.438,0.307,70.938,69.063,56.0,59.656,0.0,29.625,72,70,1000,200,0.034,201.5,76.375,66.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.026,-0.173,0.0,-0.225,0.57,0.251,0.342,0.579,1.211,0.038
5082008,650,1,1,3,1,100,8.4,100.0,100.0,100.0,1,1,581.965,251.756,0.835,13.049,0,80,55,1.4,797.875,825.273,1613.092,785.197,54.557,50.592,69.034,50.268,50.608,1.387,1.672,0.26,63.955,51.152,60.53,37.72,48.088,49.135,136.285,103.726,137.659,41.673,51.085,41.548,-10.852,110,110,69.313,67.313,55.688,61.188,29.313,34.688,72,70,1000,200,0.106,204.875,75.688,69.0,0.369,69.563,69.688,58.781,68.063,19.047,26.625,72,70,1000,200,0.034,203.375,128.75,91.063,0.089,69.438,71.063,57.094,74.188,32.25,24.469,72,70,1000,200,0.033,200.5,125.813,97.313,0.297,71.5,69.063,56.0,59.188,0.0,29.625,72,70,1000,200,0.034,201.0,76.375,66.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.035,-0.173,0.0,-0.226,0.582,0.252,0.361,0.483,1.22,0.038
5082008,651,1,1,3,1,100,7.633,100.0,100.0,100.0,1,1,578.453,250.585,0.741,12.962,0,80,55,1.4,801.75,805.201,1614.925,780.819,54.45,50.592,69.034,50.268,50.608,1.356,1.644,0.26,64.005,51.156,60.697,37.72,48.146,49.242,135.768,104.152,137.069,41.746,50.98,41.548,-10.852,110,110,69.375,67.313,55.688,61.313,25.766,36.031,72,70,1000,200,0.097,194.75,75.75,69.063,0.363,69.688,69.563,58.781,67.563,19.188,26.531,72,70,1000,200,0.034,202.5,128.5,91.625,0.089,69.5,71.188,57.094,74.188,29.688,24.344,72,70,1000,200,0.034,201.125,126.625,97.25,0.252,71.875,69.0,56.0,58.938,0.0,29.672,72,70,1000,200,0.033,200.25,76.313,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.03,-0.278,0.0,-0.356,0.578,0.251,0.355,0.472,1.066,0.036
5082008,652,1,1,3,1,100,7.01,100.0,100.0,100.0,1,1,578.453,252.927,0.751,13.049,0,80,55,1.4,806.875,803.863,1638.766,767.69,54.45,50.592,69.143,50.268,50.608,1.379,1.676,0.26,63.947,51.15,60.697,37.749,48.283,49.242,135.547,104.365,136.33,41.746,51.085,41.548,-10.852,110,110,69.188,67.313,55.594,61.375,33.438,35.094,72,70,1000,200,0.104,199.875,75.938,69.063,0.373,69.563,69.5,58.688,66.938,19.313,28.0,72,70,1000,200,0.031,190.375,128.375,91.313,0.091,69.5,71.375,56.875,74.313,29.844,24.375,72,70,1000,200,0.033,200.25,127.25,97.313,0.261,72.25,69.0,55.906,58.563,0.0,29.609,72,70,1000,200,0.037,211.75,76.188,67.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.019,-0.277,0.0,-0.358,0.578,0.253,0.375,0.486,1.125,0.036
5082008,653,1,1,3,1,100,6.409,100.0,100.0,100.0,1,1,599.53,252.927,0.929,13.064,0,80,55,1.4,806.875,872.224,1636.932,851.016,54.45,50.699,69.143,50.268,50.716,1.417,1.651,0.26,64.099,51.184,60.808,37.72,48.445,49.349,135.99,104.578,135.518,41.746,51.19,41.548,-10.852,110,110,69.375,67.313,55.594,61.313,26.25,34.844,72,70,1000,200,0.105,203.5,76.063,69.188,0.356,69.563,69.5,58.688,66.75,23.25,26.938,72,70,1000,200,0.033,200.625,128.5,90.063,0.089,69.5,71.438,56.875,74.438,30.016,24.359,72,70,1000,200,0.033,200.375,127.938,97.438,0.292,73.063,68.938,55.906,58.406,0.0,30.656,72,70,1000,200,0.047,236.0,76.125,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.014,-0.274,0.0,-0.359,0.6,0.253,0.358,0.492,1.282,0.035
5082008,654,1,1,3,1,100,5.757,100.0,100.0,100.0,1,1,601.872,254.098,1.002,13.078,0,80,55,1.4,838.75,872.224,1640.601,830.51,54.45,50.699,69.143,50.378,50.608,1.402,1.669,0.26,64.03,51.223,60.697,37.777,48.535,49.456,137.096,104.897,135.075,41.746,51.19,41.548,-10.852,110,110,69.313,67.313,55.406,61.375,30.266,35.875,72,70,1000,200,0.098,195.375,76.375,69.188,0.37,69.563,69.375,58.438,66.375,29.0,26.531,72,70,1000,200,0.034,202.75,128.5,88.938,0.088,69.5,71.375,57.094,74.438,30.172,24.313,72,70,1000,200,0.033,200.75,128.375,97.625,0.173,73.25,68.938,55.844,58.219,0.0,31.563,72,70,1000,200,0.058,263.0,76.125,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,-0.274,0.0,-0.359,0.602,0.254,0.389,0.501,0.766,0.035
5082008,655,1,1,3,1,100,5.164,100.0,100.0,100.0,1,1,611.239,255.269,0.991,13.035,0,80,55,1.4,861.5,923.38,1644.272,861.279,54.45,50.806,69.034,50.378,50.716,1.425,1.715,0.26,64.154,51.234,60.864,37.749,48.691,49.563,137.76,105.323,135.37,41.819,51.295,41.548,-10.852,110,110,69.188,67.25,55.406,61.5,30.516,34.469,72,70,1000,200,0.108,204.125,77.25,69.813,0.382,69.375,69.313,58.344,66.375,29.188,27.5,72,70,1000,200,0.031,196.625,129.125,88.125,0.113,69.625,71.5,56.781,74.063,26.406,24.219,72,70,1000,200,0.034,200.875,128.875,96.438,0.203,73.688,68.938,55.844,57.875,0.0,32.781,72,70,1000,200,0.07,289.0,76.125,67.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.073,-0.373,0.0,-0.49,0.611,0.255,0.415,0.667,0.948,0.035
5082008,656,1,1,3,1,100,4.613,100.0,100.0,100.0,1,1,615.923,255.269,0.939,13.064,0,80,55,1.4,885.75,940.924,1673.654,909.758,54.45,50.806,69.034,50.487,50.716,1.337,1.619,0.238,64.138,51.286,60.892,37.749,48.814,49.671,137.612,105.429,136.035,41.746,51.295,41.548,-10.852,110,110,69.188,67.313,55.406,61.813,34.406,35.438,72,70,1000,200,0.1,199.625,78.5,70.25,0.379,69.375,69.25,58.344,66.563,29.391,27.094,72,70,1000,200,0.033,200.0,129.125,88.313,0.119,69.625,71.438,56.781,73.625,26.547,24.359,72,70,1000,200,0.033,199.875,129.125,95.063,0.208,73.813,68.875,55.594,57.719,0.0,35.031,72,70,1000,200,0.083,313.25,75.938,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.046,-0.271,0.0,-0.359,0.616,0.255,0.457,0.699,1.02,0.034
5082008,657,1,1,3,1,100,4.011,100.0,100.0,100.0,1,1,624.12,258.782,0.855,13.035,0,80,55,1.4,914.375,946.327,1673.654,895.05,54.45,50.913,69.034,50.487,50.716,1.379,1.722,0.26,64.408,51.397,60.781,37.806,48.892,49.778,137.096,105.749,136.626,41.819,51.295,41.548,-10.852,110,110,69.188,67.313,55.594,61.969,34.688,35.375,72,70,1000,200,0.101,197.875,80.375,71.313,0.383,69.563,69.188,58.344,66.75,29.594,26.813,72,70,1000,200,0.034,201.5,129.25,90.063,0.137,69.5,71.5,56.781,73.313,26.672,24.25,72,70,1000,200,0.033,200.75,129.375,94.063,0.185,74.188,68.813,55.531,57.406,0.0,36.0,72,70,1000,200,0.095,336.5,75.813,67.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.013,-0.373,0.0,-0.49,0.624,0.259,0.507,0.773,0.94,0.034
5082008,658,1,1,3,1,100,3.39,100.0,100.0,100.0,1,1,637.0,257.611,0.741,12.977,0,80,55,1.4,930.5,993.689,1675.492,964.308,54.45,50.913,68.926,50.597,50.825,1.356,1.704,0.26,64.502,51.628,60.892,37.806,48.983,49.778,136.58,105.855,136.847,41.746,51.4,41.548,-10.852,110,110,69.313,67.313,55.406,62.5,31.266,34.813,72,70,1000,200,0.104,203.375,82.875,72.875,0.412,69.375,69.125,58.313,66.938,29.797,26.781,72,70,1000,200,0.034,201.0,129.375,91.563,0.134,69.5,71.438,56.688,73.063,26.797,24.359,72,70,1000,200,0.033,200.0,129.875,93.75,0.184,74.375,68.688,55.531,57.188,0.0,37.906,72,70,1000,200,0.115,370.0,75.813,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,-0.266,0.0,-0.356,0.637,0.258,0.601,0.729,0.957,0.033
5082008,659,1,1,3,1,100,2.778,100.0,100.0,100.0,1,1,645.197,259.953,0.688,13.049,0,80,55,1.4,971.0,995.045,1671.817,955.448,54.45,50.913,68.818,50.597,50.825,1.391,1.719,0.26,64.54,51.578,61.086,37.835,49.158,49.885,136.137,106.174,136.478,41.891,51.4,41.621,-10.852,110,110,69.313,67.375,55.406,63.188,31.5,35.781,72,70,1000,200,0.098,195.375,86.5,74.938,0.406,69.375,69.063,58.219,67.188,30.0,26.594,72,70,1000,200,0.034,201.625,129.375,92.188,0.129,69.688,71.375,56.781,72.813,26.922,24.422,72,70,1000,200,0.033,199.0,130.125,93.625,0.208,74.375,68.625,55.438,57.0,0.0,39.375,72,70,1000,200,0.129,393.75,75.75,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.146,-0.008,-0.371,0.0,-0.488,0.645,0.26,0.684,0.69,1.092,0.033
5082008,700,1,1,3,1,100,2.107,100.0,100.0,100.0,1,1,661.59,259.953,0.876,12.977,0,80,55,1.4,993.0,1038.493,1681.005,992.405,54.45,51.02,68.818,50.597,50.825,1.36,1.768,0.253,64.703,51.626,61.281,37.835,49.287,49.885,136.358,106.387,136.109,41.891,51.4,41.621,-10.852,110,110,69.375,67.438,55.594,64.125,27.969,34.625,72,70,1000,200,0.106,204.125,90.625,77.25,0.412,69.375,69.063,58.219,67.375,30.188,26.531,72,70,1000,200,0.034,201.375,129.375,92.5,0.144,69.688,71.313,56.688,72.813,27.047,24.453,72,70,1000,200,0.033,199.375,130.25,93.625,0.208,74.375,68.438,55.438,56.719,0.0,40.031,72,70,1000,200,0.146,417.75,75.75,67.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,-0.368,0.0,-0.486,0.662,0.26,0.803,0.764,1.096,0.033
5082008,701,1,1,3,1,100,1.485,100.0,100.0,100.0,1,1,675.642,259.953,1.023,13.107,0,80,55,1.4,1014.875,1050.737,1677.329,985.006,54.343,51.02,68.709,50.597,50.934,1.375,1.747,0.264,64.806,51.83,61.448,37.95,49.41,49.992,136.948,106.494,135.592,41.819,51.505,41.621,-10.852,110,110,69.313,67.5,55.406,65.0,31.969,36.063,72,70,1000,200,0.096,193.5,94.875,79.75,0.394,69.375,69.063,58.219,67.5,30.391,26.531,72,70,1000,200,0.034,201.125,129.75,92.625,0.149,69.625,71.25,56.688,72.813,27.156,24.688,72,70,1000,200,0.033,197.875,130.5,93.625,0.215,74.5,68.313,55.344,56.625,0.0,41.813,72,70,1000,200,0.163,440.75,75.625,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.046,-0.268,0.0,-0.36,0.676,0.26,0.867,0.796,1.141,0.032
5082008,702,1,1,3,1,100,0.671,100.0,100.0,100.0,1,1,676.813,264.637,1.023,13.049,0,80,55,1.4,1014.875,1098.454,1701.231,1045.808,54.343,51.02,68.709,50.707,50.934,1.356,1.775,0.253,65.04,51.88,61.281,37.979,49.501,49.992,137.317,106.6,135.666,41.819,51.4,41.621,-10.852,110,110,69.375,67.625,55.406,66.0,28.422,34.5,72,70,1000,200,0.106,204.375,99.0,82.25,0.39,69.375,69.125,58.063,67.688,30.578,26.438,72,70,1000,200,0.034,201.25,129.75,92.5,0.161,69.625,71.25,56.688,72.813,27.281,24.734,72,70,1000,200,0.033,198.5,130.625,93.75,0.225,74.313,68.188,55.344,56.531,0.0,42.781,72,70,1000,200,0.18,463.25,75.625,67.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.055,-0.27,0.0,-0.358,0.677,0.265,0.949,0.863,1.194,0.032
5082008,703,1,1,3,1,100,0.0,100.0,100.0,100.0,1,1,689.693,266.979,0.981,13.107,0,80,55,1.4,1061.25,1087.533,1686.519,1026.498,54.343,51.02,68.601,50.707,50.934,1.356,1.779,0.268,65.211,52.014,60.808,38.036,49.579,50.099,137.243,106.919,136.109,41.819,51.505,41.621,-10.852,110,110,69.375,67.75,55.281,67.188,28.625,36.0,72,70,1000,200,0.096,193.5,103.25,85.188,0.376,69.563,69.125,58.063,68.313,25.172,27.094,72,70,1000,200,0.032,198.875,129.75,92.188,0.173,69.688,71.25,56.563,72.75,25.563,24.578,72,70,1000,200,0.033,199.875,130.5,93.625,0.166,74.313,68.0,55.281,56.406,0.0,43.531,72,70,1000,200,0.185,473.25,75.625,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.037,-0.268,0.0,0.0,0.69,0.267,0.985,0.935,0.881,0.032
5082008,704,1,1,3,1,100,0.0,99.636,99.636,99.636,1,1,699.061,265.808,0.918,13.166,0,80,55,1.4,1071.0,1131.268,1701.231,1068.126,54.343,51.127,68.601,50.707,50.934,1.349,1.797,0.268,65.322,52.222,60.697,38.065,49.585,50.099,136.727,107.026,136.404,41.891,51.61,41.694,-10.852,110,110,69.375,67.875,55.594,68.125,28.813,34.438,72,70,1000,200,0.106,204.375,107.0,87.313,0.358,69.563,69.188,57.906,68.625,30.969,26.75,72,70,1000,200,0.034,200.875,130.125,92.0,0.163,69.688,71.188,56.688,71.75,25.672,24.641,72,70,1000,200,0.033,199.375,130.25,93.625,0.13,73.813,67.875,55.281,56.25,0.0,44.656,72,70,1000,200,0.201,490.75,75.563,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,-0.267,0.0,0.0,0.699,0.266,1.021,0.894,0.685,0.031
5082008,705,1,1,3,1,100,0.0,99.348,99.348,99.348,1,1,665.103,264.637,0.814,13.122,0,80,55,1.4,1091.5,1034.414,1693.874,982.047,54.45,51.127,68.493,50.707,51.152,1.402,1.765,0.271,65.396,52.348,61.031,38.122,49.65,50.314,136.285,107.239,136.478,41.891,51.505,41.694,-10.852,110,110,69.625,68.063,55.406,69.063,22.359,36.0,72,70,1000,200,0.097,194.375,109.688,88.938,0.354,69.375,69.25,57.906,69.188,31.156,26.422,72,70,1000,200,0.034,202.625,130.125,91.938,0.141,69.688,71.0,56.563,70.375,25.781,24.516,72,70,1000,200,0.033,200.5,129.875,93.0,0.13,73.188,67.688,55.281,56.156,0.0,43.844,72,70,1000,200,0.176,461.0,75.25,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.005,-0.269,0.0,0.0,0.665,0.265,1.064,0.775,0.69,0.03
5082008,706,1,1,3,1,100,0.0,99.134,99.134,99.134,1,1,681.497,264.637,0.709,13.18,0,80,55,1.4,1059.875,1041.213,1692.035,993.886,54.45,51.234,68.384,50.817,51.043,1.394,1.793,0.271,65.413,52.321,61.086,38.094,49.676,50.314,136.285,107.558,136.182,41.964,51.61,41.694,-10.852,110,110,69.5,68.188,55.281,69.375,26.281,34.906,72,70,1000,200,0.104,200.625,111.875,89.438,0.316,69.563,69.313,57.781,69.438,25.719,27.063,72,70,1000,200,0.033,200.125,130.125,91.938,0.162,69.688,70.875,56.563,69.188,25.891,24.484,72,70,1000,200,0.033,200.375,129.625,92.5,0.13,72.688,67.688,55.281,56.156,0.0,43.375,72,70,1000,200,0.167,448.0,75.313,67.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,-0.369,0.0,0.0,0.681,0.265,1.026,0.89,0.695,0.03
