DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,707,1,1,3,1,100,0.0,98.797,98.797,98.797,1,1,670.958,265.808,0.793,13.122,0,80,55,1.4,1032.5,1030.336,1684.681,974.653,54.45,51.234,68.384,50.817,51.043,1.372,1.783,0.26,65.389,52.314,60.892,38.036,49.689,50.314,136.58,107.558,135.813,41.891,51.61,41.767,-10.852,110,110,69.813,68.375,55.406,69.875,16.141,34.938,72,70,1000,200,0.104,202.625,113.75,90.125,0.308,69.563,69.375,57.781,69.438,25.875,26.547,72,70,1000,200,0.034,202.875,130.125,92.0,0.163,69.688,70.563,56.469,68.313,25.984,24.156,72,70,1000,200,0.034,202.375,129.5,92.313,0.113,72.0,67.75,55.281,56.156,0.0,41.719,72,70,1000,200,0.149,425.0,75.25,67.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.021,-0.167,0.0,0.0,0.671,0.266,1.052,0.894,0.605,0.03
5082008,708,1,1,3,1,100,0.0,98.376,98.376,98.376,1,1,666.274,263.466,0.97,13.166,0,80,55,1.4,1032.5,995.045,1669.979,946.593,54.45,51.234,68.493,50.817,51.043,1.448,1.765,0.268,65.337,52.358,60.753,38.065,49.786,50.314,137.317,107.664,135.518,41.964,51.61,41.767,-10.852,110,110,69.813,68.563,55.406,69.563,16.219,35.656,72,70,1000,200,0.099,196.5,114.75,89.438,0.239,69.563,69.438,57.781,69.563,26.031,28.031,72,70,1000,200,0.031,191.0,130.25,91.938,0.146,69.688,70.313,56.563,67.438,26.094,23.813,72,70,1000,200,0.035,203.625,129.125,92.25,0.113,71.875,67.688,55.281,56.156,0.0,40.938,72,70,1000,200,0.14,409.25,75.25,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.059,-0.269,0.0,0.0,0.666,0.263,0.875,0.805,0.6,0.029
5082008,709,1,1,3,1,100,0.0,97.948,97.948,97.948,1,1,686.181,266.979,1.033,13.224,0,80,55,1.4,1000.0,1056.182,1693.874,1004.254,54.45,51.341,68.601,50.927,51.152,1.387,1.807,0.257,65.356,52.276,61.114,37.95,49.896,50.421,137.907,107.984,135.813,41.964,51.715,41.84,-10.852,110,110,69.938,68.688,55.406,68.938,10.648,34.531,72,70,1000,200,0.107,205.125,115.188,87.813,0.193,69.563,69.5,57.781,69.75,26.172,26.594,72,70,1000,200,0.034,203.125,130.125,91.938,0.168,69.625,70.188,56.563,66.75,28.031,23.922,72,70,1000,200,0.034,201.5,129.0,91.813,0.113,72.0,67.813,55.281,56.156,0.0,39.938,72,70,1000,200,0.148,422.5,75.125,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.072,-0.168,0.0,0.0,0.686,0.267,0.764,0.923,0.605,0.029
5082008,710,1,1,3,1,100,0.0,97.864,97.864,97.864,1,1,655.736,263.466,0.981,13.282,0,80,55,1.4,1023.875,988.268,1666.305,937.744,54.45,51.341,68.601,50.927,51.152,1.383,1.736,0.257,65.317,52.26,60.947,37.979,49.987,50.528,137.833,108.09,136.478,42.037,51.82,41.84,-10.852,110,110,69.938,68.75,55.406,68.125,10.656,36.094,72,70,1000,200,0.097,193.75,115.563,85.688,0.142,69.563,69.563,57.719,69.75,31.922,28.125,72,70,1000,200,0.03,192.5,130.125,92.0,0.151,69.688,70.0,56.563,66.063,28.125,23.75,72,70,1000,200,0.034,201.25,128.875,91.188,0.113,71.875,67.875,55.344,56.25,0.0,41.594,72,70,1000,200,0.136,402.0,75.125,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.045,-0.267,0.0,0.0,0.656,0.263,0.613,0.828,0.613,0.029
5082008,711,1,1,3,1,100,0.0,97.519,97.519,97.519,1,1,662.761,264.637,0.949,13.224,0,80,55,1.4,1016.25,1019.468,1681.005,973.175,54.557,51.341,68.601,51.036,51.152,1.41,1.758,0.271,65.339,52.275,60.836,37.979,50.013,50.528,137.17,108.196,136.921,42.037,51.82,41.84,-10.852,110,110,70.063,68.75,55.594,67.438,6.879,35.063,72,70,1000,200,0.104,200.125,116.063,83.5,0.151,69.375,69.563,57.781,69.75,22.688,26.641,72,70,1000,200,0.034,203.25,130.5,92.0,0.149,69.625,69.875,56.469,65.938,28.25,23.438,72,70,1000,200,0.034,203.0,128.75,90.75,0.113,72.0,67.938,55.281,56.25,0.0,40.063,72,70,1000,200,0.138,406.25,75.125,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.008,-0.266,0.0,0.0,0.663,0.265,0.711,0.825,0.618,0.029
5082008,712,1,1,3,1,100,0.0,97.276,97.276,97.276,1,1,673.3,263.466,0.866,13.224,0,80,55,1.4,1006.625,1012.679,1668.142,945.117,54.557,51.448,68.601,51.146,51.26,1.33,1.736,0.275,65.322,52.259,60.53,37.979,50.065,50.528,136.58,108.303,136.921,42.109,51.924,41.84,-10.852,110,110,69.938,68.813,55.406,67.313,10.656,35.688,72,70,1000,200,0.098,198.0,116.063,82.188,0.143,69.563,69.563,57.719,69.813,26.594,28.234,72,70,1000,200,0.03,190.75,130.125,92.0,0.166,69.5,69.688,56.469,65.625,32.281,23.266,72,70,1000,200,0.034,202.75,128.625,90.5,0.144,72.0,68.063,55.344,56.25,0.0,41.656,72,70,1000,200,0.136,402.75,75.063,67.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,-0.362,0.0,0.0,0.673,0.263,0.7,0.911,0.79,0.028
5082008,713,1,1,3,1,100,0.0,97.051,97.051,97.051,1,1,667.445,265.808,0.772,13.267,0,80,55,1.4,1011.0,1031.695,1690.197,982.047,54.663,51.448,68.601,51.036,51.26,1.394,1.747,0.257,65.607,52.542,60.558,37.95,50.162,50.528,136.358,108.516,136.552,42.109,51.924,41.84,-10.852,110,110,69.938,68.813,55.594,66.813,10.672,34.313,72,70,1000,200,0.108,205.625,116.375,81.438,0.148,69.688,69.625,57.719,69.75,22.953,26.953,72,70,1000,200,0.034,201.875,130.25,92.125,0.152,69.5,69.563,56.563,66.063,32.438,23.313,72,70,1000,200,0.034,201.75,128.625,90.5,0.144,71.875,68.125,55.344,56.25,0.0,41.469,72,70,1000,200,0.137,404.5,75.063,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.005,-0.364,0.0,0.0,0.667,0.266,0.747,0.834,0.79,0.028
5082008,714,1,1,3,1,100,0.0,96.897,96.897,96.897,1,1,672.129,264.637,0.688,13.253,0,80,55,1.4,1011.0,1007.251,1675.492,962.831,54.663,51.555,68.709,51.146,51.26,1.421,1.804,0.268,65.52,52.395,60.308,37.921,50.143,50.635,136.506,108.516,136.182,42.109,51.924,41.912,-10.852,110,110,70.063,68.813,55.594,66.813,10.68,35.875,72,70,1000,200,0.098,196.0,116.688,81.125,0.146,69.688,69.625,57.719,69.438,23.063,26.438,72,70,1000,200,0.035,203.5,130.25,92.188,0.158,69.438,69.438,56.563,66.313,32.594,22.906,72,70,1000,200,0.035,202.75,128.875,90.813,0.144,71.875,68.125,55.344,56.25,0.0,39.656,72,70,1000,200,0.131,395.0,74.938,68.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.008,-0.266,0.0,0.0,0.672,0.265,0.75,0.865,0.789,0.027
5082008,715,1,1,3,1,100,0.0,96.639,96.639,96.639,1,1,666.274,265.808,0.709,13.297,0,80,55,1.4,990.375,1037.133,1681.005,980.568,54.77,51.555,68.709,51.146,51.369,1.402,1.793,0.275,65.508,52.356,60.085,37.864,50.13,50.635,137.096,108.729,135.813,42.182,52.029,41.985,-10.852,110,110,69.938,68.75,55.688,66.813,10.688,34.406,72,70,1000,200,0.108,206.625,117.188,81.125,0.146,69.688,69.625,57.719,69.438,23.172,27.109,72,70,1000,200,0.033,201.0,130.125,92.0,0.148,69.5,69.375,56.563,67.125,32.781,23.328,72,70,1000,200,0.034,201.875,128.875,90.25,0.2,72.063,68.25,55.344,56.25,0.0,39.906,72,70,1000,200,0.143,411.75,74.938,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.032,-0.266,0.0,0.0,0.666,0.266,0.761,0.812,1.112,0.027
5082008,716,1,1,3,1,100,0.0,96.399,96.399,96.399,1,1,665.103,263.466,0.835,13.297,0,80,55,1.4,1020.25,1003.181,1662.631,955.448,54.663,51.555,68.709,51.256,51.369,1.44,1.779,0.268,65.51,52.395,60.53,37.864,50.143,50.742,137.538,108.729,135.592,42.182,52.029,41.985,-10.852,110,110,69.938,68.688,55.688,66.938,10.703,35.969,72,70,1000,200,0.098,195.625,117.375,81.0,0.143,69.688,69.625,57.719,69.25,20.422,27.828,72,70,1000,200,0.032,193.0,130.0,92.188,0.127,69.5,69.438,56.563,68.438,32.938,22.906,72,70,1000,200,0.035,203.625,129.125,90.0,0.21,72.063,68.313,55.344,56.25,0.0,40.781,72,70,1000,200,0.138,405.25,74.75,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.056,-0.266,0.0,0.0,0.665,0.263,0.751,0.691,1.183,0.026
5082008,717,1,1,3,1,100,0.0,96.415,96.415,96.415,1,1,689.693,266.979,0.897,13.238,0,80,55,1.4,1003.875,1061.629,1684.681,1017.596,54.876,51.662,68.709,51.256,51.478,1.425,1.797,0.275,65.487,52.38,60.391,37.864,50.156,50.742,137.833,109.048,135.739,42.182,51.924,41.912,-10.852,110,110,70.063,68.688,55.688,66.75,6.938,34.813,72,70,1000,200,0.106,202.25,117.625,81.125,0.154,69.688,69.563,57.719,69.25,23.406,26.563,72,70,1000,200,0.034,204.25,129.875,92.125,0.139,69.5,69.563,56.469,69.688,33.094,23.828,72,70,1000,200,0.032,197.75,129.125,91.0,0.203,72.438,68.375,55.344,56.406,0.0,40.188,72,70,1000,200,0.15,422.5,74.75,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.065,-0.367,0.0,0.0,0.69,0.267,0.812,0.755,1.114,0.026
5082008,718,1,1,3,1,100,0.0,96.225,96.225,96.225,1,1,670.958,264.637,0.929,13.267,0,80,55,1.4,1007.125,1022.184,1682.843,977.61,54.876,51.662,68.709,51.256,51.478,1.387,1.815,0.268,65.447,52.338,60.141,37.806,50.175,50.742,137.76,109.048,136.33,42.182,52.134,41.985,-10.852,110,110,69.938,68.688,55.688,66.938,10.727,35.563,72,70,1000,200,0.099,199.125,117.875,81.0,0.146,69.688,69.563,57.719,69.25,27.281,27.203,72,70,1000,200,0.033,200.125,129.875,92.125,0.145,69.625,69.813,56.563,70.313,29.313,23.063,72,70,1000,200,0.034,203.125,129.125,91.625,0.193,72.25,68.313,55.344,56.25,0.0,41.688,72,70,1000,200,0.145,415.25,74.625,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,0.001,0.046,-0.263,0.0,0.0,0.671,0.265,0.778,0.788,1.042,0.026
5082008,719,1,1,3,1,100,0.0,96.149,96.149,96.149,1,1,676.813,265.808,0.897,13.224,0,80,55,1.4,1042.125,1053.459,1679.167,1007.218,54.77,51.662,68.709,51.256,51.478,1.391,1.797,0.257,65.487,52.4,60.447,37.749,50.279,50.85,137.317,109.154,136.847,42.255,52.134,42.058,-10.852,110,110,69.938,68.688,55.688,66.938,10.742,35.531,72,70,1000,200,0.101,197.375,118.063,81.188,0.146,69.688,69.5,57.625,69.188,23.625,26.547,72,70,1000,200,0.035,203.75,130.0,92.125,0.151,69.625,70.0,56.563,70.938,29.453,23.047,72,70,1000,200,0.034,202.25,129.125,91.938,0.199,72.188,68.375,55.344,56.406,0.0,40.625,72,70,1000,200,0.16,439.5,74.625,68.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.015,-0.264,0.0,0.0,0.677,0.266,0.778,0.823,1.065,0.026
5082008,720,1,1,3,1,100,0.0,96.137,96.137,96.137,1,1,682.668,263.466,0.855,13.253,0,80,55,1.4,1042.125,1033.054,1675.492,976.131,54.77,51.769,68.709,51.366,51.587,1.398,1.8,0.26,65.54,52.343,60.892,37.72,50.356,50.957,136.653,109.367,136.921,42.255,52.029,42.058,-10.852,110,110,69.938,68.688,55.594,66.938,10.766,34.844,72,70,1000,200,0.105,203.75,118.438,81.188,0.146,69.688,69.563,57.625,69.188,23.734,27.641,72,70,1000,200,0.031,196.125,130.125,92.125,0.152,69.625,70.063,56.688,71.063,29.563,22.969,72,70,1000,200,0.034,201.75,129.0,91.938,0.2,72.438,68.375,55.438,56.406,0.0,41.063,72,70,1000,200,0.152,425.0,74.563,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.008,-0.267,0.0,0.0,0.683,0.263,0.785,0.831,1.067,0.025
5082008,721,1,1,3,1,100,0.0,95.849,95.849,95.849,1,1,689.693,264.637,0.793,13.253,0,80,55,1.4,1019.5,1064.354,1671.817,1002.772,54.876,51.769,68.709,51.366,51.587,1.406,1.797,0.264,65.508,52.377,60.419,37.806,50.395,50.957,136.211,109.474,136.626,42.255,52.239,41.985,-10.852,110,110,69.938,68.625,55.813,67.125,10.773,35.906,72,70,1000,200,0.098,195.5,118.75,81.188,0.145,69.688,69.5,57.625,69.188,23.859,26.5,72,70,1000,200,0.034,204.0,130.125,92.188,0.136,69.688,70.25,56.563,71.063,27.859,22.906,72,70,1000,200,0.034,201.625,129.125,91.938,0.195,72.75,68.375,55.344,56.25,0.0,41.906,72,70,1000,200,0.169,448.75,74.563,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,-0.358,0.0,0.0,0.69,0.265,0.786,0.742,1.044,0.025
5082008,722,1,1,3,1,100,0.0,95.902,95.902,95.902,1,1,692.035,266.979,0.699,13.224,0,80,55,1.4,1048.375,1127.162,1701.231,1042.836,54.876,51.876,68.818,51.366,51.587,1.372,1.822,0.26,65.576,52.433,60.781,37.749,50.531,51.064,136.063,109.58,136.256,42.255,52.134,42.058,-10.852,110,110,69.938,68.625,55.813,67.188,10.789,34.406,72,70,1000,200,0.107,205.375,119.063,81.25,0.146,69.688,69.5,57.719,68.938,23.969,26.375,72,70,1000,200,0.034,203.625,130.125,92.188,0.139,69.688,70.313,56.563,71.438,27.969,23.594,72,70,1000,200,0.032,198.125,129.0,91.938,0.194,72.875,68.375,55.438,56.25,0.0,43.656,72,70,1000,200,0.188,472.75,74.563,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.005,-0.264,0.0,0.0,0.692,0.267,0.797,0.759,1.035,0.025
5082008,723,1,1,3,1,100,0.0,95.854,95.854,95.854,1,1,683.839,268.15,0.636,13.238,0,80,55,1.4,1066.875,1094.357,1699.391,1053.243,54.876,51.876,68.818,51.476,51.696,1.356,1.829,0.264,65.711,52.491,60.92,37.777,50.713,51.171,136.137,109.687,135.887,42.327,52.239,42.058,-10.852,110,110,69.875,68.688,55.813,67.313,13.531,35.688,72,70,1000,200,0.097,197.5,119.125,81.563,0.146,69.688,69.5,57.719,69.188,24.078,27.203,72,70,1000,200,0.032,199.125,130.125,92.125,0.145,69.688,70.438,56.563,71.188,28.078,23.344,72,70,1000,200,0.033,199.875,128.75,91.938,0.144,72.875,68.438,55.438,56.25,0.0,43.594,72,70,1000,200,0.193,482.0,74.438,68.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,-0.359,0.0,0.0,0.684,0.268,0.792,0.793,0.763,0.024
5082008,724,1,1,3,1,100,0.0,95.766,95.766,95.766,1,1,701.403,270.492,0.803,13.224,0,80,55,1.4,1080.125,1120.321,1714.11,1056.219,54.983,51.983,68.818,51.585,51.696,1.383,1.772,0.253,65.718,52.552,60.836,37.835,50.836,51.278,136.506,109.687,135.444,42.327,52.134,42.058,-10.852,110,110,70.063,68.688,55.813,67.188,7.031,35.125,72,70,1000,200,0.103,199.0,119.375,81.813,0.147,69.688,69.5,57.719,68.938,24.203,26.656,72,70,1000,200,0.034,202.875,129.875,92.188,0.152,69.688,70.438,56.688,70.25,28.156,23.047,72,70,1000,200,0.034,201.75,128.5,91.75,0.144,72.875,68.375,55.438,56.25,0.0,44.313,72,70,1000,200,0.201,488.75,74.438,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,0.032,-0.363,0.0,0.0,0.701,0.27,0.797,0.824,0.762,0.024
5082008,725,1,1,3,1,100,0.0,95.837,95.837,95.837,1,1,700.232,269.321,0.908,13.238,0,80,55,1.4,1081.5,1090.262,1693.874,1042.836,54.983,51.983,68.818,51.585,51.804,1.391,1.807,0.26,65.736,52.594,60.697,37.892,50.81,51.278,137.096,109.793,135.296,42.327,52.134,42.058,-10.852,110,110,70.063,68.688,55.813,67.438,7.039,34.969,72,70,1000,200,0.104,202.375,119.438,81.813,0.149,69.75,69.5,57.625,68.875,24.313,27.031,72,70,1000,200,0.034,196.875,129.875,92.125,0.143,69.938,70.375,56.563,69.063,19.75,23.0,72,70,1000,200,0.034,201.5,128.375,91.125,0.099,72.688,68.375,55.438,56.25,0.0,44.719,72,70,1000,200,0.192,480.75,74.313,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.06,-0.363,0.0,0.0,0.7,0.269,0.809,0.777,0.531,0.024
5082008,726,1,1,3,1,100,0.0,95.823,95.823,95.823,1,1,692.035,269.321,0.918,13.282,0,80,55,1.4,1076.5,1080.711,1693.874,1022.046,54.983,52.198,68.818,51.805,51.804,1.353,1.8,0.268,65.772,52.63,60.502,37.892,50.901,51.278,137.686,109.899,135.518,42.327,52.449,42.058,-10.852,110,110,70.063,68.688,55.813,67.438,10.813,35.656,72,70,1000,200,0.099,196.125,119.75,81.875,0.139,69.688,69.5,57.719,68.938,24.422,26.734,72,70,1000,200,0.034,201.875,129.625,92.0,0.146,69.938,70.25,56.688,67.875,19.781,24.266,72,70,1000,200,0.03,192.75,127.875,91.125,0.1,72.688,68.313,55.438,56.25,0.0,44.281,72,70,1000,200,0.195,483.75,74.313,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.072,-0.353,0.0,0.0,0.692,0.269,0.76,0.791,0.529,0.024
5082008,727,1,1,3,1,100,0.0,95.955,95.955,95.955,1,1,708.429,271.663,0.929,13.267,0,80,55,1.4,1089.875,1117.586,1723.313,1059.194,55.09,52.198,68.601,51.695,51.913,1.387,1.818,0.271,65.843,52.658,61.003,38.007,51.018,51.385,137.76,110.006,136.109,42.4,52.449,42.131,-10.852,110,110,70.063,68.688,55.813,67.313,7.035,34.438,72,70,1000,200,0.107,205.375,119.75,81.688,0.145,69.688,69.5,57.625,68.875,24.531,28.141,72,70,1000,200,0.031,190.75,129.625,92.125,0.15,69.938,70.125,56.688,66.75,19.828,23.109,72,70,1000,200,0.034,201.875,127.75,90.5,0.106,72.438,68.188,55.531,56.25,0.0,44.0,72,70,1000,200,0.205,496.75,74.188,68.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.055,-0.355,0.0,0.0,0.708,0.272,0.797,0.81,0.569,0.023
5082008,728,1,1,3,1,100,0.0,96.01,96.01,96.01,1,1,697.89,269.321,0.855,13.282,0,80,55,1.4,1089.875,1118.954,1706.75,1066.637,55.09,52.198,68.601,51.805,51.913,1.372,1.836,0.271,65.904,52.721,60.224,38.007,51.005,51.493,137.465,110.006,136.552,42.327,52.344,42.131,-10.852,110,110,69.938,68.75,56.0,67.313,10.813,36.031,72,70,1000,200,0.097,194.875,119.813,81.25,0.142,69.688,69.5,57.719,68.938,24.641,26.609,72,70,1000,200,0.034,203.375,129.375,92.0,0.148,69.688,70.0,56.688,66.063,28.375,23.031,72,70,1000,200,0.034,202.0,127.625,89.625,0.126,72.25,68.313,55.531,56.25,0.0,44.594,72,70,1000,200,0.203,494.0,74.188,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.028,-0.26,0.0,0.0,0.698,0.269,0.79,0.796,0.689,0.023
5082008,729,1,1,3,1,100,0.0,96.074,96.074,96.074,1,1,696.719,272.834,0.793,13.224,0,80,55,1.4,1100.625,1098.454,1708.59,1038.378,55.09,52.305,68.601,51.805,52.022,1.292,1.822,0.26,66.02,52.775,60.002,37.95,50.94,51.493,137.022,110.219,136.773,42.4,52.344,42.131,-10.852,110,110,70.063,68.75,56.0,67.313,7.039,35.281,72,70,1000,200,0.103,198.625,119.938,81.25,0.143,69.688,69.5,57.625,68.938,24.75,26.453,72,70,1000,200,0.034,203.375,129.25,91.938,0.146,69.688,69.813,56.688,66.063,30.313,23.016,72,70,1000,200,0.034,201.0,127.625,89.0,0.144,72.625,68.375,55.531,56.406,0.0,44.406,72,70,1000,200,0.191,479.5,74.188,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.007,-0.358,0.0,0.0,0.697,0.273,0.799,0.784,0.801,0.023
5082008,730,1,1,3,1,100,0.0,96.254,96.254,96.254,1,1,713.113,270.492,0.741,13.297,0,80,55,1.4,1080.0,1136.744,1704.91,1099.44,55.196,52.305,68.601,51.805,52.022,1.413,1.8,0.268,65.946,52.739,60.475,38.007,50.953,51.6,136.727,110.112,136.626,42.4,52.239,42.131,-10.852,110,110,69.938,68.75,56.0,67.438,10.813,35.375,72,70,1000,200,0.101,200.625,119.938,81.188,0.141,69.75,69.5,57.719,68.938,21.984,27.219,72,70,1000,200,0.032,198.875,129.25,91.688,0.141,69.625,69.688,56.688,66.25,30.422,23.906,72,70,1000,200,0.031,195.75,127.625,89.563,0.144,72.438,68.438,55.594,56.406,0.0,44.75,72,70,1000,200,0.209,498.5,74.0,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,-0.364,0.0,0.0,0.713,0.27,0.789,0.762,0.789,0.022
5082008,731,1,1,3,1,100,0.0,96.448,96.448,96.448,1,1,734.19,270.492,0.678,13.326,0,80,55,1.4,1096.5,1138.114,1715.951,1081.536,55.196,52.305,68.601,51.915,52.022,1.387,1.843,0.268,66.002,52.773,60.53,37.979,51.018,51.6,136.727,110.325,136.404,42.4,52.449,42.204,-10.852,110,110,69.938,68.75,56.0,67.313,10.82,35.469,72,70,1000,200,0.101,197.625,119.938,81.25,0.143,69.75,69.5,57.719,68.938,22.094,26.641,72,70,1000,200,0.034,202.75,129.25,91.688,0.144,69.625,69.563,56.781,66.625,30.547,23.25,72,70,1000,200,0.034,200.875,127.75,90.0,0.144,73.063,68.438,55.531,56.406,0.0,45.219,72,70,1000,200,0.216,511.75,74.063,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.008,-0.26,0.0,0.0,0.734,0.27,0.799,0.779,0.783,0.022
5082008,732,1,1,3,1,100,0.0,96.523,96.523,96.523,1,1,710.771,269.321,0.636,13.326,0,80,55,1.4,1105.25,1161.414,1717.791,1097.947,55.196,52.412,68.601,52.025,52.131,1.372,1.772,0.271,66.033,52.836,60.586,38.065,51.018,51.707,136.875,110.432,136.109,42.473,52.554,42.204,-10.852,110,110,70.063,68.75,56.0,67.438,7.031,34.781,72,70,1000,200,0.105,203.875,120.063,81.188,0.127,69.688,69.5,57.719,68.938,25.063,28.094,72,70,1000,200,0.03,191.875,129.25,91.625,0.149,69.688,69.563,56.781,66.938,30.672,22.953,72,70,1000,200,0.034,202.625,127.75,90.125,0.144,73.063,68.375,55.594,56.406,0.0,45.969,72,70,1000,200,0.229,523.0,74.0,68.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.018,-0.356,0.0,0.0,0.711,0.269,0.713,0.807,0.78,0.022
5082008,733,1,1,3,1,100,0.0,96.843,96.843,96.843,1,1,710.771,270.492,0.699,13.297,0,80,55,1.4,1124.375,1134.006,1725.154,1078.555,55.41,52.412,68.493,51.915,52.24,1.391,1.825,0.253,66.122,52.907,59.474,38.094,50.914,51.6,137.243,110.432,135.887,42.473,52.449,42.277,-10.852,110,110,70.063,68.813,56.219,67.125,7.008,35.938,72,70,1000,200,0.098,194.75,120.063,81.0,0.118,69.688,69.563,57.719,68.938,25.156,26.609,72,70,1000,200,0.034,203.25,129.125,91.625,0.135,69.625,69.5,56.781,67.375,30.797,22.938,72,70,1000,200,0.034,201.625,127.75,89.813,0.177,72.625,68.313,55.594,56.406,0.0,47.313,72,70,1000,200,0.222,516.5,74.0,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,-0.261,0.0,0.0,0.711,0.27,0.665,0.729,0.967,0.021
5082008,734,1,1,3,1,100,0.0,97.091,97.091,97.091,1,1,713.113,274.005,0.876,13.238,0,80,55,1.4,1125.875,1116.219,1719.631,1066.637,55.303,52.305,68.601,51.915,52.24,1.383,1.786,0.275,66.107,52.902,59.529,38.036,50.94,51.6,137.612,110.644,135.813,42.473,52.554,42.277,-10.852,110,110,70.188,68.75,56.219,66.75,3.203,34.5,72,70,1000,200,0.108,203.75,119.813,79.875,0.117,69.688,69.5,57.719,68.938,25.266,27.953,72,70,1000,200,0.031,191.875,129.125,91.625,0.143,69.625,69.5,56.781,68.313,30.922,22.891,72,70,1000,200,0.034,201.375,127.875,89.313,0.208,72.625,68.438,55.594,56.406,0.0,47.406,72,70,1000,200,0.224,518.0,73.813,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,-0.257,0.0,0.0,0.713,0.274,0.675,0.772,1.155,0.021
5082008,735,1,1,3,1,100,0.0,97.587,97.587,97.587,1,1,724.822,274.005,0.918,13.267,0,80,55,1.4,1116.875,1176.512,1734.361,1108.402,55.41,52.412,68.601,52.025,52.24,1.364,1.843,0.264,66.222,52.919,60.419,37.979,51.115,51.707,137.981,110.538,136.182,42.545,52.554,42.35,-10.852,110,110,70.063,68.75,56.219,66.75,6.953,35.156,72,70,1000,200,0.102,201.125,119.75,78.75,0.117,69.75,69.5,57.719,68.938,25.359,26.75,72,70,1000,200,0.034,202.75,129.125,91.563,0.149,69.688,69.625,56.875,69.563,29.219,23.563,72,70,1000,200,0.033,198.875,127.938,89.938,0.204,72.625,68.563,55.594,56.531,0.0,46.5,72,70,1000,200,0.235,532.5,73.75,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.06,-0.258,0.0,0.0,0.725,0.274,0.692,0.806,1.116,0.02
5082008,736,1,1,3,1,100,0.0,97.435,97.435,97.435,1,1,731.848,271.663,0.908,13.253,0,80,55,1.4,1116.875,1184.753,1726.995,1123.353,55.41,52.519,68.601,52.025,52.24,1.364,1.8,0.257,66.307,53.023,60.808,37.979,51.322,51.814,137.907,110.751,136.552,42.473,52.554,42.277,-10.852,110,110,69.938,68.75,56.344,66.75,10.719,35.563,72,70,1000,200,0.1,196.5,119.625,78.5,0.116,69.75,69.5,57.781,68.938,22.594,26.578,72,70,1000,200,0.034,202.125,129.125,91.563,0.137,69.688,69.813,56.875,70.375,29.328,23.188,72,70,1000,200,0.034,201.25,128.125,90.813,0.204,72.688,68.563,55.844,56.406,0.0,47.156,72,70,1000,200,0.246,541.5,73.75,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.045,-0.258,0.0,0.0,0.732,0.272,0.689,0.741,1.096,0.02
5082008,737,1,1,3,1,100,0.0,97.877,97.877,97.877,1,1,720.138,274.005,0.866,13.253,0,80,55,1.4,1138.125,1173.765,1734.361,1100.933,55.41,52.519,68.601,52.134,52.24,1.368,1.85,0.271,66.37,53.027,59.919,38.065,51.296,51.814,137.391,110.751,136.921,42.473,52.659,42.277,-10.852,110,110,70.063,68.688,56.219,66.625,6.938,34.563,72,70,1000,200,0.106,204.5,119.438,78.188,0.117,69.688,69.5,57.781,68.875,22.688,26.469,72,70,1000,200,0.034,202.125,128.75,91.375,0.139,69.688,69.938,56.875,70.813,20.969,23.203,72,70,1000,200,0.033,200.5,127.938,91.313,0.2,72.688,68.563,55.844,56.531,0.0,48.688,72,70,1000,200,0.239,534.5,73.75,68.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.015,-0.255,0.0,0.0,0.72,0.274,0.697,0.748,1.055,0.02
5082008,738,1,1,3,1,100,0.0,98.219,98.219,98.219,1,1,735.361,275.176,0.845,13.253,0,80,55,1.4,1143.875,1183.379,1743.571,1118.865,55.41,52.519,68.709,52.134,52.348,1.379,1.854,0.275,66.451,53.068,60.113,38.036,51.257,51.814,136.948,110.857,136.995,42.545,52.659,42.277,-10.852,110,110,69.938,68.688,56.344,66.625,10.695,36.0,72,70,1000,200,0.097,194.25,119.375,78.188,0.116,69.75,69.563,57.781,68.875,22.781,27.516,72,70,1000,200,0.031,196.5,128.75,91.563,0.135,69.938,70.125,56.781,71.0,21.047,22.969,72,70,1000,200,0.034,201.375,127.938,91.438,0.117,72.75,68.563,55.844,56.531,0.0,47.438,72,70,1000,200,0.254,553.0,73.563,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,-0.351,0.0,0.0,0.735,0.275,0.69,0.723,0.615,0.02
5082008,739,1,1,3,1,100,0.0,98.382,98.382,98.382,1,1,742.386,275.176,0.772,13.355,0,80,55,1.4,1146.375,1201.251,1734.361,1132.332,55.41,52.626,68.601,52.134,52.348,1.379,1.882,0.268,66.481,53.137,60.141,38.094,51.244,51.921,136.727,110.857,136.773,42.545,52.764,42.35,-10.852,110,110,70.063,68.688,56.344,66.625,10.68,34.563,72,70,1000,200,0.108,202.875,119.375,77.938,0.116,69.75,69.563,57.781,68.75,22.859,26.609,72,70,1000,200,0.034,202.625,128.625,91.625,0.135,69.938,70.25,56.875,69.938,21.078,23.0,72,70,1000,200,0.033,200.625,127.75,91.438,0.078,72.75,68.438,55.844,56.406,0.0,47.563,72,70,1000,200,0.255,554.0,73.563,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.255,0.0,0.0,0.742,0.275,0.694,0.719,0.408,0.02
5082008,740,1,1,3,1,100,0.0,98.802,98.802,98.802,1,1,743.557,277.518,0.72,13.311,0,80,55,1.4,1144.75,1177.885,1715.951,1111.39,55.516,52.626,68.601,52.244,52.457,1.402,1.836,0.264,66.443,53.144,60.113,38.036,51.27,51.921,136.58,110.964,136.404,42.545,52.764,42.35,-10.852,110,110,70.063,68.688,56.344,66.625,6.887,35.469,72,70,1000,200,0.098,198.875,119.188,77.938,0.114,69.75,69.5,57.781,68.625,25.813,28.016,72,70,1000,200,0.03,192.625,128.625,91.563,0.135,69.938,70.25,57.094,68.563,21.109,24.203,72,70,1000,200,0.03,193.0,127.125,91.188,0.078,73.063,68.438,55.844,56.531,0.0,48.219,72,70,1000,200,0.266,563.0,73.438,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.005,-0.254,0.0,0.0,0.744,0.278,0.679,0.72,0.404,0.019
5082008,741,1,1,3,1,100,0.0,99.305,99.305,99.305,1,1,750.583,277.518,0.636,13.267,0,80,55,1.4,1159.0,1217.768,1758.313,1150.313,55.516,52.733,68.601,52.244,52.457,1.383,1.907,0.257,66.613,53.222,60.725,38.094,51.465,52.028,136.801,111.07,136.182,42.618,52.764,42.423,-10.852,110,110,69.938,68.688,56.344,66.625,10.664,35.625,72,70,1000,200,0.1,196.125,119.188,77.938,0.117,69.75,69.5,57.781,68.563,23.047,26.688,72,70,1000,200,0.034,202.875,128.75,91.625,0.138,69.938,70.188,56.875,67.125,21.141,23.188,72,70,1000,200,0.034,201.125,126.438,90.5,0.078,72.875,68.438,55.844,56.531,0.0,49.688,72,70,1000,200,0.283,580.5,73.438,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.015,-0.255,0.0,0.0,0.751,0.278,0.697,0.738,0.404,0.019
5082008,742,1,1,3,1,100,0.0,99.649,99.649,99.649,1,1,752.925,277.518,0.709,13.282,0,80,55,1.4,1180.75,1221.9,1745.413,1141.319,55.516,52.733,68.601,52.354,52.457,1.372,1.864,0.26,66.657,53.265,60.28,38.122,51.478,52.136,137.096,111.07,135.887,42.618,52.764,42.35,-10.852,110,110,69.938,68.688,56.406,66.938,6.891,34.625,72,70,1000,200,0.106,204.0,119.375,78.188,0.146,69.75,69.5,57.781,68.563,23.141,28.094,72,70,1000,200,0.031,190.5,128.625,91.563,0.136,69.938,70.063,57.094,66.063,21.156,23.141,72,70,1000,200,0.033,201.0,126.125,88.625,0.078,72.688,68.375,55.844,56.531,0.0,49.563,72,70,1000,200,0.287,584.0,73.375,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.033,-0.351,0.0,0.0,0.753,0.278,0.868,0.726,0.421,0.019
5082008,743,1,1,3,1,100,0.376,99.853,99.853,99.853,1,1,745.899,276.347,0.835,13.209,0,80,55,1.4,1180.75,1204.002,1745.413,1138.323,55.623,52.84,68.493,52.354,52.566,1.383,1.875,0.271,66.639,53.31,60.336,38.209,51.568,52.136,137.465,111.07,135.739,42.618,52.764,42.423,-10.852,110,110,69.938,68.688,56.5,67.438,10.672,35.875,72,70,1000,200,0.098,195.125,119.438,79.938,0.146,69.75,69.5,57.906,68.625,23.219,26.594,72,70,1000,200,0.035,203.625,128.625,91.375,0.136,69.938,69.875,57.094,65.313,21.203,22.969,72,70,1000,200,0.034,201.875,126.0,86.063,0.078,72.688,68.313,56.0,56.531,0.0,50.344,72,70,1000,200,0.278,576.0,73.375,68.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.146,-0.222,-0.072,0.055,-0.254,0.0,-0.357,0.746,0.276,0.833,0.729,0.449,0.019
5082008,744,1,1,3,1,100,0.991,100.0,100.0,100.0,1,1,751.754,279.859,0.897,13.282,0,80,55,1.4,1175.375,1226.033,1750.941,1148.813,55.623,52.84,68.493,52.464,52.566,1.379,1.868,0.268,66.756,53.331,61.198,38.266,51.653,52.243,137.686,111.283,136.035,42.618,52.973,42.423,-10.852,110,110,69.938,68.75,56.406,67.563,10.688,34.5,72,70,1000,200,0.107,204.875,119.625,81.125,0.146,69.75,69.5,57.906,68.563,23.313,27.203,72,70,1000,200,0.033,196.25,128.5,91.563,0.136,69.688,69.75,57.094,64.875,29.75,22.875,72,70,1000,200,0.034,201.625,126.0,83.813,0.13,72.625,68.25,55.906,56.531,0.0,49.875,72,70,1000,200,0.288,588.5,73.375,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.056,-0.25,0.0,-0.359,0.752,0.28,0.811,0.723,0.79,0.018
5082008,745,1,1,3,1,100,1.672,100.0,100.0,100.0,1,1,745.899,276.347,0.897,13.282,0,80,55,1.4,1183.5,1228.789,1750.941,1148.813,55.623,52.947,68.493,52.464,52.675,1.368,1.882,0.268,66.719,53.362,60.92,38.381,51.542,52.35,137.686,111.177,136.404,42.691,52.869,42.35,-10.852,110,110,69.938,68.75,56.406,67.813,10.695,35.938,72,70,1000,200,0.096,195.875,119.625,81.563,0.146,69.75,69.5,57.906,68.563,23.406,26.891,72,70,1000,200,0.034,201.625,128.5,91.375,0.136,69.625,69.625,57.094,65.563,29.859,23.953,72,70,1000,200,0.031,195.0,126.625,84.125,0.161,72.75,68.25,55.906,56.625,0.0,50.188,72,70,1000,200,0.294,596.0,73.313,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.043,-0.445,0.0,-0.628,0.746,0.276,0.802,0.727,0.986,0.018
5082008,746,1,1,3,1,100,2.741,100.0,100.0,100.0,1,1,749.412,279.859,0.866,13.311,0,80,55,1.4,1191.25,1239.82,1763.843,1163.817,55.729,52.947,68.493,52.574,52.784,1.372,1.886,0.264,66.866,53.504,60.586,38.381,51.465,52.35,137.243,111.283,136.773,42.691,52.973,42.496,-10.852,110,110,69.938,68.75,56.5,67.813,13.422,34.969,72,70,1000,200,0.104,200.5,119.625,81.875,0.143,69.75,69.5,57.906,68.563,23.484,26.516,72,70,1000,200,0.034,202.875,128.5,91.563,0.135,69.625,69.5,57.094,66.563,31.797,23.297,72,70,1000,200,0.033,200.375,126.75,86.625,0.163,72.75,68.25,56.0,56.625,0.0,50.719,72,70,1000,200,0.298,597.5,73.313,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.016,-0.252,0.0,-0.36,0.749,0.28,0.779,0.718,0.942,0.018
5082008,747,1,1,3,1,100,3.549,100.0,100.0,100.0,1,1,775.173,279.859,0.824,13.253,0,80,55,1.4,1180.375,1257.762,1763.843,1172.828,55.729,53.054,68.601,52.574,52.784,1.375,1.907,0.264,66.938,53.497,60.085,38.41,51.413,52.243,136.727,111.389,136.847,42.691,52.973,42.496,-10.852,110,110,69.938,68.813,56.5,67.938,6.902,35.188,72,70,1000,200,0.102,201.0,119.438,82.063,0.146,69.75,69.5,57.906,68.625,23.578,27.266,72,70,1000,200,0.032,198.75,128.5,91.313,0.139,69.625,69.5,57.25,67.375,31.922,22.938,72,70,1000,200,0.034,202.125,127.063,88.125,0.161,72.688,68.313,56.0,56.625,0.0,50.813,72,70,1000,200,0.303,604.0,73.313,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.004,-0.251,0.0,-0.358,0.775,0.28,0.788,0.744,0.903,0.018
5082008,748,1,1,3,1,100,4.639,100.0,100.0,100.0,1,1,755.267,281.03,0.772,13.297,0,80,55,1.4,1196.375,1230.168,1745.413,1144.316,55.836,53.054,68.384,52.574,52.784,1.394,1.864,0.271,66.944,53.553,60.808,38.439,51.504,52.35,136.432,111.389,136.626,42.691,52.973,42.496,-10.852,110,110,70.063,68.813,56.594,67.813,6.891,35.5,72,70,1000,200,0.1,197.125,119.438,82.063,0.127,69.75,69.5,57.906,68.563,26.531,26.484,72,70,1000,200,0.035,202.75,128.25,91.375,0.139,69.688,69.563,57.156,67.938,32.031,22.922,72,70,1000,200,0.034,201.625,127.125,88.688,0.162,72.625,68.188,56.0,56.625,0.0,51.813,72,70,1000,200,0.292,591.0,73.188,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,-0.252,0.0,-0.359,0.755,0.281,0.685,0.738,0.897,0.017
5082008,749,1,1,3,1,100,5.553,100.0,100.0,100.0,1,1,759.951,281.03,0.709,13.282,0,80,55,1.4,1196.375,1267.433,1758.313,1175.834,55.836,53.054,68.493,52.683,52.784,1.353,1.875,0.26,67.015,53.546,61.309,38.468,51.782,52.457,136.211,111.496,136.256,42.691,52.973,42.496,-10.852,110,110,70.063,68.813,56.594,67.563,6.859,34.938,72,70,1000,200,0.104,203.0,119.188,80.875,0.128,69.75,69.5,58.063,68.563,23.75,26.953,72,70,1000,200,0.033,201.875,128.625,91.375,0.139,69.625,69.625,57.156,68.563,30.344,23.578,72,70,1000,200,0.032,198.375,127.063,89.0,0.162,72.438,68.25,56.0,56.625,0.0,51.375,72,70,1000,200,0.31,607.5,73.188,68.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,-0.252,0.0,-0.359,0.76,0.281,0.708,0.745,0.888,0.017
5082008,750,1,1,3,1,100,6.564,100.0,100.0,100.0,1,1,759.951,279.859,0.647,13.267,0,80,55,1.4,1212.625,1216.39,1745.413,1139.821,55.836,53.161,68.493,52.793,52.892,1.41,1.871,0.271,67.015,53.601,60.947,38.496,51.886,52.457,136.432,111.602,135.961,42.836,52.973,42.642,-10.852,110,110,70.063,68.813,56.594,67.438,6.836,35.531,72,70,1000,200,0.1,197.125,119.188,80.563,0.117,69.75,69.5,57.906,68.563,23.828,27.25,72,70,1000,200,0.033,196.75,128.5,91.375,0.139,69.688,69.688,57.25,68.75,30.438,22.875,72,70,1000,200,0.034,203.25,127.063,89.313,0.17,72.625,68.313,56.156,56.719,0.0,51.313,72,70,1000,200,0.292,593.0,73.0,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.012,-0.254,0.0,-0.357,0.76,0.28,0.652,0.743,0.924,0.016
5082008,751,1,1,3,1,100,7.684,100.0,100.0,100.0,1,1,765.806,281.03,0.741,13.311,0,80,55,1.4,1190.375,1246.718,1767.531,1174.331,55.943,53.161,68.601,52.793,52.892,1.372,1.857,0.253,67.091,53.706,61.615,38.554,52.1,52.672,136.653,111.602,135.592,42.763,52.973,42.569,-10.852,110,110,70.063,68.813,56.594,67.313,3.025,34.688,72,70,1000,200,0.106,204.375,118.75,79.875,0.117,69.75,69.5,58.063,68.625,23.922,26.859,72,70,1000,200,0.034,202.375,128.375,91.375,0.144,69.688,69.813,57.375,69.0,30.516,24.531,72,70,1000,200,0.03,191.5,126.938,89.313,0.134,72.438,68.375,56.156,56.719,0.0,51.156,72,70,1000,200,0.309,608.0,73.0,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,-0.253,0.0,-0.358,0.766,0.281,0.657,0.767,0.726,0.016
5082008,752,1,1,3,1,100,8.715,100.0,100.0,100.0,1,1,762.293,284.543,0.855,13.297,0,80,55,1.4,1216.375,1250.859,1776.751,1169.823,55.943,53.268,68.601,52.793,53.001,1.364,1.896,0.271,67.117,53.713,60.975,38.583,52.048,52.672,137.096,111.602,135.518,42.836,53.078,42.569,-10.852,110,110,70.063,68.813,56.813,67.125,6.77,35.75,72,70,1000,200,0.099,196.0,118.75,78.875,0.116,69.75,69.5,58.063,68.625,24.0,26.453,72,70,1000,200,0.034,204.0,128.625,91.375,0.146,69.688,69.938,57.25,68.75,22.109,23.313,72,70,1000,200,0.034,200.875,126.75,89.438,0.144,72.625,68.25,56.25,56.813,0.0,52.344,72,70,1000,200,0.311,612.0,73.0,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.053,-0.347,0.0,-0.492,0.762,0.285,0.668,0.783,0.774,0.016
5082008,753,1,1,3,1,100,10.019,100.0,100.0,100.0,1,1,764.635,281.03,0.908,13.238,0,80,55,1.4,1214.25,1235.682,1760.156,1166.82,56.049,53.268,68.493,52.903,53.11,1.41,1.9,0.271,67.167,53.705,61.031,38.698,52.061,52.779,137.465,111.602,135.813,42.836,53.078,42.642,-10.852,110,110,70.063,68.813,56.813,66.938,6.734,34.375,72,70,1000,200,0.108,206.0,118.625,78.563,0.117,69.75,69.5,58.063,68.563,24.094,27.531,72,70,1000,200,0.031,196.5,128.25,91.375,0.139,69.938,70.0,57.25,68.438,22.141,23.078,72,70,1000,200,0.034,202.25,126.563,89.563,0.115,72.25,68.25,56.156,56.719,0.0,52.375,72,70,1000,200,0.3,598.0,72.875,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.072,0.058,-0.251,0.0,-0.356,0.765,0.281,0.677,0.738,0.613,0.016
5082008,754,1,1,3,1,100,11.397,100.0,100.0,100.0,1,1,755.267,284.543,0.887,13.238,0,80,55,1.4,1214.75,1213.636,1771.218,1150.313,56.049,53.375,68.601,52.903,53.11,1.402,1.903,0.271,67.186,53.742,61.253,38.669,52.126,52.779,137.243,111.709,136.109,42.836,53.183,42.642,-10.852,110,110,70.063,68.75,56.906,66.938,2.934,36.0,72,70,1000,200,0.097,195.0,118.5,78.188,0.117,69.75,69.5,58.063,68.563,24.172,26.406,72,70,1000,200,0.035,203.5,128.375,91.375,0.139,69.688,70.0,57.375,67.875,22.156,22.953,72,70,1000,200,0.034,202.0,126.438,89.625,0.113,72.438,68.188,56.25,56.813,0.0,50.688,72,70,1000,200,0.314,612.5,72.875,69.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.039,-0.248,0.0,-0.356,0.755,0.285,0.681,0.74,0.599,0.015
5082008,755,1,1,3,1,100,12.607,100.0,100.0,100.0,1,1,785.712,283.372,0.866,13.282,0,80,55,1.4,1221.625,1271.579,1778.596,1217.994,56.156,53.482,68.493,53.013,53.11,1.402,1.907,0.271,67.215,53.744,62.115,38.726,52.366,52.993,136.948,111.709,136.33,42.836,53.078,42.642,-10.852,110,110,70.063,68.75,56.906,66.938,6.684,35.344,72,70,1000,200,0.102,198.25,118.188,78.188,0.12,69.75,69.5,58.219,68.625,24.25,27.031,72,70,1000,200,0.033,201.125,128.5,91.313,0.139,69.938,70.0,57.375,67.313,19.313,23.625,72,70,1000,200,0.032,198.5,126.313,89.625,0.113,72.688,68.313,56.406,56.813,0.0,52.469,72,70,1000,200,0.33,628.0,72.875,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.021,-0.252,0.0,-0.357,0.786,0.283,0.693,0.744,0.597,0.016
5082008,756,1,1,3,1,100,13.872,100.0,100.0,100.0,1,1,792.738,284.543,0.824,13.267,0,80,55,1.4,1221.625,1279.876,1778.596,1204.425,56.156,53.589,68.493,53.123,53.219,1.413,1.893,0.279,67.243,53.79,61.726,38.899,52.417,53.1,136.432,111.815,136.478,42.909,53.183,42.715,-10.852,110,110,70.063,68.688,56.906,66.938,10.445,34.781,72,70,1000,200,0.105,203.875,118.188,77.938,0.117,69.75,69.5,58.219,68.625,24.344,26.859,72,70,1000,200,0.035,200.125,128.375,91.375,0.139,69.938,69.938,57.469,66.75,19.344,23.297,72,70,1000,200,0.034,201.125,126.125,89.625,0.113,72.688,68.188,56.406,56.813,0.0,53.719,72,70,1000,200,0.325,623.5,72.875,68.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.251,0.0,-0.357,0.793,0.285,0.68,0.74,0.594,0.016
5082008,757,1,1,3,1,100,15.457,100.0,100.0,100.0,1,1,782.199,285.714,0.761,13.253,0,80,55,1.4,1229.375,1282.643,1780.44,1207.439,56.263,53.589,68.493,53.232,53.328,1.372,1.918,0.271,67.291,53.786,60.864,38.899,52.366,53.1,136.285,111.815,136.33,42.909,53.288,42.715,-10.852,110,110,70.063,68.688,56.906,66.938,6.645,35.969,72,70,1000,200,0.098,194.875,118.0,78.063,0.117,69.75,69.438,58.219,68.75,24.422,26.953,72,70,1000,200,0.034,202.25,128.25,91.313,0.139,69.938,69.813,57.469,66.25,22.234,23.031,72,70,1000,200,0.034,201.75,126.063,89.563,0.113,72.875,68.188,56.406,57.0,0.0,53.344,72,70,1000,200,0.343,641.0,72.813,69.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,-0.248,0.0,-0.356,0.782,0.286,0.675,0.739,0.594,0.015
5082008,758,1,1,3,1,100,16.877,100.0,100.0,100.0,1,1,793.909,286.885,0.699,13.282,0,80,55,1.4,1247.375,1322.819,1789.664,1248.209,56.263,53.696,68.493,53.232,53.436,1.364,1.935,0.268,67.489,53.894,61.086,38.928,52.391,53.1,136.137,111.922,136.035,42.909,53.183,42.715,-10.852,110,110,70.063,68.688,57.0,66.938,6.613,34.469,72,70,1000,200,0.108,204.0,118.0,78.063,0.116,69.75,69.5,58.219,68.625,24.5,26.594,72,70,1000,200,0.034,202.875,128.375,91.563,0.129,69.938,69.688,57.656,66.188,22.266,22.938,72,70,1000,200,0.034,201.75,126.0,89.313,0.113,72.688,68.125,56.531,57.0,0.0,53.969,72,70,1000,200,0.36,656.5,72.813,69.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.146,0.003,-0.251,0.0,-0.357,0.794,0.287,0.669,0.684,0.597,0.015
5082008,759,1,1,3,1,100,18.675,100.0,100.0,100.0,1,1,796.25,286.885,0.667,13.195,0,80,55,1.4,1253.5,1292.33,1778.596,1205.932,56.369,53.696,68.493,53.342,53.436,1.387,1.921,0.257,67.442,53.965,61.142,39.014,52.554,53.207,136.285,111.922,135.666,42.981,53.288,42.715,-10.852,110,110,70.063,68.688,57.0,67.125,6.59,36.063,72,70,1000,200,0.097,195.25,117.813,77.938,0.117,69.75,69.5,58.219,68.625,24.594,28.172,72,70,1000,200,0.03,190.875,128.25,91.375,0.135,69.688,69.625,57.656,65.688,22.313,22.906,72,70,1000,200,0.034,201.25,125.813,89.0,0.126,72.688,68.0,56.531,57.0,0.0,54.313,72,70,1000,200,0.358,658.0,72.813,69.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,-0.341,0.0,-0.486,0.796,0.287,0.674,0.717,0.668,0.015
5082008,800,1,1,3,1,100,20.282,100.0,100.0,100.0,1,1,793.909,285.714,0.824,13.195,0,80,55,1.4,1253.625,1332.534,1774.907,1240.648,56.476,53.803,68.493,53.452,53.545,1.375,1.942,0.271,67.578,54.002,60.947,39.1,52.579,53.315,136.58,111.922,135.444,42.981,53.288,42.787,-10.852,110,110,70.188,68.688,57.125,66.938,6.551,34.906,72,70,1000,200,0.106,201.125,117.625,77.938,0.112,69.75,69.5,58.313,68.75,24.672,26.875,72,70,1000,200,0.034,202.25,128.25,91.375,0.135,69.688,69.563,57.656,66.063,30.828,22.953,72,70,1000,200,0.033,200.75,125.813,88.938,0.144,73.063,67.75,56.531,57.094,0.0,54.594,72,70,1000,200,0.375,672.0,72.688,69.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.038,-0.248,0.0,-0.355,0.794,0.286,0.642,0.717,0.765,0.014
5082008,801,1,1,3,1,100,21.906,100.0,100.0,100.0,1,1,799.763,288.056,0.929,13.224,0,80,55,1.4,1263.75,1318.658,1789.664,1227.05,56.476,53.803,68.384,53.452,53.545,1.387,1.953,0.279,67.615,54.054,60.558,39.1,52.515,53.315,136.875,112.028,135.37,42.909,53.078,43.079,-10.852,110,110,70.188,68.813,57.219,66.938,2.73,35.188,72,70,1000,200,0.102,201.25,117.625,77.875,0.027,69.75,69.5,58.313,68.563,24.75,26.484,72,70,1000,200,0.034,203.125,128.0,91.375,0.119,69.688,69.5,57.719,66.625,30.906,24.484,72,70,1000,200,0.03,188.25,125.813,88.938,0.144,72.75,67.375,56.594,57.094,0.0,55.531,72,70,1000,200,0.381,676.5,72.688,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.856,11.978,12.513,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,538.5,522.0,-0.072,537.5,531.0,0.001,0.056,0.221,0.0,0.312,0.8,0.288,0.155,0.628,0.765,0.014
5082008,802,1,1,3,1,100,23.521,100.0,100.0,100.0,1,1,805.618,291.569,0.939,13.093,0,80,55,1.4,1271.5,1335.311,1784.13,1236.113,56.476,53.911,68.709,53.562,53.436,1.364,1.982,0.282,67.734,54.164,61.337,38.784,52.579,53.422,137.022,111.922,135.666,42.981,53.813,43.152,-10.852,110,110,70.063,69.625,57.125,65.75,6.48,35.625,72,70,1000,200,0.1,196.75,116.375,77.625,0.073,69.75,69.688,58.313,68.313,24.828,27.813,72,70,1000,200,0.03,194.125,128.0,91.688,0.119,69.688,69.625,57.719,67.313,31.0,23.047,72,70,1000,200,0.034,202.0,125.813,88.938,0.144,73.188,67.5,56.531,57.094,0.0,56.125,72,70,1000,200,0.399,691.0,72.625,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.826,11.96,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,320.0,554.5,557.0,544.0,293.5,554.0,552.0,544.0,0.051,0.207,0.0,0.31,0.806,0.292,0.409,0.622,0.765,0.014
5082008,803,1,1,3,1,100,24.94,100.0,100.0,100.0,1,1,825.524,289.227,0.929,13.093,0,80,55,1.4,1296.0,1368.674,1797.046,1281.544,56.369,54.018,69.143,53.672,53.436,1.368,1.982,0.271,67.847,54.2,61.92,38.295,52.683,53.636,136.875,111.922,135.961,43.054,54.547,43.298,-10.852,110,110,69.938,70.938,57.125,65.125,10.258,34.406,72,70,1000,200,0.108,205.625,116.375,75.25,0.073,69.875,70.188,58.344,67.75,21.094,26.781,72,70,1000,200,0.034,201.875,127.75,91.688,0.119,70.0,70.063,57.719,67.438,16.969,23.063,72,70,1000,200,0.034,200.75,125.813,88.813,0.113,73.313,67.938,56.406,57.094,0.0,57.438,72,70,1000,200,0.421,711.5,72.625,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.813,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,556.5,560.5,552.0,303.75,556.0,558.0,553.5,0.034,0.278,0.0,0.443,0.826,0.289,0.434,0.618,0.602,0.014
