DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,804,1,1,3,1,100,25.467,100.0,100.0,100.0,1,1,820.841,290.398,0.887,13.093,0,80,55,1.4,1296.0,1381.206,1787.819,1286.098,56.049,54.125,69.685,53.672,53.001,1.372,1.942,0.264,67.897,54.308,62.476,37.835,52.871,53.636,136.506,112.028,136.182,42.981,54.652,43.371,-10.852,110,110,70.063,72.375,56.906,65.125,6.488,35.938,72,70,1000,200,0.098,195.125,116.063,71.688,0.073,70.0,70.813,58.313,67.563,17.344,27.781,72,70,1000,200,0.032,192.625,127.438,91.938,0.119,70.188,70.688,57.656,67.125,13.023,22.953,72,70,1000,200,0.034,201.25,125.563,88.813,0.043,73.625,68.188,56.25,56.813,0.0,58.813,72,70,1000,200,0.45,733.5,72.625,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.948,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,556.0,560.5,552.5,307.25,556.0,558.5,554.5,0.012,0.438,0.0,0.708,0.821,0.29,0.468,0.608,0.228,0.014
5082008,805,1,1,3,1,100,26.071,100.0,100.0,100.0,1,1,877.046,293.911,0.855,12.977,0,80,55,1.4,1321.625,1441.227,1821.047,1340.901,55.836,54.232,70.226,53.781,52.566,1.398,1.985,0.271,68.202,54.368,62.337,37.403,53.007,53.636,135.99,112.028,136.182,43.054,54.757,43.371,-10.852,110,110,70.188,73.438,56.906,64.938,2.676,34.344,72,70,1000,200,0.108,205.625,116.0,71.0,0.073,70.313,71.375,58.313,67.063,4.902,27.031,72,70,1000,200,0.033,200.25,127.0,91.938,0.022,70.313,71.5,57.375,66.063,10.078,23.078,72,70,1000,200,0.033,200.125,124.5,88.813,0.026,74.313,68.438,56.0,56.625,0.0,60.938,72,70,1000,200,0.484,765.5,72.625,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.805,11.948,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,555.0,559.5,551.5,308.0,554.5,557.5,553.5,-0.007,0.352,0.0,0.57,0.877,0.294,0.475,0.111,0.134,0.014
5082008,806,1,1,3,1,100,26.422,100.0,100.0,100.0,1,1,862.995,295.082,0.793,12.933,0,80,55,1.4,1363.0,1453.822,1815.507,1351.591,55.623,54.232,70.66,53.891,52.348,1.364,1.996,0.271,68.36,54.554,63.505,36.972,53.156,53.85,135.694,112.134,135.813,43.127,54.757,43.517,-10.852,110,110,70.563,74.125,56.813,64.438,0.0,35.906,72,70,1000,200,0.097,196.125,115.375,70.875,0.012,70.563,71.938,58.219,66.0,0.0,26.797,72,70,1000,200,0.034,201.75,125.938,91.375,0.022,70.625,72.125,57.375,64.688,0.0,23.109,72,70,1000,200,0.033,199.375,123.438,88.438,0.026,74.188,68.625,55.844,56.531,0.0,63.125,72,70,1000,200,0.523,792.0,72.438,69.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.809,11.95,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,554.0,557.5,550.5,307.75,554.0,556.5,552.5,-0.004,0.434,0.0,0.699,0.863,0.295,0.077,0.11,0.131,0.013
5082008,807,1,1,3,1,100,26.549,100.0,100.0,100.0,1,1,887.585,296.253,0.772,12.948,0,80,55,1.4,1398.75,1472.032,1830.284,1350.063,55.41,54.446,70.877,54.001,52.131,1.379,1.946,0.271,68.493,54.838,64.395,36.742,53.396,54.065,135.842,112.134,135.592,43.127,54.757,43.59,-10.852,110,110,70.688,74.75,56.5,61.969,0.0,35.125,72,70,1000,200,0.103,199.625,114.313,70.875,0.012,70.938,72.438,58.219,64.688,0.0,26.641,72,70,1000,200,0.034,202.0,124.938,91.0,0.022,70.813,72.688,57.25,63.5,0.0,23.172,72,70,1000,200,0.033,199.375,122.188,88.188,0.026,74.375,68.625,55.594,56.25,0.0,64.25,72,70,1000,200,0.553,813.0,72.438,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.926,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,552.5,556.0,549.5,307.5,550.5,555.0,551.0,0.008,0.515,0.0,0.831,0.888,0.296,0.075,0.108,0.128,0.013
5082008,808,1,1,3,1,100,26.697,100.0,100.0,100.0,1,1,896.953,299.766,0.709,12.904,0,80,55,1.4,1411.25,1455.221,1833.979,1343.954,55.303,54.446,71.093,54.111,52.022,1.356,2.067,0.271,68.712,54.903,64.172,36.684,53.409,54.065,135.99,112.241,135.37,43.199,54.862,43.662,-10.852,110,110,70.75,75.0,56.406,60.281,0.0,36.031,72,70,1000,200,0.098,195.375,113.5,71.0,0.012,71.063,72.938,58.063,63.531,0.0,27.953,72,70,1000,200,0.031,191.125,123.313,90.813,0.022,71.063,73.125,57.156,62.406,0.0,22.953,72,70,1000,200,0.034,200.875,120.063,88.0,0.026,74.313,68.625,55.531,56.156,0.0,65.688,72,70,1000,200,0.575,832.5,72.438,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.929,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,551.5,554.5,548.0,307.0,548.5,553.0,550.0,0.019,0.512,0.0,0.828,0.897,0.3,0.074,0.103,0.12,0.013
5082008,809,1,1,3,1,100,26.831,100.0,100.0,100.0,1,1,906.32,300.937,0.636,12.904,0,80,55,1.4,1418.75,1507.117,1856.158,1377.601,55.196,54.66,71.202,54.221,51.913,1.322,2.088,0.26,69.131,55.128,65.952,36.598,53.714,54.279,136.358,112.241,135.075,43.199,54.757,43.662,-10.852,110,110,70.688,75.125,56.406,59.281,0.0,34.844,72,70,1000,200,0.106,201.625,112.625,71.0,0.012,71.188,73.375,58.063,62.719,0.0,26.797,72,70,1000,200,0.034,201.875,121.375,90.5,0.022,71.188,73.438,57.094,61.344,0.0,23.766,72,70,1000,200,0.032,197.0,118.063,87.688,0.026,74.375,68.625,55.531,56.031,0.0,66.5,72,70,1000,200,0.606,854.0,72.313,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.782,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,550.5,553.0,546.5,306.75,547.5,551.5,548.5,0.034,0.517,0.0,0.828,0.906,0.301,0.072,0.098,0.114,0.013
5082008,810,1,1,3,1,100,27.01,100.0,100.0,100.0,1,1,925.056,305.621,0.72,12.948,0,80,55,1.4,1461.125,1511.333,1869.103,1403.68,55.196,54.767,71.202,54.33,51.913,1.353,2.088,0.286,69.21,55.345,64.673,36.656,53.74,54.386,136.58,112.241,135.075,43.272,54.757,43.662,-10.852,110,110,70.688,75.063,56.344,58.469,0.0,35.844,72,70,1000,200,0.098,196.25,111.813,71.25,0.012,71.375,73.688,57.906,61.813,0.0,26.719,72,70,1000,200,0.034,200.375,119.438,90.313,0.022,71.313,73.75,57.094,60.75,0.0,23.25,72,70,1000,200,0.033,201.125,116.188,87.625,0.026,74.375,68.438,55.438,56.031,0.0,68.563,72,70,1000,200,0.627,867.0,72.313,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.798,11.915,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,549.0,551.5,545.5,306.5,545.0,550.0,547.0,0.045,0.44,0.0,0.7,0.925,0.306,0.07,0.093,0.107,0.013
5082008,811,1,1,3,1,100,27.261,100.0,100.0,100.0,1,1,948.475,309.133,0.782,12.962,0,80,55,1.4,1461.125,1549.33,1883.902,1442.158,55.196,54.767,71.202,54.44,51.913,1.322,2.109,0.253,69.579,55.486,64.145,36.713,53.83,54.386,136.653,112.241,135.223,42.473,54.862,43.152,-10.852,110,110,70.688,75.0,56.344,58.063,0.0,34.25,72,70,1000,200,0.108,206.5,110.875,71.313,0.012,71.375,73.875,57.906,61.531,0.0,27.141,72,70,1000,200,0.033,200.125,117.813,89.875,0.022,71.188,74.063,56.875,60.5,0.0,23.313,72,70,1000,200,0.033,200.25,114.563,87.438,0.026,74.625,68.313,55.438,55.906,0.0,69.938,72,70,1000,200,0.671,899.5,72.313,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.795,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,547.5,550.0,543.5,306.0,544.0,548.0,546.0,0.046,0.71,0.0,1.22,0.948,0.309,0.069,0.089,0.102,0.013
5082008,812,1,1,3,1,100,27.419,100.0,100.0,100.0,1,1,963.697,310.304,0.803,12.918,0,80,55,1.4,1503.375,1543.695,1891.304,1462.228,55.196,54.874,71.202,54.44,51.913,1.364,2.092,0.26,69.751,55.698,64.534,36.656,53.765,54.386,136.432,112.134,135.444,42.109,54.757,42.715,-10.852,110,110,70.563,75.063,56.344,57.906,0.0,35.844,72,70,1000,200,0.099,196.0,110.063,71.313,0.012,71.438,74.063,57.906,61.0,0.0,26.5,72,70,1000,200,0.035,203.75,116.25,89.813,0.022,71.313,74.188,56.875,60.063,0.0,23.359,72,70,1000,200,0.033,199.625,113.188,87.25,0.026,74.375,68.188,55.344,55.906,0.0,71.563,72,70,1000,200,0.713,925.0,72.25,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.929,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,546.5,549.0,543.0,306.0,544.0,546.5,544.5,0.033,0.619,0.0,1.085,0.964,0.31,0.067,0.084,0.098,0.012
5082008,813,1,1,3,1,100,27.371,100.0,100.0,100.0,1,1,962.526,311.475,0.793,12.918,0,80,55,1.4,1520.375,1567.661,1898.708,1449.872,55.09,54.874,71.202,54.44,52.022,1.356,2.106,0.275,69.911,55.953,63.477,36.569,53.778,54.386,136.063,112.241,135.592,41.819,54.862,42.423,-10.852,110,110,70.563,75.125,56.344,57.656,0.0,34.438,72,70,1000,200,0.108,206.5,109.25,71.313,0.012,71.375,74.125,57.906,60.813,0.0,28.016,72,70,1000,200,0.031,190.75,114.688,89.625,0.022,71.188,74.313,56.781,59.656,0.0,23.188,72,70,1000,200,0.033,200.875,111.813,87.125,0.026,74.5,68.188,55.344,55.813,0.0,73.063,72,70,1000,200,0.736,942.0,72.25,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.925,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,545.5,547.5,541.5,305.75,542.5,545.0,543.5,0.016,0.598,0.0,1.082,0.963,0.311,0.066,0.08,0.093,0.012
5082008,814,1,1,3,1,100,27.536,100.0,100.0,100.0,1,1,970.723,312.646,0.782,12.948,0,80,55,1.4,1532.25,1574.717,1891.304,1463.774,55.09,54.981,71.31,54.55,51.913,1.341,2.134,0.279,70.029,55.977,64.033,36.569,53.804,54.494,135.768,112.347,135.666,41.746,54.966,42.35,-10.852,110,110,70.563,75.25,56.219,57.656,0.0,35.844,72,70,1000,200,0.099,196.375,108.313,71.313,0.011,71.438,74.313,57.781,60.531,0.0,26.781,72,70,1000,200,0.034,202.25,113.25,89.313,0.022,71.313,74.438,56.781,59.469,0.0,23.141,72,70,1000,200,0.033,200.875,110.563,86.875,0.026,74.313,68.125,55.344,55.813,0.0,74.188,72,70,1000,200,0.758,954.5,72.25,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.767,11.892,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,544.5,546.5,540.0,305.25,542.0,544.0,542.0,0.003,0.592,0.0,1.084,0.971,0.313,0.059,0.076,0.089,0.012
5082008,815,1,1,3,1,100,27.652,100.0,100.0,100.0,1,1,1009.365,313.817,0.741,12.948,0,80,55,1.4,1562.75,1615.71,1911.667,1504.049,55.09,54.981,71.202,54.55,51.913,1.394,2.145,0.279,70.383,56.163,64.284,36.512,53.791,54.494,135.473,112.347,135.444,41.673,54.966,42.277,-10.852,110,110,70.563,75.125,56.219,57.5,0.0,34.375,72,70,1000,200,0.108,206.875,107.5,71.438,0.012,71.438,74.375,57.781,60.344,0.0,26.641,72,70,1000,200,0.034,202.375,111.688,89.063,0.022,71.313,74.5,56.781,59.344,0.0,23.25,72,70,1000,200,0.033,199.75,109.313,86.813,0.026,74.375,68.188,55.344,55.625,0.0,76.0,72,70,1000,200,0.797,975.5,72.125,69.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.763,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,543.5,545.0,539.5,305.25,539.5,542.5,541.0,0.001,0.588,0.0,1.084,1.009,0.314,0.063,0.072,0.085,0.012
5082008,816,1,1,3,1,100,27.714,100.0,100.0,100.0,1,1,987.116,316.159,0.72,12.831,0,80,55,1.4,1578.125,1586.014,1900.559,1479.244,55.09,54.981,71.202,54.66,51.913,1.353,2.145,0.286,70.415,56.338,64.895,36.512,53.817,54.601,135.178,112.347,135.223,41.6,54.966,42.277,-10.852,110,110,70.563,75.125,56.219,57.313,0.0,35.719,72,70,1000,200,0.099,197.25,106.625,71.313,0.012,71.438,74.563,57.781,60.344,0.0,27.516,72,70,1000,200,0.032,193.875,110.563,89.0,0.022,71.313,74.625,56.781,59.25,0.0,22.984,72,70,1000,200,0.034,201.875,108.188,86.5,0.026,74.0,68.125,55.281,55.625,0.0,75.438,72,70,1000,200,0.81,987.0,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.754,11.871,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,542.5,544.0,538.5,305.0,539.5,541.5,540.0,-0.001,0.65,0.0,1.204,0.987,0.316,0.061,0.069,0.082,0.012
5082008,817,1,1,3,1,100,27.491,100.0,100.0,100.0,1,1,985.945,314.988,0.678,12.918,0,80,55,1.4,1578.125,1591.666,1922.778,1482.341,54.983,55.088,71.202,54.66,51.804,1.318,2.202,0.29,70.614,56.48,65.062,36.598,53.83,54.708,135.104,112.454,134.927,41.455,54.862,42.131,-10.852,110,110,70.563,75.063,56.0,57.313,0.0,36.0,72,70,1000,200,0.099,197.625,105.875,71.313,0.011,71.563,74.563,57.719,60.031,0.0,26.594,72,70,1000,200,0.034,202.75,109.313,88.688,0.022,71.375,74.625,56.781,59.0,0.0,24.266,72,70,1000,200,0.03,192.75,107.125,86.438,0.026,74.0,67.938,55.063,55.531,0.0,76.375,72,70,1000,200,0.821,992.5,72.063,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.732,11.846,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,542.0,543.0,537.5,304.75,538.5,540.5,539.5,0.005,0.651,0.0,1.211,0.986,0.315,0.055,0.066,0.078,0.011
5082008,818,1,1,3,1,100,27.47,100.0,100.0,100.0,1,1,1005.852,317.33,0.615,12.948,0,80,55,1.4,1593.5,1604.39,1898.708,1485.439,54.983,55.088,71.202,54.66,51.804,1.372,2.163,0.279,70.697,56.503,64.395,36.598,53.804,54.601,135.104,112.454,134.632,41.31,54.966,41.985,-10.852,110,110,70.75,74.938,56.0,57.219,0.0,35.375,72,70,1000,200,0.103,199.125,105.125,71.313,0.012,71.563,74.563,57.719,59.938,0.0,28.0,72,70,1000,200,0.03,192.5,108.375,88.5,0.022,71.375,74.688,56.688,58.906,0.0,23.141,72,70,1000,200,0.034,201.625,106.25,86.375,0.026,74.188,67.938,55.063,55.531,0.0,76.75,72,70,1000,200,0.824,995.5,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.739,11.866,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,540.5,542.0,536.0,304.75,536.5,539.5,538.5,0.013,0.64,0.0,1.212,1.006,0.317,0.059,0.063,0.075,0.012
5082008,819,1,1,3,1,100,27.454,100.0,100.0,100.0,1,1,991.8,316.159,0.563,12.788,0,80,55,1.4,1593.875,1607.219,1915.37,1490.088,54.983,55.088,71.202,54.77,51.804,1.379,2.184,0.282,70.761,56.676,64.033,36.569,53.804,54.601,135.031,112.347,134.484,41.237,54.862,41.912,-10.852,110,110,70.688,75.0,56.0,57.063,0.0,35.656,72,70,1000,200,0.101,198.0,104.188,71.313,0.012,71.563,74.563,57.719,59.813,0.0,26.938,72,70,1000,200,0.034,199.625,107.188,88.438,0.022,71.5,74.75,56.688,58.844,0.0,22.875,72,70,1000,200,0.034,202.875,105.188,86.375,0.026,74.0,67.875,55.063,55.531,0.0,77.25,72,70,1000,200,0.826,992.0,72.125,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.721,11.841,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,540.0,541.5,536.0,304.5,535.5,538.5,538.0,0.014,0.634,0.0,1.197,0.992,0.316,0.057,0.06,0.071,0.012
5082008,820,1,1,3,1,100,27.426,100.0,100.0,100.0,1,1,1021.074,320.843,0.542,12.875,0,80,55,1.4,1581.375,1629.872,1935.745,1533.592,54.983,55.302,71.418,54.879,51.696,1.391,2.216,0.282,70.854,56.707,64.172,36.541,53.895,54.708,135.178,112.454,134.336,41.237,54.862,41.84,-10.852,110,110,70.688,75.125,56.0,57.063,0.0,34.781,72,70,1000,200,0.106,205.0,103.438,71.313,0.012,71.563,74.688,57.719,59.813,0.0,26.906,72,70,1000,200,0.034,202.125,106.188,88.125,0.022,71.5,74.75,56.563,58.719,0.0,23.672,72,70,1000,200,0.033,198.5,104.25,86.063,0.026,74.188,67.938,55.063,55.531,0.0,77.313,72,70,1000,200,0.83,996.0,72.063,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.779,11.901,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,539.5,540.0,534.5,304.25,534.5,537.0,537.5,0.02,0.57,0.0,1.076,1.021,0.321,0.056,0.058,0.069,0.011
5082008,821,1,1,3,1,100,27.318,100.0,100.0,100.0,1,1,1003.51,318.501,0.479,12.846,0,80,55,1.4,1606.75,1598.733,1926.483,1494.739,54.983,55.195,71.31,54.879,51.804,1.391,2.106,0.293,70.897,56.674,63.95,36.483,54.161,54.708,135.252,112.667,134.115,41.092,54.966,41.767,-10.852,110,110,70.688,75.125,55.906,57.0,0.0,35.469,72,70,1000,200,0.101,198.5,102.813,71.25,0.012,71.563,74.75,57.719,59.719,0.0,27.75,72,70,1000,200,0.032,193.75,105.25,88.125,0.022,71.688,74.875,56.688,58.625,0.0,22.984,72,70,1000,200,0.034,203.375,103.438,85.938,0.026,74.0,68.0,54.969,55.531,0.0,77.188,72,70,1000,200,0.835,995.5,72.063,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.785,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,538.5,539.5,534.0,304.0,534.0,536.5,536.5,0.024,0.625,0.0,1.202,1.004,0.319,0.055,0.055,0.066,0.011
5082008,822,1,1,3,1,100,27.262,100.0,100.0,100.0,1,1,1018.732,319.672,0.448,12.831,0,80,55,1.4,1594.875,1611.464,1922.778,1508.707,54.983,55.302,71.418,54.879,51.804,1.402,2.188,0.293,70.971,56.747,65.09,36.483,54.426,54.922,135.252,112.454,134.041,41.092,54.862,41.767,-10.852,110,110,70.688,75.25,56.0,57.0,0.0,35.844,72,70,1000,200,0.099,197.25,102.188,71.313,0.012,71.688,74.875,57.719,59.719,0.0,26.625,72,70,1000,200,0.034,204.375,104.375,87.813,0.022,71.688,74.938,56.563,58.625,0.0,23.719,72,70,1000,200,0.032,198.5,102.75,85.813,0.026,73.813,68.063,55.063,55.438,0.0,76.313,72,70,1000,200,0.836,1000.0,72.063,69.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.784,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.5,539.0,532.5,303.75,532.0,535.5,536.0,0.024,0.629,0.0,1.201,1.019,0.32,0.054,0.053,0.064,0.011
5082008,823,1,1,3,1,100,27.485,100.0,100.0,100.0,1,1,1019.903,324.356,0.396,12.831,0,80,55,1.4,1594.875,1622.789,1939.451,1486.988,55.09,55.517,71.31,55.099,51.804,1.368,2.223,0.271,70.989,56.767,66.091,36.627,54.504,55.137,135.399,112.347,133.967,40.946,55.071,41.694,-10.852,110,110,70.75,75.0,56.0,57.0,0.0,35.938,72,70,1000,200,0.1,197.875,101.5,71.25,0.012,71.688,74.938,57.625,59.656,0.0,27.813,72,70,1000,200,0.031,195.25,103.563,87.688,0.022,71.688,75.063,56.688,58.625,0.0,23.172,72,70,1000,200,0.034,202.0,102.0,85.75,0.026,73.813,67.938,55.063,55.438,0.0,77.188,72,70,1000,200,0.835,999.5,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.777,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,537.0,538.5,532.0,304.0,531.0,534.5,535.5,0.025,0.679,0.0,1.331,1.02,0.324,0.053,0.051,0.061,0.01
5082008,824,1,1,3,1,100,27.253,100.0,100.0,100.0,1,1,1022.245,320.843,0.344,12.846,0,80,55,1.4,1603.75,1608.634,1913.519,1499.393,54.983,55.517,71.418,55.209,51.913,1.379,2.223,0.293,71.028,56.8,64.645,36.598,54.439,55.137,135.399,112.454,133.893,40.874,55.176,41.621,-10.852,110,110,70.75,75.063,55.906,57.0,0.0,35.219,72,70,1000,200,0.103,200.625,100.75,71.25,0.012,71.688,74.875,57.719,59.656,0.0,26.375,72,70,1000,200,0.035,204.875,102.688,87.438,0.022,71.688,75.125,56.563,58.438,0.0,22.938,72,70,1000,200,0.034,202.875,101.25,85.438,0.026,73.938,68.0,55.063,55.438,0.0,77.938,72,70,1000,200,0.82,994.5,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.798,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,536.5,537.5,531.0,303.75,530.0,534.0,535.0,0.023,0.671,0.0,1.331,1.022,0.321,0.051,0.049,0.06,0.01
5082008,825,1,1,3,1,100,27.265,100.0,100.0,100.0,1,1,1017.561,322.014,0.302,12.831,0,80,55,1.4,1603.75,1610.049,1922.778,1511.814,54.983,55.517,71.31,55.099,51.913,1.41,2.17,0.282,71.089,56.912,63.728,36.512,54.31,55.029,135.399,112.454,133.746,40.946,55.281,41.621,-10.852,110,110,70.75,75.375,56.0,57.0,0.0,35.594,72,70,1000,200,0.101,198.5,100.188,71.25,0.012,71.75,74.938,57.719,59.438,0.0,26.969,72,70,1000,200,0.034,201.5,101.813,87.313,0.022,71.813,75.125,56.688,58.438,0.0,23.641,72,70,1000,200,0.032,198.75,100.5,85.438,0.026,73.625,68.063,55.063,55.531,0.0,77.125,72,70,1000,200,0.829,995.0,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.801,11.912,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,535.5,537.0,530.5,303.5,529.5,533.5,534.5,0.022,0.604,0.0,1.201,1.018,0.322,0.05,0.046,0.057,0.01
5082008,826,1,1,3,1,100,27.276,100.0,100.0,100.0,1,1,1017.561,324.356,0.25,12.846,0,80,55,1.4,1596.75,1611.464,1924.631,1510.26,54.983,55.624,71.418,55.209,52.022,1.356,2.202,0.275,71.199,56.958,64.2,36.483,54.258,55.244,135.547,112.454,133.746,40.874,55.281,41.548,-10.852,110,110,71.0,75.375,56.0,57.0,0.0,35.75,72,70,1000,200,0.101,198.25,99.5,71.0,0.012,71.75,74.938,57.625,59.438,0.0,27.594,72,70,1000,200,0.032,194.75,101.125,87.25,0.022,71.813,75.125,56.563,58.438,0.0,22.859,72,70,1000,200,0.034,203.75,99.813,85.313,0.026,73.688,68.063,55.063,55.531,0.0,77.188,72,70,1000,200,0.833,1001.5,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.798,11.904,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,536.0,529.5,303.5,530.0,532.5,534.5,0.019,0.601,0.0,1.201,1.018,0.324,0.05,0.044,0.055,0.01
5082008,827,1,1,3,1,100,27.547,100.0,100.0,100.0,1,1,1012.877,319.672,0.229,12.86,0,80,55,1.4,1594.25,1605.804,1919.074,1507.154,55.09,55.517,71.527,55.319,51.913,1.368,2.159,0.29,71.182,56.939,63.867,36.368,54.122,55.029,135.473,112.347,133.598,40.728,55.176,41.475,-10.852,110,110,70.75,75.438,56.0,56.906,0.0,35.969,72,70,1000,200,0.1,197.375,98.938,71.0,0.012,71.938,75.063,57.625,59.438,0.0,26.641,72,70,1000,200,0.034,203.375,100.438,87.125,0.022,71.813,75.25,56.563,58.313,0.0,23.672,72,70,1000,200,0.032,198.875,99.188,85.188,0.026,73.688,68.063,55.063,55.531,0.0,77.625,72,70,1000,200,0.829,997.0,72.063,69.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.798,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.5,535.5,528.5,303.25,528.0,531.5,534.0,0.019,0.665,0.0,1.332,1.013,0.32,0.049,0.043,0.053,0.01
5082008,828,1,1,3,1,100,27.423,100.0,100.0,100.0,1,1,1038.639,322.014,0.187,12.86,0,80,55,1.4,1611.25,1615.71,1932.04,1521.141,54.983,55.517,71.527,55.209,52.022,1.433,2.216,0.29,71.259,57.013,63.95,36.282,54.122,55.244,135.399,112.347,133.524,40.801,55.176,41.475,-10.852,110,110,71.0,75.375,56.0,56.906,0.0,34.469,72,70,1000,200,0.111,206.25,98.25,71.0,0.012,71.938,75.25,57.719,59.375,0.0,27.297,72,70,1000,200,0.032,199.25,99.875,86.938,0.022,71.938,75.313,56.563,58.313,0.0,22.891,72,70,1000,200,0.034,204.0,98.625,85.125,0.026,73.625,68.063,55.281,55.531,0.0,76.813,72,70,1000,200,0.84,1002.0,72.063,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.79,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,535.0,528.0,303.5,528.5,531.0,533.5,0.015,0.603,0.0,1.202,1.039,0.322,0.048,0.041,0.051,0.01
5082008,829,1,1,3,1,100,27.735,100.0,100.0,100.0,1,1,1012.877,322.014,0.365,12.918,0,80,55,1.4,1611.25,1598.733,1932.04,1486.988,54.983,55.517,71.635,55.209,51.913,1.387,2.184,0.308,71.223,56.968,63.755,36.253,54.148,55.029,135.252,112.454,133.303,40.656,55.176,41.329,-10.852,110,110,71.0,75.438,56.0,56.906,0.0,35.281,72,70,1000,200,0.103,200.125,97.688,71.0,0.011,71.938,75.25,57.625,59.375,0.0,27.922,72,70,1000,200,0.032,192.875,99.063,86.688,0.022,71.938,75.375,56.563,58.313,0.0,23.5,72,70,1000,200,0.033,200.625,98.0,84.813,0.026,73.688,68.125,55.281,55.531,0.0,77.875,72,70,1000,200,0.831,994.5,72.063,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,534.5,527.5,303.25,527.0,530.5,533.0,0.031,0.599,0.0,1.206,1.013,0.322,0.043,0.04,0.05,0.01
5082008,830,1,1,3,1,100,27.783,100.0,100.0,100.0,1,1,1010.536,318.501,0.459,12.889,0,80,55,1.4,1588.5,1601.561,1924.631,1497.841,55.09,55.624,71.527,55.209,51.913,1.33,2.202,0.29,71.275,57.028,64.812,36.195,54.284,55.244,135.399,112.241,133.081,40.583,55.281,41.329,-10.852,110,110,71.0,75.438,56.0,56.906,0.0,35.438,72,70,1000,200,0.101,199.125,97.125,71.0,0.012,72.0,75.313,57.625,59.375,0.0,26.422,72,70,1000,200,0.035,205.125,98.625,86.5,0.022,71.938,75.375,56.563,58.313,0.0,22.813,72,70,1000,200,0.035,204.25,97.375,84.688,0.026,74.0,68.125,55.063,55.531,0.0,77.688,72,70,1000,200,0.825,999.5,71.75,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.792,11.909,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,534.5,527.0,303.25,527.0,530.0,532.5,0.046,0.654,0.0,1.333,1.011,0.319,0.046,0.039,0.048,0.009
5082008,831,1,1,3,1,100,27.863,100.0,100.0,100.0,1,1,1031.613,320.843,0.459,12.918,0,80,55,1.4,1601.625,1618.541,1915.37,1502.497,55.09,55.731,71.635,55.319,52.022,1.433,2.262,0.297,71.28,57.045,65.98,36.253,54.712,55.458,135.326,112.347,133.229,40.583,55.386,41.256,-10.852,110,110,71.063,75.5,56.0,56.906,0.0,35.375,72,70,1000,200,0.102,199.875,96.75,71.0,0.012,72.0,75.25,57.625,59.375,0.0,27.078,72,70,1000,200,0.033,202.125,97.813,86.5,0.022,72.0,75.438,56.563,58.313,0.0,23.219,72,70,1000,200,0.034,202.5,96.875,84.625,0.026,73.813,68.063,55.063,55.531,0.0,76.875,72,70,1000,200,0.837,1001.5,71.813,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.8,11.912,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,534.0,526.5,303.25,526.0,529.5,532.5,0.042,0.587,0.0,1.206,1.032,0.321,0.045,0.036,0.046,0.009
5082008,832,1,1,3,1,100,28.203,100.0,100.0,100.0,1,1,1018.732,324.356,0.5,12.788,0,80,55,1.4,1612.25,1597.319,1932.04,1482.341,55.196,55.945,71.635,55.538,52.131,1.444,2.209,0.293,71.206,57.077,65.396,36.339,54.835,55.565,135.326,112.347,133.598,40.583,55.386,41.329,-10.852,110,110,71.063,75.563,56.0,57.0,0.0,35.5,72,70,1000,200,0.102,199.375,96.125,70.875,0.012,72.0,75.313,57.625,59.375,0.0,27.797,72,70,1000,200,0.031,196.875,97.438,86.188,0.022,72.0,75.563,56.688,58.313,0.0,24.359,72,70,1000,200,0.031,191.75,96.313,84.5,0.026,73.625,68.188,55.281,55.625,0.0,76.063,72,70,1000,200,0.829,996.5,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.795,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,533.0,526.0,303.0,525.5,529.0,532.0,0.038,0.644,0.0,1.323,1.019,0.324,0.044,0.036,0.045,0.009
5082008,833,1,1,3,1,100,28.184,100.0,100.0,100.0,1,1,1030.442,323.185,0.479,12.817,0,80,55,1.4,1588.25,1632.706,1924.631,1524.252,55.09,55.945,71.744,55.538,52.131,1.413,2.223,0.279,71.291,57.05,65.868,36.31,54.861,55.565,135.031,112.241,133.82,40.365,55.596,41.256,-10.852,110,110,71.063,75.563,56.0,57.0,0.0,35.75,72,70,1000,200,0.101,198.375,95.5,71.0,0.012,72.0,75.313,57.625,59.281,0.0,27.469,72,70,1000,200,0.035,205.75,96.813,86.063,0.022,72.063,75.625,56.563,58.25,0.0,23.078,72,70,1000,200,0.034,203.25,95.813,84.438,0.026,73.813,68.313,55.281,55.625,0.0,76.375,72,70,1000,200,0.837,1005.0,71.813,69.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.796,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,532.5,525.5,303.0,525.5,528.5,531.5,0.025,0.75,0.0,1.584,1.03,0.323,0.043,0.034,0.043,0.009
5082008,834,1,1,3,1,100,28.445,100.0,100.0,100.0,1,1,1035.126,320.843,0.5,12.831,0,80,55,1.4,1604.125,1627.038,1907.964,1533.592,55.196,56.159,71.852,55.758,52.022,1.406,2.195,0.297,71.4,57.087,65.702,36.339,54.725,55.78,135.031,112.241,133.967,40.438,55.596,41.329,-10.852,110,110,71.063,75.563,56.0,57.0,0.0,34.969,72,70,1000,200,0.104,204.625,94.938,70.875,0.012,72.125,75.313,57.625,59.375,0.0,27.516,72,70,1000,200,0.035,206.5,96.25,85.938,0.022,72.063,75.688,56.688,58.313,0.0,23.344,72,70,1000,200,0.035,204.0,95.375,84.188,0.026,73.688,68.313,55.281,55.625,0.0,77.5,72,70,1000,200,0.827,995.0,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,532.0,525.0,303.0,524.0,528.0,531.5,0.023,0.754,0.0,1.586,1.035,0.321,0.042,0.033,0.042,0.009
5082008,835,1,1,3,1,100,28.538,100.0,100.0,100.0,1,1,1026.929,323.185,0.49,12.846,0,80,55,1.4,1612.5,1636.958,1917.222,1522.696,55.09,56.052,71.852,55.648,52.022,1.413,2.241,0.293,71.426,57.099,64.617,36.339,54.66,55.672,134.736,112.134,133.893,40.365,55.491,41.256,-10.852,110,110,71.063,75.625,56.0,57.0,0.0,35.25,72,70,1000,200,0.103,200.5,94.438,70.875,0.012,72.125,75.438,57.625,59.281,0.0,27.688,72,70,1000,200,0.036,206.5,95.688,85.688,0.022,72.063,75.75,56.563,58.25,0.0,23.391,72,70,1000,200,0.035,204.125,94.875,84.125,0.026,73.625,68.25,55.281,55.625,0.0,76.875,72,70,1000,200,0.838,1002.0,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.785,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,532.0,524.5,303.0,524.5,528.0,531.0,0.018,0.757,0.0,1.587,1.027,0.323,0.041,0.032,0.041,0.009
5082008,836,1,1,3,1,100,28.45,100.0,100.0,100.0,1,1,1028.1,325.527,0.49,12.86,0,80,55,1.4,1612.5,1636.958,1939.451,1533.592,54.983,56.052,71.852,55.758,51.913,1.345,2.205,0.29,71.433,57.182,66.508,36.368,54.686,55.78,134.588,112.134,133.893,40.292,55.386,41.183,-10.852,110,110,71.063,75.5,56.0,57.0,0.0,35.5,72,70,1000,200,0.102,199.0,94.063,70.75,0.012,72.125,75.5,57.625,59.281,0.0,27.828,72,70,1000,200,0.036,207.0,95.188,85.625,0.022,72.25,75.813,56.563,58.25,0.0,24.906,72,70,1000,200,0.035,205.25,94.375,84.0,0.026,73.625,68.313,55.063,55.438,0.0,76.813,72,70,1000,200,0.841,1006.0,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.792,11.91,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,531.5,524.0,302.75,523.5,527.5,531.0,0.015,0.759,0.0,1.589,1.028,0.326,0.041,0.031,0.039,0.009
5082008,837,1,1,3,1,100,28.43,100.0,100.0,100.0,1,1,1031.613,325.527,0.469,12.817,0,80,55,1.4,1615.875,1641.211,1933.893,1527.364,54.983,56.266,71.852,55.977,51.804,1.379,2.241,0.282,71.43,57.163,65.729,36.512,54.712,55.887,134.367,112.134,133.82,40.22,55.281,41.256,-10.852,110,110,71.188,75.5,56.0,56.906,0.0,35.5,72,70,1000,200,0.102,199.5,93.625,70.625,0.012,72.188,75.563,57.5,59.281,0.0,28.203,72,70,1000,200,0.036,206.75,94.75,85.438,0.022,72.25,75.875,56.563,58.25,0.0,24.594,72,70,1000,200,0.038,216.5,94.0,83.938,0.026,73.625,68.188,55.063,55.531,0.0,77.438,72,70,1000,200,0.835,997.0,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.782,11.885,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,531.5,524.0,303.0,523.0,527.0,531.0,0.012,0.882,0.0,1.842,1.032,0.326,0.04,0.03,0.038,0.009
5082008,838,1,1,3,1,100,28.665,100.0,100.0,100.0,1,1,1044.493,323.185,0.459,12.846,0,80,55,1.4,1619.875,1641.211,1943.157,1556.982,55.09,56.373,71.96,55.867,51.913,1.368,2.22,0.297,71.48,57.176,67.175,36.454,55.029,56.101,134.219,112.134,133.746,40.22,55.281,41.183,-10.852,110,110,71.188,75.563,56.0,57.0,0.0,35.625,72,70,1000,200,0.101,198.875,93.125,70.75,0.012,72.188,75.563,57.625,59.281,0.0,27.75,72,70,1000,200,0.039,218.75,94.188,85.375,0.022,72.25,75.938,56.563,58.125,0.0,24.859,72,70,1000,200,0.038,217.0,93.625,83.813,0.026,73.438,68.25,55.063,55.531,0.0,76.75,72,70,1000,200,0.843,1003.5,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.788,11.894,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.5,531.5,523.5,303.0,523.0,527.0,530.5,0.01,0.821,0.0,1.716,1.044,0.323,0.039,0.028,0.037,0.009
5082008,839,1,1,3,1,100,28.462,100.0,100.0,100.0,1,1,1039.809,325.527,0.438,12.788,0,80,55,1.4,1638.625,1634.123,1898.708,1525.808,54.983,56.48,71.96,56.197,51.804,1.436,2.166,0.282,71.468,57.214,67.231,36.598,55.295,56.208,133.924,112.134,133.524,40.147,55.281,41.11,-10.852,110,110,71.188,75.688,55.906,56.906,0.0,35.719,72,70,1000,200,0.101,198.5,92.563,70.625,0.012,72.188,75.438,57.5,59.156,0.0,29.25,72,70,1000,200,0.037,209.75,93.938,85.313,0.022,72.375,75.813,56.469,58.125,0.0,25.313,72,70,1000,200,0.038,217.25,93.188,83.813,0.026,73.438,68.25,55.063,55.438,0.0,76.938,72,70,1000,200,0.834,995.5,71.813,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.798,11.909,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,531.0,523.0,302.75,523.5,526.5,530.5,0.008,0.814,0.0,1.708,1.04,0.326,0.038,0.028,0.035,0.008
5082008,840,1,1,3,1,100,28.461,100.0,100.0,100.0,1,1,1055.032,326.698,0.417,12.846,0,80,55,1.4,1639.75,1648.302,1946.863,1555.421,54.983,56.48,71.852,56.087,51.913,1.398,2.227,0.275,71.541,57.289,67.147,36.627,55.431,56.208,133.777,112.241,133.376,40.147,55.386,41.11,-10.852,110,110,71.188,75.813,56.0,57.0,0.0,35.813,72,70,1000,200,0.101,199.0,92.25,70.75,0.012,72.125,75.5,57.5,59.156,0.0,28.891,72,70,1000,200,0.039,213.375,93.438,85.063,0.022,72.25,75.813,56.469,58.125,0.0,25.109,72,70,1000,200,0.042,225.75,92.625,83.5,0.026,73.438,68.375,55.063,55.531,0.0,76.875,72,70,1000,200,0.839,1003.0,71.813,69.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.769,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,531.0,523.0,303.0,522.5,526.5,530.0,0.008,0.812,0.0,1.716,1.055,0.327,0.038,0.027,0.035,0.009
5082008,841,1,1,3,1,100,28.503,100.0,100.0,100.0,1,1,1055.032,326.698,0.406,12.817,0,80,55,1.4,1639.75,1648.302,1941.304,1558.544,54.983,56.48,71.96,56.307,51.913,1.417,2.244,0.29,71.616,57.35,66.23,36.627,55.509,56.101,133.629,112.241,133.229,40.074,55.386,41.037,-10.852,110,110,71.313,75.875,56.0,57.0,0.0,35.906,72,70,1000,200,0.101,198.75,91.875,70.625,0.011,72.188,75.438,57.5,59.156,0.0,27.672,72,70,1000,200,0.042,225.5,93.0,84.938,0.022,72.375,75.688,56.563,57.844,0.0,25.891,72,70,1000,200,0.042,225.0,92.375,83.375,0.026,73.313,68.313,55.063,55.531,0.0,77.375,72,70,1000,200,0.825,995.5,71.813,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.79,11.914,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,531.0,522.5,302.5,522.0,526.0,530.0,0.008,0.806,0.0,1.712,1.055,0.327,0.034,0.026,0.034,0.008
5082008,842,1,1,3,1,100,28.813,100.0,100.0,100.0,1,1,1037.468,329.04,0.365,12.788,0,80,55,1.4,1645.75,1634.123,1948.717,1518.031,55.09,56.694,72.069,56.307,51.913,1.368,2.23,0.286,71.653,57.341,65.841,36.569,55.36,56.208,133.408,112.241,133.007,40.074,55.491,40.965,-10.852,110,110,71.313,75.688,56.0,56.906,0.0,35.844,72,70,1000,200,0.102,199.375,91.313,70.625,0.012,72.313,75.313,57.5,59.063,0.0,29.172,72,70,1000,200,0.038,215.25,92.688,84.813,0.022,72.375,75.688,56.469,58.031,0.0,26.469,72,70,1000,200,0.043,226.25,91.875,83.375,0.026,73.313,68.375,55.063,55.531,0.0,77.563,72,70,1000,200,0.826,993.5,71.813,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.782,11.907,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,530.5,522.0,302.5,522.0,526.0,529.5,0.007,0.739,0.0,1.58,1.037,0.329,0.036,0.025,0.032,0.008
5082008,843,1,1,3,1,100,29.166,100.0,100.0,100.0,1,1,1065.571,327.869,0.344,12.86,0,80,55,1.4,1641.0,1671.018,1943.157,1569.482,55.196,56.48,71.96,56.197,51.913,1.413,2.234,0.279,71.675,57.336,65.896,36.541,55.321,56.101,133.261,112.241,132.86,39.929,55.596,40.965,-10.852,110,110,71.313,75.75,56.0,56.906,0.0,34.5,72,70,1000,200,0.112,206.625,91.0,70.625,0.012,72.188,75.188,57.281,59.063,0.0,28.469,72,70,1000,200,0.042,223.125,92.25,84.813,0.022,72.375,75.563,56.469,57.844,0.0,26.344,72,70,1000,200,0.043,231.875,91.5,83.188,0.026,73.438,68.375,55.063,55.531,0.0,76.625,72,70,1000,200,0.848,1004.0,71.813,69.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,530.5,521.5,302.75,521.0,525.5,529.5,0.007,0.85,0.0,1.848,1.066,0.328,0.036,0.024,0.031,0.008
5082008,844,1,1,3,1,100,29.293,100.0,100.0,100.0,1,1,1073.767,329.04,0.323,12.744,0,80,55,1.4,1666.5,1671.018,1963.546,1577.303,55.196,56.587,71.96,56.197,52.022,1.398,2.212,0.282,71.696,57.361,65.952,36.483,55.347,56.208,133.113,112.028,132.712,40.001,55.596,40.965,-10.852,110,110,71.313,75.813,55.906,57.0,0.0,35.563,72,70,1000,200,0.101,199.125,90.625,70.438,0.012,72.188,75.25,57.5,59.063,0.0,28.609,72,70,1000,200,0.042,224.25,91.813,84.5,0.022,72.375,75.438,56.469,58.031,0.0,25.891,72,70,1000,200,0.047,239.125,91.188,83.188,0.026,73.438,68.375,55.063,55.531,0.0,77.438,72,70,1000,200,0.833,1001.0,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.788,11.897,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,530.5,521.5,302.5,521.0,525.5,529.5,0.006,0.788,0.0,1.704,1.074,0.329,0.035,0.023,0.03,0.008
5082008,845,1,1,3,1,100,28.886,100.0,100.0,100.0,1,1,1064.4,329.04,0.292,12.846,0,80,55,1.4,1669.125,1669.598,1952.423,1556.982,54.983,56.694,71.96,56.307,51.913,1.394,2.259,0.275,71.832,57.396,66.341,36.541,55.23,56.316,132.966,111.922,132.417,39.856,55.491,40.892,-10.852,110,110,71.375,76.0,55.906,56.906,0.0,35.938,72,70,1000,200,0.1,197.0,90.125,70.438,0.012,72.188,75.313,57.5,59.063,0.0,28.891,72,70,1000,200,0.042,224.875,91.5,84.438,0.022,72.375,75.313,56.469,57.844,0.0,25.266,72,70,1000,200,0.05,245.625,90.75,83.0,0.026,73.625,68.5,55.281,55.531,0.0,76.625,72,70,1000,200,0.842,1004.5,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.785,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,530.5,521.0,302.5,521.5,525.0,529.0,0.008,0.851,0.0,1.846,1.064,0.329,0.034,0.023,0.029,0.008
5082008,846,1,1,3,1,100,29.468,100.0,100.0,100.0,1,1,1062.058,332.553,0.271,12.802,0,80,55,1.4,1670.625,1672.439,1972.816,1569.482,55.196,56.908,71.96,56.416,51.913,1.398,2.266,0.286,71.835,57.479,66.119,36.512,55.204,56.637,132.892,112.134,132.195,39.783,55.491,40.892,-10.852,110,110,71.375,76.0,56.0,56.906,0.0,35.875,72,70,1000,200,0.101,198.375,89.938,70.438,0.012,72.188,75.313,57.5,58.844,0.0,29.359,72,70,1000,200,0.042,224.75,91.125,84.313,0.022,72.375,75.25,56.469,57.844,0.0,25.266,72,70,1000,200,0.051,247.5,90.563,82.938,0.026,73.188,68.313,55.063,55.531,0.0,77.563,72,70,1000,200,0.832,996.5,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.902,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,530.5,521.0,302.5,521.5,525.0,529.0,0.009,0.904,0.0,1.969,1.062,0.333,0.034,0.022,0.029,0.008
5082008,847,1,1,3,1,100,29.568,100.0,100.0,100.0,1,1,1085.477,332.553,0.25,12.773,0,80,55,1.4,1670.625,1706.581,1969.108,1588.264,55.196,57.015,72.069,56.526,52.131,1.391,2.301,0.293,71.927,57.462,66.564,36.483,55.321,56.744,132.966,112.134,132.121,39.856,55.596,40.892,-10.852,110,110,71.375,75.938,56.0,56.906,0.0,35.344,72,70,1000,200,0.104,203.5,89.5,70.375,0.012,72.313,75.25,57.5,58.844,0.0,29.219,72,70,1000,200,0.046,237.0,90.813,84.313,0.022,72.375,75.188,56.469,57.688,0.0,25.859,72,70,1000,200,0.05,245.75,90.125,82.813,0.026,73.25,68.313,55.063,55.531,0.0,77.438,72,70,1000,200,0.834,999.5,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.784,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,530.5,520.5,302.75,520.5,524.5,528.5,0.01,0.841,0.0,1.836,1.085,0.333,0.033,0.021,0.028,0.008
5082008,848,1,1,3,1,100,29.724,100.0,100.0,100.0,1,1,1072.596,332.553,0.208,12.802,0,80,55,1.4,1693.625,1698.039,1967.254,1585.131,55.09,56.908,72.069,56.636,52.022,1.421,2.308,0.282,71.904,57.547,65.201,36.454,55.107,56.53,132.966,112.028,131.9,39.856,55.596,40.965,-10.852,110,110,71.563,76.125,56.219,56.906,0.0,35.313,72,70,1000,200,0.103,200.625,89.188,70.375,0.012,72.188,75.25,57.281,58.844,0.0,30.156,72,70,1000,200,0.045,231.0,90.438,84.125,0.022,72.375,75.188,56.469,57.688,0.0,26.328,72,70,1000,200,0.051,247.625,89.75,82.688,0.026,73.188,68.438,55.063,55.531,0.0,76.75,72,70,1000,200,0.841,1006.0,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.785,11.894,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,530.5,519.5,302.5,519.5,524.5,528.5,0.011,0.902,0.0,1.969,1.073,0.333,0.033,0.02,0.027,0.008
5082008,849,1,1,3,1,100,29.853,100.0,100.0,100.0,1,1,1069.083,331.382,0.187,12.759,0,80,55,1.4,1687.0,1693.769,1972.816,1585.131,55.09,57.015,72.069,56.636,52.022,1.379,2.234,0.301,71.918,57.536,66.897,36.454,55.23,56.744,132.818,111.922,131.752,39.783,55.386,40.965,-10.852,110,110,71.375,76.188,55.906,57.0,0.0,35.594,72,70,1000,200,0.101,198.875,88.813,70.438,0.012,72.313,75.188,57.281,58.844,0.0,29.703,72,70,1000,200,0.045,230.75,90.188,84.125,0.022,72.5,75.188,56.469,57.688,0.0,27.031,72,70,1000,200,0.051,247.25,89.438,82.563,0.026,73.313,68.438,55.063,55.531,0.0,77.375,72,70,1000,200,0.833,998.0,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.775,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,530.5,519.5,302.5,520.0,524.5,528.5,0.01,0.967,0.0,2.092,1.069,0.331,0.032,0.019,0.026,0.008
5082008,850,1,1,3,1,100,29.454,100.0,100.0,100.0,1,1,1083.135,334.895,0.156,12.788,0,80,55,1.4,1687.625,1709.43,1969.108,1611.798,54.983,57.015,72.285,56.636,51.804,1.368,2.276,0.293,72.059,57.544,65.563,36.31,55.269,56.53,132.892,112.028,131.604,39.783,55.491,40.965,-10.852,110,110,71.375,76.25,55.906,56.906,0.0,35.719,72,70,1000,200,0.101,198.875,88.438,70.375,0.012,72.313,75.188,57.281,58.844,0.0,29.531,72,70,1000,200,0.049,243.5,89.813,83.938,0.022,72.375,75.188,56.25,57.688,0.0,26.469,72,70,1000,200,0.055,259.25,89.375,82.563,0.026,73.188,68.625,55.063,55.531,0.0,77.0,72,70,1000,200,0.828,995.5,71.813,69.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.792,11.909,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,530.0,519.5,302.5,520.0,524.0,528.5,0.01,0.962,0.0,2.097,1.083,0.335,0.032,0.019,0.026,0.008
5082008,851,1,1,3,1,100,29.387,100.0,100.0,100.0,1,1,1083.135,336.066,0.01,12.773,0,80,55,1.4,1689.75,1713.704,1970.962,1581.999,54.983,57.015,72.394,56.636,51.804,1.33,2.326,0.275,72.307,57.659,65.729,36.224,55.269,56.744,132.818,111.922,131.457,39.711,55.386,40.892,-10.852,110,110,71.563,76.25,55.906,56.688,0.0,35.875,72,70,1000,200,0.101,198.125,88.125,70.375,0.012,72.313,75.063,57.219,58.75,0.0,29.875,72,70,1000,200,0.049,244.125,89.375,83.813,0.022,72.5,74.938,56.25,57.688,0.0,27.844,72,70,1000,200,0.057,262.0,88.938,82.375,0.026,72.688,68.75,54.969,55.438,0.0,77.875,72,70,1000,200,0.825,998.5,71.75,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.8,11.91,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,519.0,302.75,519.5,524.0,528.0,0.001,0.962,0.0,2.093,1.083,0.336,0.031,0.018,0.025,0.007
5082008,852,1,1,3,1,100,29.047,100.0,100.0,100.0,1,1,1091.332,334.895,0.01,12.788,0,80,55,1.4,1707.0,1713.704,2000.638,1597.67,54.876,57.015,72.285,56.746,51.696,1.391,2.308,0.297,72.162,57.737,65.729,36.167,55.256,56.637,132.892,111.815,131.235,39.565,55.176,40.819,-10.852,110,110,71.563,76.25,56.0,56.688,0.0,35.844,72,70,1000,200,0.101,199.125,87.813,70.375,0.012,72.313,74.938,57.219,58.688,0.0,30.359,72,70,1000,200,0.05,244.75,89.188,83.75,0.022,72.5,75.0,56.25,57.688,0.0,27.953,72,70,1000,200,0.06,267.5,88.5,82.313,0.026,72.75,68.688,54.969,55.438,0.0,76.938,72,70,1000,200,0.826,994.5,71.813,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.79,11.904,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,530.0,518.5,302.5,520.0,524.0,528.0,0.001,1.027,0.0,2.225,1.091,0.335,0.031,0.017,0.023,0.007
5082008,853,1,1,3,1,100,28.883,100.0,100.0,100.0,1,1,1101.87,339.578,0.02,12.759,0,80,55,1.4,1707.0,1715.129,1996.928,1640.121,54.876,57.123,72.177,56.746,51.587,1.372,2.323,0.297,72.252,57.769,66.063,36.167,55.418,56.851,132.376,111.922,130.94,39.565,55.071,40.819,-10.852,110,110,71.563,76.313,55.813,56.688,0.0,35.438,72,70,1000,200,0.103,203.5,87.563,70.25,0.012,72.313,74.875,57.219,58.688,0.0,30.922,72,70,1000,200,0.05,245.375,89.0,83.5,0.022,72.5,75.0,56.156,57.625,0.0,28.641,72,70,1000,200,0.06,269.5,88.375,82.25,0.026,72.875,68.75,54.969,55.375,0.0,77.125,72,70,1000,200,0.83,999.0,71.813,70.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.906,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,530.0,518.5,302.5,520.5,523.5,528.0,0.001,1.032,0.0,2.22,1.102,0.34,0.03,0.018,0.023,0.007
5082008,854,1,1,3,1,100,28.939,100.0,100.0,100.0,1,1,1112.409,340.749,0.01,12.773,0,80,55,1.4,1724.375,1747.941,1998.783,1636.97,54.983,57.23,72.285,56.746,51.804,1.398,2.34,0.29,72.366,57.898,64.645,36.109,55.6,56.851,132.007,111.815,130.57,39.565,55.281,40.819,-10.852,110,110,71.563,76.438,55.813,56.688,0.0,35.219,72,70,1000,200,0.104,201.125,87.063,70.375,0.012,72.313,74.75,57.219,58.688,0.0,29.594,72,70,1000,200,0.056,260.5,88.625,83.313,0.022,72.5,75.063,56.156,57.563,0.0,28.813,72,70,1000,200,0.064,280.5,87.938,82.125,0.026,72.688,68.75,54.969,55.438,0.0,76.313,72,70,1000,200,0.829,991.5,71.813,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.807,11.92,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,530.0,518.0,302.5,519.5,523.5,528.0,0.001,1.019,0.0,2.222,1.112,0.341,0.029,0.017,0.022,0.007
5082008,855,1,1,3,1,100,28.846,100.0,100.0,100.0,1,1,1113.58,340.749,0.01,12.773,0,80,55,1.4,1731.875,1743.658,2002.494,1633.819,54.983,57.123,72.285,56.856,51.696,1.379,2.323,0.282,72.365,57.917,64.645,36.023,55.561,56.851,131.785,111.815,130.423,39.493,55.071,40.819,-10.852,110,110,71.688,76.313,55.906,56.688,0.0,35.625,72,70,1000,200,0.101,198.625,86.938,70.25,0.012,72.313,74.625,57.094,58.688,0.0,30.484,72,70,1000,200,0.054,257.25,88.438,83.313,0.022,72.625,75.125,56.156,57.438,0.0,27.719,72,70,1000,200,0.069,287.75,87.75,82.0,0.026,72.688,68.688,54.969,55.375,0.0,77.625,72,70,1000,200,0.813,985.5,71.813,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.79,11.909,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,530.5,517.5,302.5,520.0,523.5,527.5,0.001,1.087,0.0,2.35,1.114,0.341,0.029,0.016,0.022,0.007
5082008,856,1,1,3,1,100,28.495,100.0,100.0,100.0,1,1,1108.896,338.408,0.01,12.773,0,80,55,1.4,1738.0,1752.227,1998.783,1636.97,54.876,57.015,72.177,56.746,51.696,1.383,2.287,0.282,72.4,57.904,64.478,35.908,55.613,56.637,131.638,111.709,130.497,39.42,55.386,40.746,-10.852,110,110,71.563,76.25,55.906,56.594,0.0,35.781,72,70,1000,200,0.101,198.625,86.625,70.25,0.012,72.313,74.625,57.219,58.563,0.0,31.297,72,70,1000,200,0.053,253.5,88.125,83.188,0.022,72.5,75.125,56.156,57.438,0.0,28.828,72,70,1000,200,0.07,289.75,87.688,82.0,0.026,72.625,68.75,54.906,55.438,0.0,76.938,72,70,1000,200,0.841,1001.5,71.75,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.796,11.91,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,530.0,517.5,302.5,519.0,523.0,527.5,0.001,1.061,0.0,2.35,1.109,0.338,0.029,0.016,0.022,0.007
5082008,857,1,1,3,1,100,28.391,100.0,100.0,100.0,1,1,1106.554,340.749,0.01,12.817,0,80,55,1.4,1744.25,1752.227,2013.628,1644.851,54.876,57.23,72.285,56.856,51.804,1.36,2.273,0.282,72.429,57.943,66.536,36.023,55.852,56.959,131.564,111.709,130.497,39.42,55.281,40.673,-10.852,110,110,71.688,76.125,55.906,56.688,0.0,35.938,72,70,1000,200,0.101,198.125,86.375,70.25,0.012,72.313,74.625,57.219,58.563,0.0,30.281,72,70,1000,200,0.058,264.0,87.813,83.125,0.022,72.5,75.125,56.156,57.438,0.0,29.219,72,70,1000,200,0.069,288.25,87.25,81.813,0.026,72.25,68.625,54.969,55.438,0.0,77.938,72,70,1000,200,0.827,994.5,71.813,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.79,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,530.0,517.0,302.5,519.0,523.0,527.5,0.001,1.013,0.0,2.228,1.107,0.341,0.028,0.015,0.021,0.007
5082008,858,1,1,3,1,100,28.304,100.0,100.0,100.0,1,1,1129.973,341.92,0.01,12.759,0,80,55,1.4,1749.375,1775.102,2009.916,1666.955,54.876,57.444,72.285,57.075,51.804,1.372,2.312,0.29,72.58,58.013,65.896,36.052,55.775,57.066,131.269,111.709,130.497,39.42,55.281,40.673,-10.852,110,110,71.563,76.25,55.906,56.688,0.0,34.281,72,70,1000,200,0.111,207.875,86.0,70.25,0.012,72.313,74.438,57.094,58.563,0.0,30.641,72,70,1000,200,0.058,263.5,87.5,83.0,0.022,72.5,75.063,56.156,57.219,0.0,28.906,72,70,1000,200,0.074,299.5,87.063,81.813,0.026,72.688,68.75,54.969,55.438,0.0,77.75,72,70,1000,200,0.824,993.5,71.813,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.925,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,530.0,517.0,302.25,519.0,522.5,527.5,0.0,1.008,0.0,2.218,1.13,0.342,0.028,0.014,0.02,0.007
5082008,859,1,1,3,1,100,28.519,100.0,100.0,100.0,1,1,1124.118,340.749,0.01,12.759,0,80,55,1.4,1749.125,1769.38,2022.908,1655.896,54.983,57.337,72.177,57.075,51.913,1.333,2.255,0.275,72.65,58.053,66.869,36.08,56.027,57.173,131.048,111.602,130.349,39.42,55.386,40.6,-10.852,110,110,71.688,76.313,55.906,56.688,0.0,35.563,72,70,1000,200,0.101,198.625,85.688,70.25,0.012,72.313,74.5,57.094,58.438,0.0,31.172,72,70,1000,200,0.058,263.5,87.313,82.938,0.022,72.5,75.0,56.156,57.219,0.0,28.875,72,70,1000,200,0.078,312.0,86.75,81.75,0.026,72.438,68.75,54.969,55.531,0.0,78.563,72,70,1000,200,0.822,993.5,71.813,70.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.81,11.917,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,530.0,517.0,302.5,519.0,522.5,527.5,0.0,0.943,0.0,2.089,1.124,0.341,0.027,0.014,0.019,0.007
5082008,900,1,1,3,1,100,28.773,100.0,100.0,100.0,1,1,1135.828,345.433,0.177,12.759,0,80,55,1.4,1749.125,1766.519,2039.616,1654.317,55.09,57.551,72.177,57.185,52.022,1.391,2.369,0.286,72.764,58.18,66.146,36.253,56.338,57.387,131.269,111.389,129.906,39.275,55.596,40.6,-10.852,110,110,71.75,76.188,56.0,56.688,0.0,35.688,72,70,1000,200,0.101,198.75,85.563,70.25,0.012,72.313,74.438,57.094,58.563,0.0,31.656,72,70,1000,200,0.059,264.75,87.25,82.688,0.022,72.5,75.0,56.156,57.219,0.0,29.578,72,70,1000,200,0.077,304.25,86.688,81.625,0.026,72.625,68.813,55.063,55.531,0.0,77.188,72,70,1000,200,0.841,1002.5,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.801,11.906,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,516.5,302.25,518.5,522.5,527.5,0.012,1.036,0.0,2.345,1.136,0.345,0.027,0.015,0.019,0.006
5082008,901,1,1,3,1,100,28.9,100.0,100.0,100.0,1,1,1129.973,345.433,0.166,12.759,0,80,55,1.4,1771.0,1765.09,2022.908,1648.005,55.09,57.765,72.285,57.295,52.022,1.375,2.355,0.301,72.788,58.223,64.951,36.253,56.04,57.387,131.417,111.389,129.906,39.275,55.806,40.6,-10.852,110,110,71.688,76.313,56.0,56.906,0.0,35.844,72,70,1000,200,0.101,198.625,85.188,70.125,0.012,72.313,74.375,57.094,58.438,0.0,31.766,72,70,1000,200,0.059,271.0,86.938,82.688,0.022,72.5,75.0,56.25,57.219,0.0,30.656,72,70,1000,200,0.077,301.75,86.438,81.563,0.026,72.25,68.75,55.281,55.625,0.0,76.563,72,70,1000,200,0.824,993.5,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.92,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,530.0,516.5,302.5,519.0,522.5,527.5,0.013,1.023,0.0,2.345,1.13,0.345,0.026,0.014,0.018,0.006
