DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,902,1,1,3,1,100,29.299,100.0,100.0,100.0,1,1,1135.828,346.604,0.145,12.904,0,80,55,1.4,1765.0,1767.949,2022.908,1663.794,55.196,57.658,72.177,57.295,52.131,1.383,2.362,0.293,72.845,58.303,65.368,36.253,55.93,57.28,131.49,111.283,129.611,39.202,55.806,40.6,-10.852,110,110,71.75,76.313,56.0,56.906,0.0,35.938,72,70,1000,200,0.101,198.25,85.0,70.25,0.012,72.313,74.188,57.094,58.438,0.0,31.766,72,70,1000,200,0.061,273.75,86.688,82.625,0.022,72.5,75.0,56.156,57.219,0.0,30.844,72,70,1000,200,0.079,306.0,86.063,81.438,0.026,72.25,68.813,55.281,55.625,0.0,77.75,72,70,1000,200,0.831,997.0,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.787,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,530.0,516.0,302.5,519.5,522.5,527.5,0.013,1.086,0.0,2.503,1.136,0.347,0.026,0.013,0.018,0.006
5082008,903,1,1,3,1,100,29.757,100.0,100.0,100.0,1,1,1167.444,352.459,0.145,12.788,0,80,55,1.4,1786.0,1815.218,2043.329,1712.925,55.303,57.658,72.177,57.295,52.348,1.372,2.39,0.279,73.148,58.515,63.477,36.195,56.118,57.387,131.638,111.177,129.315,39.202,55.701,40.527,-10.852,110,110,71.688,76.313,56.0,56.688,0.0,34.469,72,70,1000,200,0.111,206.75,84.688,70.125,0.012,72.563,74.188,57.094,58.438,0.0,31.109,72,70,1000,200,0.066,280.75,86.438,82.5,0.022,72.625,75.0,56.25,57.219,0.0,30.047,72,70,1000,200,0.083,319.0,85.938,81.438,0.026,72.625,68.813,55.281,55.625,0.0,77.063,72,70,1000,200,0.841,1004.0,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,530.0,516.0,302.5,518.5,522.5,527.0,0.016,1.027,0.0,2.351,1.167,0.352,0.025,0.013,0.017,0.006
5082008,904,1,1,3,1,100,30.021,100.0,100.0,100.0,1,1,1173.299,353.63,0.156,12.759,0,80,55,1.4,1807.375,1813.783,2030.333,1698.632,55.303,57.765,72.177,57.405,52.348,1.36,2.348,0.271,73.17,58.532,66.48,36.167,56.481,57.709,131.712,110.964,128.577,39.202,55.806,40.527,-10.852,110,110,71.688,76.313,56.219,56.906,0.0,35.625,72,70,1000,200,0.101,198.5,84.5,70.25,0.012,72.313,74.313,57.094,58.438,0.0,32.188,72,70,1000,200,0.063,276.25,86.188,82.375,0.022,72.5,75.0,56.25,57.219,0.0,29.906,72,70,1000,200,0.089,331.75,85.75,81.25,0.026,72.438,68.813,55.344,55.625,0.0,76.875,72,70,1000,200,0.827,993.0,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.804,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,530.0,515.5,302.5,519.0,522.5,527.0,0.024,1.018,0.0,2.346,1.173,0.354,0.025,0.012,0.017,0.006
5082008,905,1,1,3,1,100,30.333,100.0,100.0,100.0,1,1,1174.469,350.117,0.208,12.773,0,80,55,1.4,1799.625,1799.445,2026.62,1698.632,55.303,57.872,72.285,57.514,52.24,1.387,2.355,0.301,73.237,58.573,65.868,36.138,56.442,57.709,131.49,110.857,127.986,39.057,55.701,40.527,-10.852,110,110,71.75,76.438,56.219,57.0,0.0,35.781,72,70,1000,200,0.101,198.5,84.063,70.125,0.011,72.563,74.25,57.094,58.438,0.0,31.563,72,70,1000,200,0.067,283.75,86.0,82.313,0.022,72.5,74.938,56.25,57.219,0.0,31.391,72,70,1000,200,0.088,325.5,85.438,81.25,0.026,72.75,68.875,55.281,55.625,0.0,77.813,72,70,1000,200,0.829,996.0,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.817,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,530.0,515.5,302.5,518.5,522.5,527.0,0.035,1.128,0.0,2.605,1.174,0.35,0.022,0.012,0.016,0.006
5082008,906,1,1,3,1,100,30.361,100.0,100.0,100.0,1,1,1192.034,352.459,0.239,12.831,0,80,55,1.4,1820.125,1818.087,2056.329,1739.988,55.196,58.193,72.285,57.624,52.131,1.356,2.387,0.282,73.46,58.68,66.619,36.282,56.565,57.816,131.49,110.857,127.764,39.057,55.806,40.527,-10.852,110,110,71.75,76.5,56.344,56.906,0.0,35.906,72,70,1000,200,0.101,198.125,84.0,70.125,0.012,72.313,74.063,57.219,58.438,0.0,32.594,72,70,1000,200,0.071,294.25,85.688,82.313,0.022,72.5,74.813,56.25,57.219,0.0,30.719,72,70,1000,200,0.092,330.5,85.25,81.125,0.026,72.875,68.875,55.281,55.625,0.0,76.625,72,70,1000,200,0.845,1007.5,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.821,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,530.0,515.5,302.5,518.0,523.0,527.0,0.043,1.126,0.0,2.617,1.192,0.352,0.024,0.011,0.016,0.006
5082008,907,1,1,3,1,100,30.577,100.0,100.0,100.0,1,1,1181.495,353.63,0.26,12.788,0,80,55,1.4,1820.125,1819.522,2043.329,1711.335,55.196,58.086,72.177,57.734,52.131,1.375,2.33,0.29,73.429,58.724,65.563,36.425,56.559,57.923,131.638,110.857,127.764,38.984,55.806,40.6,-10.852,110,110,71.75,76.563,56.219,56.906,0.0,34.781,72,70,1000,200,0.108,206.375,83.875,70.125,0.012,72.563,73.875,57.219,58.219,0.0,33.125,72,70,1000,200,0.066,281.5,85.563,82.125,0.022,72.5,74.75,56.156,57.219,0.0,30.547,72,70,1000,200,0.096,340.0,85.125,81.0,0.026,72.688,68.813,55.281,55.625,0.0,78.563,72,70,1000,200,0.824,991.0,71.813,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,530.0,515.5,302.25,518.5,522.5,527.0,0.048,1.228,0.0,2.867,1.181,0.354,0.024,0.011,0.016,0.006
5082008,908,1,1,3,1,100,30.52,100.0,100.0,100.0,1,1,1196.718,353.63,0.302,12.773,0,80,55,1.4,1821.375,1848.251,2058.186,1732.019,55.09,58.086,72.177,57.734,52.022,1.318,2.422,0.297,73.686,58.899,66.23,36.397,56.468,57.923,131.638,110.751,128.06,38.911,55.596,40.673,-10.852,110,110,71.75,76.5,56.219,56.906,0.0,35.375,72,70,1000,200,0.102,199.625,83.5,70.063,0.012,72.563,73.75,57.0,58.156,0.0,32.031,72,70,1000,200,0.074,296.75,85.438,82.0,0.022,72.5,74.625,56.156,57.156,0.0,30.906,72,70,1000,200,0.096,344.5,84.875,80.938,0.026,72.438,68.938,55.063,55.531,0.0,77.75,72,70,1000,200,0.833,998.5,71.813,70.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.926,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,515.5,302.5,518.5,522.5,527.0,0.052,1.349,0.0,3.123,1.197,0.354,0.024,0.011,0.015,0.006
5082008,909,1,1,3,1,100,30.365,100.0,100.0,100.0,1,1,1202.573,359.485,0.333,12.831,0,80,55,1.4,1836.25,1833.88,2047.043,1735.206,54.983,58.086,72.177,57.734,51.696,1.372,2.408,0.29,73.725,58.972,66.73,36.454,56.338,57.816,131.859,110.857,128.429,39.638,55.281,41.183,-10.852,110,110,71.75,76.5,56.0,56.906,0.0,35.531,72,70,1000,200,0.101,199.0,83.313,70.063,0.012,72.563,73.813,57.0,58.219,0.0,33.219,72,70,1000,200,0.077,305.75,85.125,82.0,0.022,72.5,74.563,56.156,57.156,0.0,32.406,72,70,1000,200,0.094,335.5,84.625,80.938,0.026,72.625,68.875,55.063,55.438,0.0,77.813,72,70,1000,200,0.832,999.0,71.813,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.805,11.926,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,530.0,515.0,302.25,517.5,523.0,527.0,0.054,1.267,0.0,2.75,1.203,0.359,0.023,0.01,0.014,0.006
5082008,910,1,1,3,1,100,30.066,100.0,100.0,100.0,1,1,1221.308,360.656,0.323,12.817,0,80,55,1.4,1846.0,1845.375,2076.762,1746.369,54.983,58.193,72.177,57.734,51.696,1.368,2.426,0.282,73.889,59.125,66.035,36.454,56.189,57.816,131.785,110.538,128.872,40.074,55.281,41.621,-10.852,110,110,71.75,76.563,55.906,56.906,0.0,35.719,72,70,1000,200,0.101,198.375,83.0,70.125,0.011,72.313,73.75,57.0,58.156,0.0,33.563,72,70,1000,200,0.078,308.75,85.0,81.875,0.022,72.5,74.563,56.094,57.156,0.0,30.938,72,70,1000,200,0.105,351.75,84.563,80.875,0.026,72.625,68.875,54.969,55.438,0.0,77.75,72,70,1000,200,0.835,999.5,71.813,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.803,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,515.0,302.25,517.0,522.5,527.0,0.044,1.304,0.0,2.75,1.221,0.361,0.021,0.01,0.014,0.006
5082008,911,1,1,3,1,100,30.178,100.0,100.0,100.0,1,1,1224.821,362.998,0.333,12.744,0,80,55,1.4,1852.625,1852.565,2054.472,1755.948,54.983,58.193,72.285,57.954,51.804,1.36,2.401,0.29,74.133,59.175,64.645,36.339,56.118,57.816,131.785,110.538,129.167,40.365,55.281,41.84,-10.852,110,110,71.875,76.5,55.906,56.688,0.0,35.938,72,70,1000,200,0.1,197.75,82.875,70.063,0.011,72.563,73.688,56.938,58.156,0.0,34.0,72,70,1000,200,0.081,311.75,84.813,81.813,0.022,72.5,74.5,56.094,57.156,0.0,31.016,72,70,1000,200,0.105,356.75,84.375,80.625,0.026,72.625,68.813,54.969,55.438,0.0,78.5,72,70,1000,200,0.826,995.5,71.813,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.922,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,529.5,515.0,302.25,519.0,523.0,527.0,0.041,1.26,0.0,2.607,1.225,0.363,0.021,0.01,0.014,0.006
5082008,912,1,1,3,1,100,29.861,100.0,100.0,100.0,1,1,1229.504,360.656,0.344,12.817,0,80,55,1.4,1865.5,1862.636,2074.904,1771.939,54.876,58.193,72.177,57.734,51.696,1.375,2.39,0.297,74.155,59.287,64.951,36.282,56.105,57.709,131.785,110.538,129.315,40.438,55.071,41.84,-10.852,110,110,71.875,76.563,55.906,56.688,0.0,35.969,72,70,1000,200,0.101,198.25,82.688,70.063,0.012,72.563,73.5,56.938,58.094,0.0,35.0,72,70,1000,200,0.082,313.0,84.625,81.75,0.022,72.375,74.625,56.094,57.0,0.0,31.516,72,70,1000,200,0.106,357.75,84.25,80.625,0.026,72.25,68.813,55.063,55.531,0.0,78.0,72,70,1000,200,0.835,998.5,71.813,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,515.0,302.75,517.0,522.5,527.0,0.04,1.228,0.0,2.492,1.23,0.361,0.022,0.009,0.014,0.006
5082008,913,1,1,3,1,100,30.563,100.0,100.0,100.0,1,1,1225.992,362.998,0.344,12.86,0,80,55,1.4,1865.5,1854.003,2076.762,1763.94,55.196,58.193,72.069,57.844,51.913,1.394,2.465,0.286,74.281,59.431,65.757,36.253,56.312,57.923,131.712,110.325,129.537,40.438,55.176,41.84,-10.852,110,110,71.875,76.625,55.906,56.688,0.0,34.563,72,70,1000,200,0.11,206.0,82.375,70.063,0.012,72.313,73.375,57.0,58.094,0.0,34.25,72,70,1000,200,0.086,324.75,84.375,81.5,0.022,72.375,74.563,56.094,56.906,0.0,32.469,72,70,1000,200,0.101,344.5,84.063,80.563,0.026,72.625,68.813,55.281,55.531,0.0,77.25,72,70,1000,200,0.843,1004.5,71.813,70.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.8,11.923,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.5,302.5,517.5,522.5,527.0,0.035,1.223,0.0,2.501,1.226,0.363,0.022,0.009,0.013,0.006
5082008,914,1,1,3,1,100,30.96,100.0,100.0,100.0,1,1,1238.872,362.998,0.344,12.86,0,80,55,1.4,1881.25,1846.813,2073.046,1751.157,55.196,58.193,72.069,57.844,52.131,1.391,2.44,0.282,74.368,59.494,64.145,36.282,56.52,58.03,131.712,110.432,129.684,40.51,55.386,42.058,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.375,72,70,1000,200,0.102,199.875,82.25,70.063,0.012,72.563,73.313,57.0,58.094,0.0,34.563,72,70,1000,200,0.083,313.75,84.313,81.5,0.022,72.375,74.5,56.156,56.906,0.0,32.063,72,70,1000,200,0.104,353.0,83.75,80.563,0.026,72.625,68.875,55.344,55.625,0.0,77.188,72,70,1000,200,0.844,1004.0,72.063,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.813,11.939,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,529.5,514.5,302.25,518.0,522.5,527.0,0.033,1.338,0.0,2.761,1.239,0.363,0.021,0.009,0.012,0.007
5082008,915,1,1,3,1,100,31.243,100.0,100.0,100.0,1,1,1252.924,365.34,0.344,12.875,0,80,55,1.4,1874.25,1902.986,2084.194,1775.141,55.303,58.3,71.96,57.844,52.131,1.333,2.461,0.29,74.516,59.466,64.478,36.224,56.896,58.03,131.638,110.325,129.832,40.728,55.491,42.277,-10.852,110,110,71.875,76.625,56.0,56.906,0.0,35.719,72,70,1000,200,0.101,197.75,82.063,70.063,0.012,72.313,73.188,56.938,58.094,0.0,34.188,72,70,1000,200,0.094,337.75,84.0,81.438,0.022,72.375,74.313,56.156,57.0,0.0,31.969,72,70,1000,200,0.11,367.0,83.625,80.438,0.026,72.25,68.875,55.344,55.625,0.0,78.625,72,70,1000,200,0.823,991.0,71.813,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,529.5,514.5,302.5,518.0,522.5,527.0,0.029,1.351,0.0,2.766,1.253,0.365,0.021,0.008,0.012,0.006
5082008,916,1,1,3,1,100,31.256,100.0,100.0,100.0,1,1,1271.659,365.34,0.354,12.904,0,80,55,1.4,1901.625,1902.986,2087.91,1805.619,55.196,58.407,71.96,58.063,52.24,1.364,2.447,0.293,74.634,59.668,63.811,36.253,57.213,58.352,131.564,110.219,129.906,40.874,55.596,42.496,-10.852,110,110,71.875,76.625,56.219,57.0,0.0,35.781,72,70,1000,200,0.1,198.125,81.75,70.063,0.012,72.563,73.0,57.0,58.094,0.0,34.938,72,70,1000,200,0.094,336.5,83.875,81.313,0.022,72.375,74.125,56.156,57.0,0.0,32.344,72,70,1000,200,0.112,369.5,83.563,80.438,0.026,72.188,68.875,55.281,55.625,0.0,76.5,72,70,1000,200,0.847,1006.0,71.813,70.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.809,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,529.5,514.0,302.25,517.5,522.5,527.0,0.027,1.422,0.0,2.902,1.272,0.365,0.02,0.008,0.012,0.006
5082008,917,1,1,3,1,100,31.664,100.0,100.0,100.0,1,1,1247.069,355.972,0.344,12.788,0,80,55,1.4,1909.625,1894.331,2060.043,1779.946,55.196,58.514,72.069,58.063,52.131,1.406,2.458,0.308,74.611,59.711,62.059,36.052,57.161,58.138,131.49,110.325,129.98,41.019,55.491,42.787,-10.852,110,110,71.938,76.563,56.219,56.906,0.0,35.625,72,70,1000,200,0.102,199.625,81.625,69.875,0.012,72.563,72.875,56.938,58.0,0.0,34.594,72,70,1000,200,0.099,344.0,83.75,81.313,0.022,72.25,74.0,56.25,57.0,0.0,31.75,72,70,1000,200,0.115,368.75,83.438,80.313,0.026,72.0,68.938,55.344,55.813,0.0,75.75,72,70,1000,200,0.806,982.0,71.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.805,11.923,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.5,518.5,522.5,527.0,0.025,1.562,0.0,3.135,1.247,0.356,0.021,0.008,0.012,0.005
5082008,918,1,1,3,1,100,31.85,100.0,100.0,100.0,1,1,1236.53,358.314,0.354,12.875,0,80,55,1.4,1893.625,1865.514,2043.329,1762.341,55.196,58.407,72.069,58.173,52.022,1.425,2.465,0.312,74.531,59.678,63.005,35.908,57.025,58.138,131.269,110.219,129.98,41.092,55.176,42.86,-10.852,110,110,71.938,76.5,56.219,56.906,0.0,35.563,72,70,1000,200,0.102,200.125,81.625,70.063,0.012,72.313,72.813,56.938,58.0,0.0,35.313,72,70,1000,200,0.092,329.25,83.625,81.188,0.022,72.375,73.688,56.156,57.0,0.0,32.844,72,70,1000,200,0.108,366.5,83.125,80.25,0.026,72.063,68.938,55.281,55.625,0.0,74.813,72,70,1000,200,0.81,981.5,71.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.81,11.932,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.25,517.5,522.5,527.0,0.022,1.616,0.0,3.156,1.237,0.358,0.02,0.008,0.011,0.005
5082008,919,1,1,3,1,100,31.706,100.0,100.0,100.0,1,1,1271.659,362.998,0.333,12.904,0,80,55,1.4,1893.625,2002.884,2065.616,1828.149,55.09,58.621,72.069,58.283,51.804,1.379,2.497,0.308,74.611,59.633,65.034,35.879,57.479,58.245,130.974,110.112,130.054,41.164,55.071,42.86,-10.852,110,110,71.938,76.688,56.0,56.906,0.0,35.656,72,70,1000,200,0.102,199.5,81.125,70.063,0.011,72.313,72.813,56.938,58.0,0.0,35.438,72,70,1000,200,0.092,332.75,83.438,81.125,0.022,72.5,73.188,56.094,56.844,0.0,32.406,72,70,1000,200,0.119,380.25,83.063,80.25,0.026,72.25,68.875,55.063,55.625,0.0,76.375,72,70,1000,200,0.819,993.0,71.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.801,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.0,514.0,302.25,517.0,523.0,527.0,0.015,1.574,0.0,3.035,1.272,0.363,0.018,0.007,0.011,0.005
5082008,920,1,1,3,1,100,31.54,100.0,100.0,100.0,1,1,1255.266,359.485,0.333,12.846,0,80,55,1.4,1907.5,1957.921,2045.186,1799.193,54.983,58.621,71.96,58.173,51.804,1.398,2.429,0.301,74.575,59.684,62.616,35.908,57.635,58.352,130.605,110.112,129.98,41.237,54.966,42.933,-10.852,110,110,71.938,76.813,56.0,56.906,0.0,35.5,72,70,1000,200,0.103,200.375,81.125,69.875,0.012,72.188,72.75,56.938,58.0,0.0,35.188,72,70,1000,200,0.093,332.75,83.375,80.938,0.022,72.5,72.875,56.094,56.906,0.0,33.156,72,70,1000,200,0.12,378.0,82.938,80.0,0.026,72.25,68.875,55.063,55.531,0.0,76.375,72,70,1000,200,0.825,993.5,71.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.798,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,529.5,514.0,302.25,518.5,523.0,527.0,0.01,1.587,0.0,3.021,1.255,0.359,0.02,0.008,0.011,0.005
5082008,921,1,1,3,1,100,31.813,100.0,100.0,100.0,1,1,1275.172,359.485,0.323,12.889,0,80,55,1.4,1900.875,1968.062,2041.473,1800.8,55.09,58.514,71.96,58.173,51.913,1.394,2.429,0.323,74.588,59.673,61.809,35.706,57.505,58.352,130.163,110.112,129.906,41.31,55.071,43.079,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,35.781,72,70,1000,200,0.101,198.875,81.0,69.875,0.012,72.313,72.75,56.688,58.0,0.0,35.125,72,70,1000,200,0.098,343.25,83.25,80.938,0.022,72.5,72.688,56.094,56.844,0.0,34.375,72,70,1000,200,0.118,375.5,82.75,80.0,0.026,72.0,69.063,55.063,55.531,0.0,75.688,72,70,1000,200,0.818,990.0,72.063,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.785,11.901,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.0,514.0,302.25,517.0,523.0,527.5,0.004,1.657,0.0,3.161,1.275,0.359,0.019,0.007,0.01,0.006
5082008,922,1,1,3,1,100,31.845,100.0,100.0,100.0,1,1,1285.71,361.827,0.312,12.875,0,80,55,1.4,1909.5,2037.785,2047.043,1839.438,55.09,58.621,71.96,58.283,51.804,1.372,2.497,0.315,74.67,59.691,61.114,35.678,57.408,58.459,129.499,110.006,129.758,41.31,55.176,43.079,-10.852,110,110,71.938,76.75,56.0,56.906,0.0,34.688,72,70,1000,200,0.112,209.75,80.563,69.875,0.012,72.313,72.688,56.688,57.844,0.0,35.375,72,70,1000,200,0.097,343.75,83.0,80.938,0.022,72.625,72.688,56.094,56.844,0.0,33.063,72,70,1000,200,0.127,394.5,82.563,79.938,0.026,72.188,69.063,55.063,55.531,0.0,76.688,72,70,1000,200,0.805,983.0,72.063,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.779,11.894,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,529.5,514.0,302.25,518.0,523.0,527.5,-0.004,1.643,0.0,3.158,1.286,0.362,0.019,0.007,0.01,0.006
5082008,923,1,1,3,1,100,31.961,100.0,100.0,100.0,1,1,1259.949,355.972,0.323,12.86,0,80,55,1.4,1927.375,1991.268,2030.333,1823.316,55.196,58.621,71.852,58.283,51.913,1.349,2.429,0.323,74.726,59.756,62.588,35.534,57.369,58.245,129.057,110.112,129.758,41.455,55.176,43.152,-10.852,110,110,71.938,76.875,56.0,56.688,0.0,35.281,72,70,1000,200,0.103,200.125,80.563,69.875,0.012,72.313,72.688,56.688,57.844,0.0,36.25,72,70,1000,200,0.096,339.25,82.813,80.813,0.022,72.5,72.438,56.094,56.844,0.0,34.0,72,70,1000,200,0.13,398.75,82.5,79.938,0.026,72.0,69.0,55.281,55.531,0.0,75.25,72,70,1000,200,0.818,990.5,71.813,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.8,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,529.0,514.5,302.25,517.5,523.0,527.0,-0.012,1.591,0.0,3.026,1.26,0.356,0.019,0.006,0.01,0.005
5082008,924,1,1,3,1,100,32.07,100.0,100.0,100.0,1,1,1270.488,362.998,0.323,12.831,0,80,55,1.4,1927.125,1968.062,2039.616,1795.982,55.09,58.407,71.852,58.283,51.913,1.391,2.429,0.315,74.721,59.766,62.643,35.476,57.174,58.138,128.614,110.112,129.611,41.528,55.176,43.298,-10.852,110,110,71.938,76.75,56.0,56.906,0.0,35.5,72,70,1000,200,0.101,198.75,80.375,70.063,0.012,72.188,72.625,56.688,57.844,0.0,35.906,72,70,1000,200,0.097,337.75,82.75,80.813,0.022,72.5,72.25,56.094,56.844,0.0,34.844,72,70,1000,200,0.125,393.0,82.375,79.813,0.026,72.0,69.063,55.281,55.531,0.0,76.563,72,70,1000,200,0.811,985.0,72.063,70.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.78,11.897,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,529.5,514.0,302.25,517.0,523.0,527.0,-0.017,1.664,0.0,3.149,1.27,0.363,0.018,0.006,0.01,0.006
5082008,925,1,1,3,1,100,32.478,100.0,100.0,100.0,1,1,1275.172,359.485,0.302,12.846,0,80,55,1.4,1928.125,1998.527,2060.043,1836.211,55.196,58.514,72.069,58.173,51.913,1.356,2.486,0.319,74.789,59.811,61.253,35.361,57.174,58.245,128.319,110.006,129.315,41.528,55.176,43.371,-10.852,110,110,71.938,76.75,56.0,56.906,0.0,35.594,72,70,1000,200,0.101,198.875,80.25,69.875,0.012,72.188,72.625,56.938,57.844,0.0,34.75,72,70,1000,200,0.102,349.25,82.625,80.688,0.022,72.5,72.188,56.094,56.594,0.0,34.156,72,70,1000,200,0.133,403.0,82.25,79.813,0.026,72.25,69.188,55.063,55.531,0.0,76.875,72,70,1000,200,0.818,990.0,72.063,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.775,11.896,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,518.5,523.5,527.0,-0.016,1.735,0.0,3.282,1.275,0.359,0.018,0.006,0.009,0.005
5082008,926,1,1,3,1,100,32.032,100.0,100.0,100.0,1,1,1296.249,364.169,0.302,12.831,0,80,55,1.4,1928.125,2015.962,2043.329,1852.358,54.983,58.407,71.852,58.173,51.804,1.368,2.493,0.301,74.853,59.865,61.337,35.246,57.187,58.138,128.098,110.112,129.094,41.673,54.862,43.444,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,35.688,72,70,1000,200,0.101,198.875,80.125,69.875,0.012,72.188,72.563,56.688,57.844,0.0,35.375,72,70,1000,200,0.099,346.5,82.5,80.625,0.022,72.5,72.063,56.094,56.594,0.0,33.969,72,70,1000,200,0.137,410.5,82.125,79.688,0.026,72.188,69.063,55.063,55.531,0.0,76.875,72,70,1000,200,0.823,992.0,72.063,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.777,11.894,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,517.5,523.0,527.0,-0.017,1.723,0.0,3.15,1.296,0.364,0.018,0.006,0.009,0.005
5082008,927,1,1,3,1,100,32.042,100.0,100.0,100.0,1,1,1290.394,366.511,0.281,12.846,0,80,55,1.4,1942.875,2013.055,2050.757,1845.896,54.983,58.729,72.069,58.393,51.804,1.375,2.451,0.301,74.918,59.927,62.671,35.275,57.304,58.459,128.024,110.006,128.798,41.746,54.966,43.444,-10.852,110,110,72.188,76.75,56.0,56.688,0.0,34.813,72,70,1000,200,0.111,208.875,80.0,69.875,0.012,72.125,72.5,56.688,57.844,0.0,35.594,72,70,1000,200,0.098,339.25,82.438,80.5,0.022,72.625,71.938,56.0,56.594,0.0,34.719,72,70,1000,200,0.138,409.25,81.938,79.625,0.026,72.063,69.063,55.063,55.531,0.0,76.563,72,70,1000,200,0.82,990.5,72.063,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.788,11.894,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.0,302.0,518.0,523.0,527.0,-0.012,1.65,0.0,3.024,1.29,0.367,0.018,0.006,0.009,0.005
5082008,928,1,1,3,1,100,32.335,100.0,100.0,100.0,1,1,1295.078,367.681,0.26,12.846,0,80,55,1.4,1951.875,2056.724,2071.189,1857.208,55.09,58.729,71.852,58.393,52.022,1.349,2.483,0.315,74.955,59.986,61.67,35.304,57.129,58.673,128.024,110.006,128.429,41.819,55.176,43.59,-10.852,110,110,72.188,76.75,56.219,56.688,0.0,35.938,72,70,1000,200,0.103,199.875,79.75,69.875,0.012,72.188,72.563,56.688,57.844,0.0,34.656,72,70,1000,200,0.102,349.25,82.188,80.5,0.022,72.375,71.875,56.094,56.594,0.0,34.406,72,70,1000,200,0.144,416.75,81.875,79.625,0.026,72.063,69.0,55.281,55.531,0.0,76.625,72,70,1000,200,0.82,990.5,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.795,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,518.0,523.5,527.0,-0.006,1.703,0.0,3.154,1.295,0.368,0.017,0.005,0.009,0.005
5082008,929,1,1,3,1,100,32.736,100.0,100.0,100.0,1,1,1314.984,367.681,0.239,12.875,0,80,55,1.4,1947.25,2039.241,2067.474,1873.397,55.196,58.621,71.852,58.393,51.913,1.394,2.532,0.312,75.026,60.027,60.224,35.332,56.948,58.352,128.171,110.219,128.208,41.891,55.176,43.735,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,35.094,72,70,1000,200,0.109,204.875,79.688,69.875,0.012,72.188,72.563,56.938,57.844,0.0,36.031,72,70,1000,200,0.1,346.25,82.125,80.313,0.022,72.5,71.75,56.094,56.844,0.0,34.781,72,70,1000,200,0.145,420.75,81.75,79.625,0.026,72.0,69.0,55.281,55.531,0.0,76.0,72,70,1000,200,0.82,989.5,72.063,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,514.0,302.0,518.5,523.5,527.0,0.0,1.787,0.0,3.291,1.315,0.368,0.017,0.006,0.008,0.005
5082008,930,1,1,3,1,100,32.659,100.0,100.0,100.0,1,1,1309.13,364.169,0.218,12.817,0,80,55,1.4,1952.75,2043.61,2039.616,1863.68,55.09,58.621,71.852,58.283,51.913,1.383,2.522,0.304,75.029,60.011,60.864,35.102,56.935,58.459,128.098,110.006,127.912,41.891,55.071,43.808,-10.852,110,110,71.938,76.75,56.0,56.688,0.0,34.969,72,70,1000,200,0.109,207.75,79.563,69.875,0.011,72.125,72.563,56.688,57.844,0.0,35.938,72,70,1000,200,0.102,349.5,82.063,80.313,0.022,72.375,71.688,56.094,56.594,0.0,35.125,72,70,1000,200,0.147,423.5,81.688,79.438,0.026,72.0,69.063,55.063,55.531,0.0,75.875,72,70,1000,200,0.816,989.0,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.788,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,529.5,514.5,302.25,517.0,523.5,527.0,0.002,1.864,0.0,3.406,1.309,0.364,0.016,0.006,0.009,0.005
5082008,931,1,1,3,1,100,32.97,100.0,100.0,100.0,1,1,1305.617,366.511,0.187,12.875,0,80,55,1.4,1964.0,1992.719,2065.616,1865.299,55.196,58.729,71.852,58.393,51.913,1.379,2.536,0.312,75.13,60.042,62.171,35.074,57.012,58.673,128.393,109.899,127.543,41.964,54.966,43.808,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.813,72,70,1000,200,0.104,200.875,79.25,69.813,0.011,72.125,72.563,56.688,57.844,0.0,35.375,72,70,1000,200,0.103,351.0,81.938,80.188,0.022,72.5,71.625,56.094,56.594,0.0,34.406,72,70,1000,200,0.15,423.0,81.5,79.438,0.026,72.063,69.125,55.063,55.531,0.0,75.875,72,70,1000,200,0.822,992.0,72.063,70.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.785,11.901,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,529.5,514.5,302.25,519.0,523.5,527.0,0.009,1.826,0.0,3.291,1.306,0.367,0.015,0.006,0.008,0.005
5082008,932,1,1,3,1,100,32.834,100.0,100.0,100.0,1,1,1307.958,368.852,0.156,12.831,0,80,55,1.4,1964.0,2017.417,2067.474,1860.444,55.09,58.836,71.744,58.503,51.804,1.394,2.486,0.308,75.163,60.066,64.256,35.189,57.33,58.781,128.54,109.793,127.248,41.964,55.176,43.881,-10.852,110,110,72.188,76.688,56.0,56.906,0.0,34.625,72,70,1000,200,0.113,208.375,79.25,69.875,0.012,72.188,72.563,56.688,57.844,0.0,35.531,72,70,1000,200,0.103,350.0,81.813,80.188,0.022,72.375,71.5,56.094,56.594,0.0,34.531,72,70,1000,200,0.15,428.25,81.375,79.313,0.026,72.0,69.063,55.063,55.531,0.0,76.688,72,70,1000,200,0.801,981.0,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.892,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,529.5,514.5,302.25,519.0,523.5,527.5,0.011,1.862,0.0,3.41,1.308,0.369,0.016,0.005,0.008,0.005
5082008,933,1,1,3,1,100,32.954,100.0,100.0,100.0,1,1,1318.497,372.365,0.145,12.846,0,80,55,1.4,1965.0,2030.507,2073.046,1879.882,55.09,59.05,71.852,58.722,51.913,1.398,2.539,0.304,75.125,60.095,62.337,35.332,57.583,58.781,128.762,109.687,127.1,42.109,55.176,44.027,-10.852,110,110,72.25,76.688,56.0,56.906,0.0,35.0,72,70,1000,200,0.11,209.25,79.188,69.813,0.012,72.188,72.5,56.688,57.656,0.0,36.625,72,70,1000,200,0.102,348.75,81.625,80.125,0.022,72.375,71.5,56.094,56.5,0.0,35.125,72,70,1000,200,0.151,427.25,81.25,79.313,0.026,71.875,69.188,55.063,55.625,0.0,75.313,72,70,1000,200,0.814,986.0,71.813,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.768,11.879,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,514.5,302.25,518.0,523.5,527.0,0.013,1.886,0.0,3.415,1.318,0.372,0.016,0.005,0.007,0.004
5082008,934,1,1,3,1,100,33.334,100.0,100.0,100.0,1,1,1311.471,364.169,0.01,12.831,0,80,55,1.4,1979.625,2096.132,2065.616,1866.918,55.196,58.943,71.744,58.612,51.913,1.383,2.493,0.312,75.153,60.126,63.283,35.332,57.66,58.781,128.762,109.687,126.805,42.037,55.071,44.027,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,35.594,72,70,1000,200,0.105,201.875,79.0,69.875,0.011,72.125,72.5,56.688,57.844,0.0,36.969,72,70,1000,200,0.103,350.75,81.5,80.125,0.022,72.375,71.375,56.0,56.594,0.0,35.313,72,70,1000,200,0.152,428.75,81.125,79.313,0.026,71.875,69.063,55.063,55.531,0.0,75.375,72,70,1000,200,0.814,987.0,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.747,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,529.5,514.5,302.25,517.5,524.0,527.0,0.001,1.959,0.0,3.54,1.311,0.364,0.015,0.004,0.007,0.005
5082008,935,1,1,3,1,100,33.197,100.0,100.0,100.0,1,1,1325.523,368.852,0.01,12.831,0,80,55,1.4,1972.625,2099.055,2093.485,1886.371,55.09,58.943,71.744,58.612,51.913,1.375,2.55,0.297,75.232,60.19,62.894,35.332,57.803,58.781,128.614,109.687,126.731,42.182,55.071,44.1,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,34.813,72,70,1000,200,0.113,210.75,78.688,69.813,0.012,72.188,72.5,56.688,57.656,0.0,36.0,72,70,1000,200,0.106,355.25,81.438,80.0,0.022,72.375,71.313,56.0,56.5,0.0,35.875,72,70,1000,200,0.156,437.5,81.063,79.25,0.026,71.688,69.063,55.063,55.531,0.0,75.0,72,70,1000,200,0.81,984.5,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.747,11.869,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,529.5,514.5,302.0,519.5,524.0,527.5,0.001,1.909,0.0,3.411,1.326,0.369,0.016,0.005,0.007,0.005
5082008,936,1,1,3,1,100,33.227,100.0,100.0,100.0,1,1,1314.984,367.681,0.01,12.831,0,80,55,1.4,1972.375,2132.712,2061.901,1860.444,55.09,59.05,71.852,58.722,51.804,1.394,2.515,0.304,75.279,60.197,61.059,35.39,57.583,58.781,128.319,109.687,126.509,42.109,54.862,44.1,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.563,72,70,1000,200,0.106,202.625,78.563,69.813,0.012,72.125,72.5,56.688,57.656,0.0,35.531,72,70,1000,200,0.11,360.5,81.438,80.0,0.022,72.375,71.313,56.0,56.5,0.0,36.344,72,70,1000,200,0.154,429.0,81.063,79.063,0.026,71.875,69.0,55.063,55.531,0.0,76.375,72,70,1000,200,0.789,969.5,72.063,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.739,11.846,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,529.5,514.5,302.0,518.5,524.0,527.0,0.001,2.003,0.0,3.541,1.315,0.368,0.015,0.005,0.008,0.005
5082008,937,1,1,3,1,100,33.238,100.0,100.0,100.0,1,1,1322.01,368.852,0.208,12.802,0,80,55,1.4,1968.875,2148.835,2067.474,1860.444,55.09,58.943,71.744,58.722,51.804,1.387,2.49,0.301,75.249,60.199,61.809,35.189,57.699,58.888,128.614,109.58,126.435,41.528,54.966,43.662,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,34.625,72,70,1000,200,0.113,210.625,78.5,69.813,0.012,72.188,72.438,56.688,57.531,0.0,35.719,72,70,1000,200,0.111,367.25,81.313,79.875,0.022,72.375,71.25,56.0,56.5,0.0,36.781,72,70,1000,200,0.152,425.5,80.938,79.063,0.026,71.875,69.0,55.063,55.531,0.0,75.875,72,70,1000,200,0.795,973.5,72.063,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.75,11.863,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,529.5,514.5,302.25,517.5,524.0,527.0,0.024,2.033,0.0,3.788,1.322,0.369,0.015,0.005,0.007,0.005
5082008,938,1,1,3,1,100,33.287,100.0,100.0,100.0,1,1,1293.907,361.827,0.312,12.86,0,80,55,1.4,1962.25,2101.979,2054.472,1853.974,55.09,59.157,71.744,58.832,51.804,1.372,2.525,0.334,75.293,60.221,62.31,35.189,57.583,59.209,128.762,109.474,125.918,41.019,55.176,43.152,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,35.969,72,70,1000,200,0.104,201.625,78.375,69.813,0.011,72.125,72.438,56.625,57.656,0.0,37.063,72,70,1000,200,0.107,357.75,81.188,79.875,0.022,72.25,71.25,56.0,56.5,0.0,37.344,72,70,1000,200,0.153,427.0,80.75,79.063,0.026,71.375,69.063,55.063,55.531,0.0,74.875,72,70,1000,200,0.788,970.0,72.063,70.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.755,11.866,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,529.5,514.5,302.0,518.0,524.0,527.5,0.046,1.938,0.0,3.804,1.294,0.362,0.014,0.004,0.006,0.005
5082008,939,1,1,3,1,100,33.094,100.0,100.0,100.0,1,1,1313.813,370.023,0.333,12.788,0,80,55,1.4,1974.375,2094.671,2065.616,1894.491,54.983,59.371,71.744,58.942,51.696,1.368,2.546,0.312,75.366,60.253,62.115,35.131,57.408,59.316,129.204,109.474,125.623,40.946,55.281,43.152,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,34.375,72,70,1000,200,0.115,212.5,78.375,69.813,0.012,72.188,72.5,56.625,57.656,0.0,35.906,72,70,1000,200,0.115,369.75,81.0,79.75,0.022,72.25,71.188,56.0,56.5,0.0,36.594,72,70,1000,200,0.155,435.75,80.688,79.0,0.026,71.875,69.063,55.063,55.531,0.0,74.625,72,70,1000,200,0.781,967.0,72.125,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.762,11.874,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,514.5,302.25,518.0,524.5,527.0,0.06,1.968,0.0,3.912,1.314,0.37,0.015,0.004,0.006,0.005
5082008,940,1,1,3,1,100,33.338,100.0,100.0,100.0,1,1,1298.591,370.023,0.386,12.773,0,80,55,1.4,1974.375,2118.07,2078.62,1837.824,55.09,59.371,71.744,59.161,51.804,1.379,2.507,0.312,75.34,60.295,62.198,35.189,57.395,59.424,129.499,109.474,125.623,40.874,55.281,43.079,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,35.156,72,70,1000,200,0.109,208.75,78.063,69.813,0.01,72.125,72.438,56.625,57.531,0.0,37.188,72,70,1000,200,0.107,357.5,80.938,79.75,0.022,72.25,71.125,55.875,56.375,0.0,37.375,72,70,1000,200,0.155,430.75,80.563,79.0,0.026,71.688,69.125,55.063,55.531,0.0,74.688,72,70,1000,200,0.774,961.0,72.063,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.744,11.861,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.0,529.5,515.0,302.25,518.5,524.5,527.0,0.075,1.955,0.0,3.906,1.299,0.37,0.012,0.004,0.006,0.005
5082008,941,1,1,3,1,100,33.026,100.0,100.0,100.0,1,1,1344.258,368.852,0.427,12.846,0,80,55,1.4,1973.375,2167.911,2084.194,1910.755,54.983,59.371,71.744,59.271,51.696,1.387,2.561,0.315,75.515,60.292,63.005,35.131,57.317,59.316,129.72,109.261,126.14,40.801,55.176,43.006,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,34.469,72,70,1000,200,0.116,213.5,78.0,69.813,0.012,72.125,72.375,56.625,57.531,0.0,35.813,72,70,1000,200,0.116,369.75,80.813,79.625,0.022,72.25,71.0,55.875,56.375,0.0,36.344,72,70,1000,200,0.161,442.5,80.438,79.0,0.026,71.875,69.125,55.063,55.531,0.0,74.75,72,70,1000,200,0.784,970.0,72.063,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.739,11.863,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,529.5,515.0,302.25,519.5,524.5,527.0,0.075,1.97,0.0,3.928,1.344,0.369,0.014,0.004,0.005,0.005
5082008,942,1,1,3,1,100,32.951,100.0,100.0,100.0,1,1,1340.745,368.852,0.438,12.773,0,80,55,1.4,1981.25,2132.712,2069.331,1892.866,54.983,59.478,71.635,59.161,51.587,1.383,2.557,0.301,75.463,60.345,64.868,35.275,57.434,59.424,129.942,109.261,126.583,40.728,55.176,42.933,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.844,72,70,1000,200,0.105,202.0,78.0,69.813,0.012,72.125,72.375,56.5,57.531,0.0,36.25,72,70,1000,200,0.111,368.5,80.688,79.625,0.022,72.25,70.813,55.875,56.375,0.0,36.438,72,70,1000,200,0.163,444.75,80.438,78.875,0.026,72.0,69.063,54.969,55.438,0.0,73.75,72,70,1000,200,0.795,974.5,72.063,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.739,11.856,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,529.5,515.0,302.0,518.0,524.5,527.0,0.071,1.949,0.0,3.906,1.341,0.369,0.014,0.003,0.006,0.005
5082008,943,1,1,3,1,100,32.631,100.0,100.0,100.0,1,1,1324.352,368.852,0.459,12.846,0,80,55,1.4,1969.75,2036.33,2074.904,1881.504,54.876,59.799,71.852,59.271,51.587,1.356,2.532,0.323,75.471,60.367,65.09,35.476,57.771,59.531,130.163,109.154,127.1,40.656,55.176,42.933,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,34.656,72,70,1000,200,0.116,213.25,77.75,69.813,0.012,72.188,72.313,56.625,57.531,0.0,36.719,72,70,1000,200,0.113,370.5,80.688,79.5,0.022,72.063,70.75,55.875,56.375,0.0,36.25,72,70,1000,200,0.166,447.75,80.375,78.875,0.026,71.688,69.125,54.969,55.531,0.0,74.125,72,70,1000,200,0.756,951.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.757,11.881,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.0,529.5,515.0,302.25,518.0,524.5,527.0,0.067,2.014,0.0,4.057,1.324,0.369,0.014,0.004,0.006,0.004
5082008,944,1,1,3,1,100,32.776,100.0,100.0,100.0,1,1,1317.326,372.365,0.479,12.86,0,80,55,1.4,1969.75,2027.598,2082.336,1883.126,54.983,60.013,71.744,59.601,51.804,1.383,2.515,0.293,75.474,60.372,63.7,35.62,58.082,59.852,130.163,109.154,127.543,40.51,55.176,42.787,-10.852,110,110,72.188,76.875,55.813,56.688,0.0,35.688,72,70,1000,200,0.107,204.125,77.563,69.813,0.012,72.125,72.25,56.625,57.531,0.0,37.563,72,70,1000,200,0.108,360.0,80.625,79.438,0.022,72.25,70.75,55.875,56.375,0.0,36.438,72,70,1000,200,0.167,448.5,80.125,78.75,0.026,71.875,69.063,55.063,55.531,0.0,74.25,72,70,1000,200,0.777,964.5,72.125,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.76,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,529.5,515.0,302.25,519.0,525.0,527.0,0.06,1.997,0.0,4.061,1.317,0.372,0.014,0.004,0.005,0.005
5082008,945,1,1,3,1,100,32.728,100.0,100.0,100.0,1,1,1331.378,374.707,0.479,12.86,0,80,55,1.4,1977.625,2100.517,2087.91,1894.491,54.983,60.013,71.744,59.71,51.804,1.379,2.539,0.312,75.488,60.383,62.282,35.678,58.652,59.852,130.163,108.941,127.986,40.438,55.281,42.715,-10.852,110,110,72.25,76.625,55.906,56.688,0.0,35.094,72,70,1000,200,0.114,212.0,77.563,69.688,0.011,72.125,72.25,56.5,57.531,0.0,37.531,72,70,1000,200,0.11,360.75,80.625,79.438,0.022,72.25,70.813,55.875,56.375,0.0,36.75,72,70,1000,200,0.166,448.5,80.063,78.75,0.026,72.0,69.125,55.063,55.531,0.0,74.875,72,70,1000,200,0.776,965.5,72.125,70.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.768,11.893,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,529.5,515.0,302.25,517.0,524.5,527.0,0.049,1.973,0.0,4.061,1.331,0.375,0.013,0.004,0.005,0.005
5082008,946,1,1,3,1,100,32.974,100.0,100.0,100.0,1,1,1336.061,371.194,0.459,12.817,0,80,55,1.4,1999.875,2132.712,2087.91,1900.993,55.09,59.906,71.635,59.601,51.913,1.402,2.504,0.301,75.535,60.389,62.588,35.591,58.691,59.852,130.31,108.941,128.134,40.365,55.386,42.715,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,34.531,72,70,1000,200,0.116,213.625,77.375,69.813,0.012,72.125,72.188,56.625,57.531,0.0,36.719,72,70,1000,200,0.114,367.25,80.313,79.438,0.022,72.25,70.75,55.875,56.375,0.0,36.281,72,70,1000,200,0.171,452.75,79.938,78.625,0.026,71.688,69.188,55.063,55.531,0.0,74.25,72,70,1000,200,0.778,964.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.757,11.874,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,529.5,515.0,302.25,519.5,525.0,526.5,0.047,2.005,0.0,4.177,1.336,0.371,0.013,0.003,0.005,0.004
5082008,947,1,1,3,1,100,32.984,100.0,100.0,100.0,1,1,1333.719,373.536,0.459,12.86,0,80,55,1.4,1989.625,2094.671,2093.485,1899.366,55.09,59.799,71.744,59.491,51.696,1.383,2.55,0.312,75.525,60.423,61.615,35.332,58.555,59.531,130.31,108.941,128.429,40.292,55.281,42.642,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,34.625,72,70,1000,200,0.117,214.0,77.375,69.688,0.011,72.125,72.25,56.5,57.531,0.0,36.469,72,70,1000,200,0.112,364.25,80.313,79.375,0.022,72.25,70.625,55.875,56.344,0.0,36.5,72,70,1000,200,0.171,452.5,79.938,78.625,0.026,71.875,69.125,55.063,55.531,0.0,74.25,72,70,1000,200,0.778,965.5,72.063,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.744,11.861,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,529.5,515.0,302.25,519.0,525.0,527.0,0.04,2.016,0.0,4.192,1.334,0.374,0.012,0.003,0.005,0.004
5082008,948,1,1,3,1,100,32.518,100.0,100.0,100.0,1,1,1331.378,375.878,0.479,12.86,0,80,55,1.4,1986.75,2100.517,2071.189,1879.882,54.876,59.799,71.852,59.491,51.696,1.394,2.546,0.293,75.595,60.485,59.835,35.246,58.309,59.424,130.31,108.941,128.651,40.365,55.176,42.642,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,34.531,72,70,1000,200,0.117,214.25,77.125,69.813,0.012,72.188,72.375,56.5,57.531,0.0,36.0,72,70,1000,200,0.117,377.25,80.188,79.375,0.022,72.25,70.625,55.875,56.344,0.0,37.469,72,70,1000,200,0.161,436.25,79.813,78.5,0.026,72.063,69.188,55.063,55.531,0.0,75.438,72,70,1000,200,0.77,959.5,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.823,11.929,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.0,302.25,517.5,525.0,526.5,0.037,1.977,0.0,4.061,1.331,0.376,0.013,0.003,0.005,0.004
5082008,949,1,1,3,1,100,32.412,100.0,100.0,100.0,1,1,1337.232,372.365,0.459,12.86,0,80,55,1.4,1986.75,2134.177,2089.769,1889.618,54.876,59.799,71.635,59.381,51.587,1.387,2.536,0.297,75.579,60.464,62.143,35.131,58.399,59.638,130.163,108.835,128.651,40.22,55.281,42.496,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,34.594,72,70,1000,200,0.116,213.875,77.0,69.688,0.012,72.125,72.375,56.5,57.531,0.0,37.625,72,70,1000,200,0.111,365.5,80.188,79.375,0.022,72.25,70.688,55.875,56.375,0.0,37.188,72,70,1000,200,0.17,454.5,79.813,78.5,0.026,71.875,69.125,54.969,55.438,0.0,74.688,72,70,1000,200,0.77,959.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.821,11.928,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.5,515.0,302.0,519.0,525.0,527.0,0.033,1.943,0.0,4.06,1.337,0.372,0.013,0.003,0.005,0.004
5082008,950,1,1,3,1,100,32.569,100.0,100.0,100.0,1,1,1352.455,375.878,0.448,12.846,0,80,55,1.4,1993.625,2128.318,2099.061,1900.993,54.876,60.12,71.744,59.71,51.696,1.379,2.543,0.286,75.629,60.474,62.115,35.131,58.872,59.959,130.089,108.941,128.872,40.22,55.281,42.569,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,34.688,72,70,1000,200,0.117,213.125,77.0,69.688,0.012,72.125,72.438,56.625,57.5,0.0,36.688,72,70,1000,200,0.119,375.0,80.125,79.125,0.022,72.25,70.563,55.875,56.219,0.0,37.813,72,70,1000,200,0.168,452.0,79.75,78.438,0.026,71.563,69.125,54.969,55.531,0.0,73.563,72,70,1000,200,0.78,966.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.82,11.923,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,529.5,515.5,302.25,519.5,525.0,526.5,0.026,2.004,0.0,4.185,1.352,0.376,0.013,0.003,0.005,0.004
5082008,951,1,1,3,1,100,32.852,100.0,100.0,100.0,1,1,1332.549,374.707,0.459,12.86,0,80,55,1.4,2009.125,2088.827,2087.91,1902.619,55.09,60.12,71.635,59.71,51.804,1.391,2.525,0.319,75.645,60.53,61.281,34.959,59.086,59.959,129.794,108.729,128.946,40.147,55.386,42.569,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.594,72,70,1000,200,0.118,214.25,76.875,69.688,0.012,72.125,72.438,56.5,57.531,0.0,36.563,72,70,1000,200,0.123,383.5,80.0,79.125,0.022,72.063,70.5,56.0,56.344,0.0,37.25,72,70,1000,200,0.168,445.25,79.5,78.438,0.026,71.688,69.188,55.063,55.531,0.0,73.375,72,70,1000,200,0.745,945.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.801,11.914,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,529.5,515.5,302.25,519.5,525.0,527.0,0.018,2.044,0.0,4.32,1.333,0.375,0.013,0.003,0.004,0.004
5082008,952,1,1,3,1,100,32.862,100.0,100.0,100.0,1,1,1332.549,375.878,0.448,12.875,0,80,55,1.4,1987.375,2101.979,2099.061,1881.504,55.09,60.12,71.635,59.71,51.913,1.383,2.561,0.315,75.649,60.521,61.809,34.93,58.918,60.067,129.573,108.729,128.946,40.147,55.491,42.496,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,34.719,72,70,1000,200,0.117,214.125,76.75,69.688,0.012,72.188,72.375,56.625,57.5,0.0,37.719,72,70,1000,200,0.118,376.0,79.813,79.063,0.022,72.0,70.5,55.875,56.375,0.0,35.813,72,70,1000,200,0.171,453.5,79.5,78.438,0.026,71.688,69.125,55.063,55.531,0.0,72.438,72,70,1000,200,0.75,947.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.0,525.0,526.5,0.013,1.971,0.0,4.195,1.333,0.376,0.012,0.002,0.004,0.004
5082008,953,1,1,3,1,100,32.677,100.0,100.0,100.0,1,1,1337.232,374.707,0.427,12.846,0,80,55,1.4,1979.625,2120.997,2091.627,1918.899,55.09,60.335,71.744,59.93,51.804,1.387,2.568,0.304,75.669,60.518,62.31,34.93,58.769,60.067,129.499,108.729,128.872,40.074,55.386,42.496,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,34.75,72,70,1000,200,0.118,214.5,76.688,69.688,0.011,72.125,72.375,56.625,57.5,0.0,37.781,72,70,1000,200,0.117,373.75,79.813,78.938,0.022,72.063,70.5,56.0,56.375,0.0,36.781,72,70,1000,200,0.168,450.75,79.438,78.438,0.026,71.688,69.25,55.063,55.531,0.0,73.375,72,70,1000,200,0.765,958.0,72.125,71.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.807,11.925,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,529.5,515.5,302.25,519.5,525.0,526.5,0.013,2.032,0.0,4.316,1.337,0.375,0.011,0.003,0.004,0.004
5082008,954,1,1,3,1,100,32.971,100.0,100.0,100.0,1,1,1326.694,375.878,0.427,12.918,0,80,55,1.4,1997.25,2091.748,2078.62,1883.126,55.09,60.442,71.744,59.93,51.913,1.402,2.539,0.319,75.654,60.532,62.004,34.987,58.691,60.388,129.499,108.835,128.798,40.074,55.491,42.496,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,34.875,72,70,1000,200,0.117,214.375,76.688,69.688,0.012,72.188,72.313,56.5,57.5,0.0,38.594,72,70,1000,200,0.118,375.5,79.688,78.938,0.022,72.063,70.5,56.0,56.375,0.0,38.0,72,70,1000,200,0.172,453.5,79.375,78.125,0.026,71.875,69.25,55.281,55.531,0.0,72.813,72,70,1000,200,0.733,937.0,72.25,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.817,11.922,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,529.5,515.5,302.25,519.0,525.5,526.5,0.014,2.029,0.0,4.34,1.327,0.376,0.012,0.002,0.005,0.004
5082008,955,1,1,3,1,100,33.361,100.0,100.0,100.0,1,1,1327.865,377.049,0.406,12.817,0,80,55,1.4,1997.25,2099.055,2091.627,1886.371,55.196,60.442,71.635,60.04,52.022,1.406,2.561,0.319,75.672,60.53,61.059,35.016,58.957,60.388,129.573,108.729,128.651,40.074,55.596,42.423,-10.852,110,110,72.375,76.625,55.906,56.688,0.0,35.188,72,70,1000,200,0.117,213.625,76.375,69.688,0.012,72.125,72.313,56.5,57.531,0.0,37.813,72,70,1000,200,0.121,377.0,79.688,78.938,0.022,72.063,70.563,55.875,56.375,0.0,37.5,72,70,1000,200,0.171,448.75,79.25,78.25,0.026,71.688,69.25,55.281,55.625,0.0,71.563,72,70,1000,200,0.739,940.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.833,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,529.5,515.5,302.25,520.0,525.5,526.5,0.018,1.94,0.0,4.176,1.328,0.377,0.012,0.002,0.004,0.004
5082008,956,1,1,3,1,100,33.242,100.0,100.0,100.0,1,1,1331.378,377.049,0.386,12.846,0,80,55,1.4,1986.0,2099.055,2095.343,1891.242,55.09,60.12,71.744,60.04,52.022,1.398,2.568,0.275,75.692,60.576,61.67,34.786,58.678,59.959,129.72,108.835,128.503,40.001,55.491,42.423,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,35.156,72,70,1000,200,0.118,215.375,76.375,69.688,0.012,72.125,72.25,56.625,57.5,0.0,37.031,72,70,1000,200,0.124,382.5,79.625,78.813,0.022,72.25,70.688,55.875,56.375,0.0,37.438,72,70,1000,200,0.178,463.0,79.25,78.25,0.026,71.563,69.25,55.281,55.625,0.0,72.125,72,70,1000,200,0.724,930.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,515.5,302.25,518.0,525.5,526.5,0.022,2.009,0.0,4.316,1.331,0.377,0.012,0.003,0.004,0.004
5082008,957,1,1,3,1,100,33.061,100.0,100.0,100.0,1,1,1347.771,373.536,0.354,12.846,0,80,55,1.4,1996.375,2131.247,2076.762,1899.366,54.983,60.227,71.744,59.93,51.804,1.398,2.568,0.297,75.705,60.564,62.56,34.728,58.756,60.174,129.868,108.835,128.355,39.929,55.491,42.35,-10.852,110,110,72.25,77.0,55.906,56.594,0.0,35.625,72,70,1000,200,0.117,213.5,76.25,69.563,0.011,72.125,72.313,56.5,57.5,0.0,36.563,72,70,1000,200,0.125,388.5,79.625,78.813,0.022,72.25,70.563,56.0,56.344,0.0,37.875,72,70,1000,200,0.179,462.5,79.125,78.125,0.026,71.875,69.375,55.063,55.531,0.0,71.438,72,70,1000,200,0.735,939.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.947,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.5,302.25,519.5,525.5,526.5,0.025,1.998,0.0,4.314,1.348,0.374,0.011,0.003,0.004,0.004
5082008,958,1,1,3,1,100,33.364,100.0,100.0,100.0,1,1,1352.455,378.22,0.354,12.889,0,80,55,1.4,1987.0,2134.177,2061.901,1914.011,55.09,60.549,71.852,60.259,51.804,1.368,2.543,0.297,75.759,60.576,62.81,34.872,58.872,60.603,130.163,108.835,128.208,40.001,55.596,42.423,-10.852,110,110,72.375,76.813,55.906,56.688,0.0,35.813,72,70,1000,200,0.117,214.0,76.188,69.688,0.012,72.188,72.188,56.5,57.5,0.0,37.719,72,70,1000,200,0.124,385.5,79.5,78.813,0.022,72.063,70.438,56.0,56.344,0.0,36.938,72,70,1000,200,0.179,462.75,79.125,78.063,0.026,71.875,69.313,55.281,55.625,0.0,72.375,72,70,1000,200,0.738,940.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,529.5,515.5,302.25,519.5,525.5,526.5,0.032,2.002,0.0,4.33,1.352,0.378,0.011,0.002,0.004,0.004
5082008,959,1,1,3,1,100,33.752,100.0,100.0,100.0,1,1,1350.113,375.878,0.333,12.831,0,80,55,1.4,2009.875,2131.247,2089.769,1873.397,55.196,60.549,71.744,60.15,52.022,1.406,2.529,0.315,75.779,60.624,58.195,34.786,58.892,60.388,130.237,108.835,128.06,39.856,55.806,42.35,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,36.313,72,70,1000,200,0.116,213.375,76.188,69.688,0.012,72.188,72.188,56.5,57.5,0.0,37.656,72,70,1000,200,0.125,381.25,79.5,78.75,0.022,72.25,70.563,56.0,56.375,0.0,36.813,72,70,1000,200,0.178,463.25,79.0,78.063,0.026,72.0,69.313,55.281,55.625,0.0,72.438,72,70,1000,200,0.716,926.5,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.826,11.934,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.0,519.5,525.5,526.5,0.034,2.006,0.0,4.439,1.35,0.376,0.011,0.002,0.004,0.004
