DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1000,1,1,3,1,100,33.424,100.0,100.0,100.0,1,1,1357.139,381.733,0.312,12.846,0,80,55,1.4,1991.625,2085.905,2104.636,1933.58,54.983,60.335,71.635,60.15,51.913,1.364,2.582,0.304,75.831,60.623,59.641,34.556,59.086,60.281,130.237,108.835,127.986,39.856,55.491,42.423,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,36.906,72,70,1000,200,0.116,213.5,76.063,69.688,0.012,72.188,72.188,56.5,57.5,0.0,37.719,72,70,1000,200,0.125,388.5,79.438,78.75,0.022,72.063,70.563,55.875,56.375,0.0,37.25,72,70,1000,200,0.177,460.0,78.813,78.063,0.026,72.063,69.25,55.063,55.625,0.0,72.125,72,70,1000,200,0.746,944.5,72.125,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.833,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,529.5,515.5,302.25,519.0,525.5,526.5,0.033,2.109,0.0,4.574,1.357,0.382,0.011,0.002,0.003,0.003
5082008,1001,1,1,3,1,100,33.464,100.0,100.0,100.0,1,1,1355.968,379.391,0.302,12.846,0,80,55,1.4,2009.125,2159.104,2097.202,1927.052,54.983,60.442,71.635,60.15,51.696,1.383,2.568,0.312,75.831,60.649,58.723,34.441,59.287,60.388,130.31,108.729,127.986,39.856,55.596,42.423,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.156,72,70,1000,200,0.125,221.375,76.063,69.563,0.012,72.188,72.188,56.5,57.5,0.0,38.5,72,70,1000,200,0.127,391.25,79.188,78.5,0.022,72.063,70.5,55.875,56.344,0.0,37.313,72,70,1000,200,0.178,461.0,78.813,78.063,0.026,72.0,69.188,55.063,55.531,0.0,72.563,72,70,1000,200,0.742,942.5,72.125,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.815,11.95,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,529.5,515.5,302.25,520.5,525.5,526.0,0.033,2.095,0.0,4.574,1.356,0.379,0.011,0.002,0.003,0.004
5082008,1002,1,1,3,1,100,33.473,100.0,100.0,100.0,1,1,1372.361,379.391,0.292,12.831,0,80,55,1.4,2017.375,2198.775,2110.212,1961.384,54.983,60.549,71.635,60.259,51.696,1.375,2.586,0.315,75.889,60.662,61.337,34.355,59.397,60.388,130.605,108.729,128.06,39.856,55.491,42.423,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,35.75,72,70,1000,200,0.127,223.125,75.75,69.688,0.012,72.188,72.125,56.5,57.5,0.0,38.5,72,70,1000,200,0.14,410.25,79.188,78.5,0.022,72.0,70.563,55.875,56.375,0.0,36.969,72,70,1000,200,0.177,460.0,78.813,77.938,0.026,72.063,69.25,55.281,55.531,0.0,73.25,72,70,1000,200,0.736,938.0,72.25,71.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.826,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,515.5,302.0,518.5,525.5,526.5,0.034,2.107,0.0,4.569,1.372,0.379,0.011,0.002,0.003,0.004
5082008,1003,1,1,3,1,100,33.485,100.0,100.0,100.0,1,1,1348.942,380.562,0.281,12.817,0,80,55,1.4,2025.625,2122.461,2100.919,1905.872,54.983,60.549,71.744,60.259,51.804,1.387,2.586,0.304,75.885,60.715,60.669,34.326,59.274,60.495,130.532,108.729,127.986,39.783,55.596,42.35,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,36.688,72,70,1000,200,0.12,214.875,75.75,69.563,0.011,72.188,72.063,56.5,57.5,0.0,38.875,72,70,1000,200,0.127,390.5,79.125,78.438,0.022,72.063,70.563,55.875,56.344,0.0,36.375,72,70,1000,200,0.179,464.0,78.75,77.938,0.026,72.063,69.313,55.063,55.625,0.0,73.25,72,70,1000,200,0.742,942.0,72.125,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.829,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,529.5,515.5,302.25,519.0,526.0,526.5,0.033,2.081,0.0,4.564,1.349,0.381,0.01,0.002,0.003,0.003
5082008,1004,1,1,3,1,100,33.739,100.0,100.0,100.0,1,1,1375.874,377.049,0.239,12.846,0,80,55,1.4,2016.0,2112.217,2104.636,1945.017,55.09,60.549,71.635,60.369,51.804,1.398,2.589,0.315,75.919,60.707,58.028,34.326,59.287,60.495,130.458,108.835,127.986,39.711,55.701,42.35,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,36.188,72,70,1000,200,0.126,222.5,75.563,69.563,0.011,72.188,72.063,56.5,57.5,0.0,38.094,72,70,1000,200,0.133,400.75,79.125,78.438,0.022,72.063,70.5,55.875,56.344,0.0,36.594,72,70,1000,200,0.177,461.25,78.688,77.813,0.026,72.0,69.313,55.063,55.625,0.0,73.625,72,70,1000,200,0.739,940.0,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.817,11.942,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.5,302.25,519.0,526.0,526.0,0.027,2.12,0.0,4.703,1.376,0.377,0.01,0.002,0.003,0.004
5082008,1005,1,1,3,1,100,33.535,100.0,100.0,100.0,1,1,1373.532,378.22,0.239,12.846,0,80,55,1.4,2024.0,2094.671,2117.648,1912.383,54.983,60.549,71.635,60.259,51.696,1.372,2.593,0.315,75.898,60.718,60.53,34.153,59.352,60.388,130.532,108.729,127.912,39.711,55.491,42.277,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.906,72,70,1000,200,0.128,224.0,75.563,69.688,0.012,72.188,72.0,56.625,57.5,0.0,38.813,72,70,1000,200,0.129,396.5,79.0,78.438,0.022,72.0,70.5,55.875,56.344,0.0,36.813,72,70,1000,200,0.179,463.0,78.688,77.813,0.026,71.875,69.375,55.281,55.531,0.0,72.875,72,70,1000,200,0.741,942.0,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.929,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,530.0,515.5,302.25,519.5,526.0,526.5,0.029,2.089,0.0,4.573,1.374,0.378,0.01,0.002,0.003,0.004
5082008,1006,1,1,3,1,100,34.032,100.0,100.0,100.0,1,1,1361.823,377.049,0.208,12.86,0,80,55,1.4,2027.5,2109.291,2100.919,1925.42,55.196,60.656,71.635,60.369,51.696,1.406,2.582,0.315,75.951,60.734,59.39,34.268,59.508,60.495,130.458,108.729,127.986,39.783,55.701,42.277,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,35.406,72,70,1000,200,0.129,224.875,75.438,69.563,0.012,72.188,72.0,56.5,57.375,0.0,39.406,72,70,1000,200,0.129,393.0,79.0,78.375,0.022,72.063,70.5,55.875,56.344,0.0,36.125,72,70,1000,200,0.18,464.0,78.563,77.813,0.026,71.688,69.188,55.281,55.531,0.0,71.75,72,70,1000,200,0.732,935.5,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.831,11.945,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.5,526.0,526.0,0.024,2.015,0.0,4.449,1.362,0.377,0.01,0.002,0.003,0.004
5082008,1007,1,1,3,1,100,33.605,100.0,100.0,100.0,1,1,1364.164,374.707,0.198,12.846,0,80,55,1.4,2012.875,2142.97,2080.478,1941.747,54.983,60.763,71.635,60.369,51.696,1.387,2.596,0.301,75.924,60.739,62.226,34.211,59.786,60.603,130.384,108.729,127.912,39.638,55.491,42.35,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.281,72,70,1000,200,0.124,221.625,75.375,69.688,0.012,72.188,71.938,56.5,57.5,0.0,38.281,72,70,1000,200,0.138,401.5,78.875,78.375,0.022,72.063,70.5,55.875,56.344,0.0,36.75,72,70,1000,200,0.177,461.75,78.375,77.625,0.026,71.688,69.25,55.063,55.531,0.0,70.75,72,70,1000,200,0.723,931.5,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.825,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.5,515.5,302.25,519.5,526.0,526.5,0.023,2.198,0.0,4.833,1.364,0.375,0.01,0.002,0.003,0.004
5082008,1008,1,1,3,1,100,33.587,100.0,100.0,100.0,1,1,1395.78,380.562,0.177,12.889,0,80,55,1.4,2019.375,2175.254,2113.93,1967.94,54.983,60.763,71.527,60.479,51.696,1.364,2.582,0.319,76.017,60.792,59.502,34.326,59.786,60.495,130.31,108.729,127.912,39.638,55.701,42.277,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,35.969,72,70,1000,200,0.127,223.125,75.375,69.563,0.011,72.188,71.875,56.5,57.375,0.0,38.938,72,70,1000,200,0.145,421.0,78.875,78.25,0.022,72.25,70.5,56.0,56.375,0.0,37.594,72,70,1000,200,0.177,459.75,78.563,77.625,0.026,71.875,69.25,55.063,55.531,0.0,72.0,72,70,1000,200,0.737,939.5,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.826,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.5,515.5,302.25,520.0,525.5,526.0,0.02,2.118,0.0,4.719,1.396,0.381,0.009,0.002,0.004,0.004
5082008,1009,1,1,3,1,100,33.829,100.0,100.0,100.0,1,1,1362.994,377.049,0.156,12.889,0,80,55,1.4,2033.25,2104.903,2095.343,1904.245,55.09,60.763,71.635,60.369,51.804,1.398,2.564,0.304,75.976,60.785,61.392,34.268,59.838,60.71,130.384,108.622,127.912,39.638,55.596,42.35,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,35.875,72,70,1000,200,0.129,225.125,75.375,69.563,0.012,72.188,71.875,56.5,57.375,0.0,39.063,72,70,1000,200,0.138,403.75,78.875,78.25,0.022,72.063,70.5,56.0,56.344,0.0,37.594,72,70,1000,200,0.179,462.25,78.375,77.625,0.026,71.875,69.25,55.063,55.625,0.0,72.813,72,70,1000,200,0.721,927.0,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.821,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.0,520.0,525.5,526.5,0.018,2.19,0.0,4.849,1.363,0.377,0.01,0.002,0.003,0.003
5082008,1010,1,1,3,1,100,33.635,100.0,100.0,100.0,1,1,1378.216,375.878,0.156,12.817,0,80,55,1.4,2032.25,2182.601,2100.919,1951.56,54.983,60.87,71.635,60.589,51.696,1.368,2.55,0.312,76.035,60.791,57.945,34.153,59.955,60.71,130.384,108.729,127.764,39.638,55.596,42.277,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,35.906,72,70,1000,200,0.128,224.125,75.063,69.563,0.012,72.125,71.875,56.5,57.375,0.0,38.188,72,70,1000,200,0.142,413.0,78.813,78.25,0.022,72.063,70.563,55.875,56.344,0.0,38.0,72,70,1000,200,0.178,461.25,78.25,77.625,0.026,71.875,69.25,55.063,55.625,0.0,71.25,72,70,1000,200,0.733,937.5,72.25,71.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.829,11.947,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.25,520.0,526.0,526.0,0.019,2.12,0.0,4.692,1.378,0.376,0.01,0.002,0.002,0.004
5082008,1011,1,1,3,1,100,33.648,100.0,100.0,100.0,1,1,1378.216,375.878,0.333,12.817,0,80,55,1.4,2032.25,2179.661,2104.636,1935.212,54.983,60.87,71.635,60.589,51.696,1.391,2.596,0.308,76.012,60.81,59.974,34.124,59.825,60.817,130.31,108.622,127.838,39.638,55.701,42.35,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,35.781,72,70,1000,200,0.129,224.625,75.063,69.563,0.011,72.188,71.813,56.5,57.375,0.0,38.781,72,70,1000,200,0.14,411.0,78.813,78.25,0.022,72.25,70.438,55.875,56.344,0.0,38.438,72,70,1000,200,0.177,461.0,78.375,77.563,0.026,71.875,69.125,55.063,55.531,0.0,71.0,72,70,1000,200,0.715,924.0,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.834,11.942,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,520.0,526.0,526.0,0.038,2.164,0.0,4.822,1.378,0.376,0.009,0.002,0.003,0.003
5082008,1012,1,1,3,1,100,33.882,100.0,100.0,100.0,1,1,1373.532,380.562,0.438,12.846,0,80,55,1.4,2022.25,2191.421,2089.769,1938.479,55.09,60.977,71.635,60.699,51.696,1.375,2.586,0.304,76.032,60.81,60.725,34.038,59.981,60.817,130.31,108.516,127.764,39.565,55.701,42.277,-10.852,110,110,72.375,76.938,55.906,56.469,0.0,35.781,72,70,1000,200,0.129,225.0,75.063,69.563,0.011,72.188,71.875,56.5,57.375,0.0,39.5,72,70,1000,200,0.136,407.0,78.625,78.25,0.022,72.063,70.563,55.875,56.344,0.0,38.719,72,70,1000,200,0.178,462.0,78.188,77.563,0.026,71.875,69.188,55.063,55.531,0.0,71.063,72,70,1000,200,0.726,933.5,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.848,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.0,526.0,526.0,0.051,2.159,0.0,4.833,1.374,0.381,0.009,0.001,0.002,0.003
5082008,1013,1,1,3,1,100,33.92,100.0,100.0,100.0,1,1,1379.387,381.733,0.5,12.788,0,80,55,1.4,2028.5,2150.301,2104.636,1969.58,55.09,61.084,71.635,60.699,51.804,1.364,2.6,0.304,76.129,60.868,58.64,34.067,60.032,61.031,130.31,108.729,128.134,39.565,55.701,42.277,-10.852,110,110,72.25,77.063,55.906,56.594,0.0,36.375,72,70,1000,200,0.127,223.75,75.0,69.563,0.01,72.188,71.875,56.5,57.375,0.0,38.625,72,70,1000,200,0.143,414.5,78.625,78.125,0.022,72.063,70.438,55.875,56.344,0.0,37.469,72,70,1000,200,0.188,472.25,78.188,77.563,0.026,71.875,69.188,55.063,55.625,0.0,71.313,72,70,1000,200,0.725,931.5,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.838,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,520.5,526.0,526.0,0.05,2.149,0.0,4.811,1.379,0.382,0.008,0.002,0.002,0.003
5082008,1014,1,1,3,1,100,34.028,100.0,100.0,100.0,1,1,1367.677,377.049,0.532,12.817,0,80,55,1.4,2039.25,2109.291,2091.627,1925.42,55.196,61.084,71.744,60.808,51.913,1.375,2.6,0.319,76.099,60.876,61.837,33.923,59.994,61.031,130.237,108.622,128.503,39.565,55.701,42.277,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,36.156,72,70,1000,200,0.129,225.0,74.875,69.438,0.012,72.188,71.875,56.438,57.375,0.0,39.375,72,70,1000,200,0.137,403.5,78.5,77.938,0.022,72.063,70.438,56.0,56.344,0.0,37.063,72,70,1000,200,0.188,476.75,78.063,77.438,0.026,71.875,69.25,55.281,55.531,0.0,70.813,72,70,1000,200,0.709,921.0,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.0,519.5,525.5,526.0,0.043,2.154,0.0,4.822,1.368,0.377,0.01,0.002,0.002,0.003
5082008,1015,1,1,3,1,100,34.088,100.0,100.0,100.0,1,1,1389.925,380.562,0.553,12.831,0,80,55,1.4,2022.5,2138.573,2099.061,1956.47,55.09,61.191,71.635,60.918,51.804,1.383,2.582,0.319,76.111,60.881,60.697,34.038,59.942,61.138,130.237,108.516,128.872,39.493,55.806,42.35,-10.852,110,110,72.375,77.0,55.906,56.469,0.0,36.625,72,70,1000,200,0.128,224.0,74.75,69.438,0.012,72.188,71.938,56.438,57.375,0.0,38.719,72,70,1000,200,0.145,416.5,78.5,78.125,0.022,72.063,70.5,56.0,56.344,0.0,37.281,72,70,1000,200,0.188,476.25,78.063,77.438,0.026,71.688,69.25,55.281,55.625,0.0,70.375,72,70,1000,200,0.709,920.0,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.829,11.939,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.5,302.25,520.0,526.0,526.0,0.035,2.247,0.0,5.086,1.39,0.381,0.009,0.001,0.002,0.003
5082008,1016,1,1,3,1,100,33.934,100.0,100.0,100.0,1,1,1382.9,375.878,0.563,12.846,0,80,55,1.4,2030.5,2141.504,2089.769,1953.196,54.983,61.191,71.635,60.918,51.696,1.375,2.6,0.33,76.141,60.891,60.836,34.153,59.851,61.138,130.163,108.409,129.02,39.565,55.806,42.35,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,37.0,72,70,1000,200,0.128,223.75,74.563,69.563,0.012,72.125,71.875,56.5,57.375,0.0,39.0,72,70,1000,200,0.145,415.25,78.438,77.938,0.022,72.063,70.5,55.875,56.344,0.0,37.25,72,70,1000,200,0.189,477.0,77.938,77.438,0.026,71.875,69.375,55.063,55.625,0.0,71.313,72,70,1000,200,0.708,921.5,72.25,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.845,11.95,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.0,520.5,526.0,526.0,0.03,2.203,0.0,4.963,1.383,0.376,0.009,0.002,0.002,0.003
5082008,1017,1,1,3,1,100,34.207,100.0,100.0,100.0,1,1,1380.558,379.391,0.584,12.831,0,80,55,1.4,2033.625,2197.304,2112.071,1946.652,55.09,61.298,71.744,61.028,51.804,1.402,2.61,0.323,76.145,60.93,57.694,34.24,59.728,61.138,130.015,108.516,129.094,39.42,55.806,42.277,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,36.844,72,70,1000,200,0.13,225.375,74.563,69.438,0.011,72.125,71.75,56.5,57.375,0.0,38.344,72,70,1000,200,0.145,417.25,78.438,77.938,0.022,72.063,70.563,55.875,56.344,0.0,37.219,72,70,1000,200,0.19,477.75,77.938,77.438,0.026,71.875,69.375,55.063,55.625,0.0,70.563,72,70,1000,200,0.688,906.5,72.25,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.846,11.96,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.0,520.5,526.0,526.0,0.025,2.237,0.0,5.086,1.381,0.379,0.008,0.002,0.002,0.003
5082008,1018,1,1,3,1,100,34.004,100.0,100.0,100.0,1,1,1388.755,384.075,0.573,12.86,0,80,55,1.4,2019.125,2173.785,2106.495,1943.382,54.983,61.191,71.635,60.918,51.587,1.394,2.607,0.312,76.145,60.91,62.143,34.153,59.981,61.246,130.015,108.516,129.167,39.42,55.701,42.277,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.188,72,70,1000,200,0.13,226.0,74.563,69.438,0.012,72.188,71.75,56.438,57.375,0.0,39.219,72,70,1000,200,0.141,413.25,78.438,77.813,0.022,71.938,70.5,55.875,56.344,0.0,38.094,72,70,1000,200,0.184,466.25,77.938,77.375,0.026,71.563,69.313,55.063,55.625,0.0,70.188,72,70,1000,200,0.714,926.5,72.313,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.5,526.0,526.0,0.023,2.257,0.0,5.097,1.389,0.384,0.009,0.002,0.002,0.004
5082008,1019,1,1,3,1,100,33.693,100.0,100.0,100.0,1,1,1362.994,380.562,0.573,12.788,0,80,55,1.4,2025.5,2135.642,2093.485,1935.212,54.876,61.191,71.744,60.918,51.587,1.406,2.607,0.308,76.146,60.922,58.084,33.952,60.143,61.031,129.942,108.622,129.167,39.42,55.596,42.277,-10.852,110,110,72.375,76.875,55.906,56.469,0.0,37.563,72,70,1000,200,0.13,225.625,74.438,69.438,0.012,72.188,71.688,56.438,57.375,0.0,39.281,72,70,1000,200,0.146,418.0,78.313,77.813,0.022,72.063,70.438,55.875,56.344,0.0,37.938,72,70,1000,200,0.184,467.0,77.813,77.375,0.026,71.5,69.438,55.063,55.531,0.0,70.25,72,70,1000,200,0.684,903.0,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.863,11.963,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.5,526.0,526.0,0.021,2.259,0.0,5.069,1.363,0.381,0.009,0.002,0.002,0.003
5082008,1020,1,1,3,1,100,33.586,100.0,100.0,100.0,1,1,1364.164,385.246,0.563,12.831,0,80,55,1.4,2010.0,2115.143,2110.212,1910.755,54.876,61.298,71.852,60.918,51.478,1.402,2.568,0.312,76.16,60.945,59.001,33.923,60.311,61.138,129.868,108.516,129.094,39.493,55.701,42.277,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,38.094,72,70,1000,200,0.129,225.0,74.438,69.438,0.011,72.125,71.688,56.438,57.25,0.0,39.75,72,70,1000,200,0.145,417.25,78.313,77.813,0.022,72.063,70.438,55.875,56.219,0.0,38.094,72,70,1000,200,0.183,466.0,77.813,77.375,0.026,71.563,69.438,55.063,55.531,0.0,69.563,72,70,1000,200,0.673,896.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.963,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.5,302.25,520.0,526.0,525.5,0.02,2.204,0.0,4.956,1.364,0.385,0.008,0.002,0.002,0.003
5082008,1021,1,1,3,1,100,33.481,100.0,100.0,100.0,1,1,1385.242,381.733,0.553,12.817,0,80,55,1.4,2004.0,2134.177,2106.495,1961.384,54.876,61.191,71.744,60.918,51.587,1.383,2.607,0.301,76.175,60.929,56.749,33.751,59.994,61.031,129.647,108.516,129.02,39.347,55.596,42.204,-10.852,110,110,72.375,76.938,55.813,56.594,0.0,37.281,72,70,1000,200,0.138,232.5,74.375,69.438,0.012,72.125,71.688,56.438,57.25,0.0,39.688,72,70,1000,200,0.145,415.5,78.188,77.75,0.022,72.25,70.5,55.688,56.219,0.0,37.563,72,70,1000,200,0.189,476.5,77.813,77.25,0.026,71.688,69.5,55.063,55.531,0.0,69.813,72,70,1000,200,0.68,903.0,72.313,71.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.953,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,520.0,526.0,525.5,0.016,2.254,0.0,5.08,1.385,0.382,0.009,0.001,0.002,0.004
5082008,1022,1,1,3,1,100,33.374,100.0,100.0,100.0,1,1,1381.729,380.562,0.542,12.817,0,80,55,1.4,2029.0,2141.504,2110.212,1956.47,54.983,61.191,71.635,60.918,51.587,1.391,2.593,0.315,76.162,60.93,58.584,33.636,60.078,61.031,129.573,108.516,129.02,39.42,55.596,42.277,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,36.781,72,70,1000,200,0.141,235.125,74.438,69.438,0.012,72.188,71.688,56.438,57.25,0.0,40.688,72,70,1000,200,0.144,416.0,78.188,77.75,0.022,72.25,70.5,55.875,56.344,0.0,37.844,72,70,1000,200,0.188,475.5,77.625,77.25,0.026,71.563,69.375,55.063,55.531,0.0,69.438,72,70,1000,200,0.668,893.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.846,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.5,302.25,519.5,526.0,525.5,0.014,2.264,0.0,5.08,1.382,0.381,0.009,0.001,0.001,0.003
5082008,1023,1,1,3,1,100,33.541,100.0,100.0,100.0,1,1,1370.019,381.733,0.532,12.773,0,80,55,1.4,2027.375,2153.235,2110.212,1927.052,54.876,61.298,71.744,61.028,51.587,1.406,2.596,0.312,76.189,60.944,59.946,33.578,60.486,61.138,129.573,108.622,128.872,39.42,55.701,42.204,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,38.0,72,70,1000,200,0.13,224.625,74.25,69.563,0.011,72.125,71.688,56.438,57.25,0.0,40.719,72,70,1000,200,0.147,418.25,78.188,77.75,0.022,72.063,70.5,55.688,56.219,0.0,37.438,72,70,1000,200,0.192,475.25,77.625,77.063,0.026,71.688,69.313,55.063,55.531,0.0,69.25,72,70,1000,200,0.664,892.0,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.85,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,520.5,526.0,525.5,0.018,2.184,0.0,4.933,1.37,0.382,0.008,0.001,0.002,0.003
5082008,1024,1,1,3,1,100,33.453,100.0,100.0,100.0,1,1,1384.071,375.878,0.511,12.86,0,80,55,1.4,2013.5,2097.594,2095.343,1938.479,54.983,61.512,71.744,61.138,51.696,1.394,2.607,0.315,76.21,60.963,59.585,33.578,60.344,61.46,129.647,108.622,128.872,39.493,55.701,42.204,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,36.781,72,70,1000,200,0.139,233.25,74.188,69.563,0.011,72.125,71.688,56.438,57.25,0.0,40.188,72,70,1000,200,0.148,419.25,78.063,77.75,0.022,72.063,70.563,55.688,56.344,0.0,37.625,72,70,1000,200,0.19,477.75,77.563,77.25,0.026,71.688,69.438,55.063,55.531,0.0,70.125,72,70,1000,200,0.66,888.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,515.0,302.25,520.0,526.0,525.5,0.019,2.151,0.0,4.837,1.384,0.376,0.007,0.001,0.001,0.003
5082008,1025,1,1,3,1,100,33.417,100.0,100.0,100.0,1,1,1382.9,378.22,0.479,12.875,0,80,55,1.4,2022.875,2106.366,2099.061,1923.79,54.983,61.619,71.635,61.248,51.696,1.421,2.603,0.308,76.189,60.955,56.944,33.492,59.825,61.567,129.72,108.622,128.724,39.347,55.911,42.204,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,37.906,72,70,1000,200,0.131,227.75,74.188,69.438,0.012,72.125,71.688,56.438,57.25,0.0,40.156,72,70,1000,200,0.15,420.75,78.063,77.625,0.022,72.063,70.438,55.875,56.219,0.0,39.094,72,70,1000,200,0.189,477.0,77.563,77.063,0.026,71.688,69.438,55.063,55.625,0.0,68.5,72,70,1000,200,0.664,892.0,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,520.5,526.0,525.5,0.023,2.221,0.0,5.103,1.383,0.378,0.008,0.001,0.002,0.003
5082008,1026,1,1,3,1,100,33.688,100.0,100.0,100.0,1,1,1392.267,373.536,0.469,12.788,0,80,55,1.4,2027.875,2151.768,2110.212,1946.652,54.983,61.941,71.744,61.577,51.913,1.383,2.607,0.308,76.191,60.952,57.778,33.405,59.676,61.889,129.942,108.622,128.577,39.347,55.911,42.277,-10.852,110,110,72.375,76.875,55.906,56.469,0.0,37.063,72,70,1000,200,0.139,233.5,73.938,69.438,0.012,72.125,71.625,56.5,57.25,0.0,39.656,72,70,1000,200,0.154,426.0,78.063,77.625,0.022,72.063,70.5,56.0,56.219,0.0,37.313,72,70,1000,200,0.191,477.75,77.438,77.063,0.026,71.688,69.5,55.281,55.625,0.0,68.875,72,70,1000,200,0.663,890.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.853,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,520.5,526.0,525.5,0.03,2.262,0.0,5.198,1.392,0.374,0.008,0.001,0.001,0.003
5082008,1027,1,1,3,1,100,33.855,100.0,100.0,100.0,1,1,1388.755,377.049,0.459,12.86,0,80,55,1.4,2018.625,2126.853,2091.627,1963.022,55.196,61.726,71.635,61.467,51.913,1.394,2.603,0.326,76.202,60.964,57.25,33.348,59.365,61.674,130.237,108.729,128.503,39.347,56.015,42.277,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,37.156,72,70,1000,200,0.14,233.875,73.938,69.438,0.012,72.0,71.625,56.438,57.375,0.0,39.406,72,70,1000,200,0.154,430.5,77.938,77.625,0.022,72.25,70.438,56.0,56.344,0.0,38.5,72,70,1000,200,0.188,475.0,77.438,76.938,0.026,71.688,69.625,55.281,55.625,0.0,70.313,72,70,1000,200,0.661,888.5,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.859,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,515.0,302.25,520.5,526.0,525.5,0.037,2.261,0.0,5.228,1.389,0.377,0.008,0.001,0.002,0.003
5082008,1028,1,1,3,1,100,34.244,100.0,100.0,100.0,1,1,1391.096,381.733,0.438,12.846,0,80,55,1.4,2026.0,2129.782,2108.354,1954.833,55.196,61.512,71.635,61.467,51.913,1.394,2.61,0.312,76.198,60.959,57.722,33.147,59.235,61.46,130.605,108.729,128.503,39.347,56.015,42.204,-10.852,110,110,72.375,76.875,55.906,56.469,0.0,36.781,72,70,1000,200,0.141,235.125,73.938,69.438,0.012,72.125,71.563,56.5,57.375,0.0,39.438,72,70,1000,200,0.152,423.5,77.938,77.563,0.022,72.063,70.375,55.875,56.344,0.0,39.563,72,70,1000,200,0.192,479.75,77.438,76.938,0.026,71.875,69.625,55.281,55.625,0.0,68.75,72,70,1000,200,0.661,889.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.85,11.956,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.0,302.25,520.5,526.5,525.0,0.042,2.202,0.0,5.092,1.391,0.382,0.008,0.001,0.002,0.003
5082008,1029,1,1,3,1,100,34.148,100.0,100.0,100.0,1,1,1388.755,378.22,0.396,12.759,0,80,55,1.4,2025.125,2182.601,2095.343,1958.108,55.09,61.726,71.852,61.467,51.804,1.402,2.582,0.319,76.212,60.959,58.362,33.233,59.449,61.567,130.679,108.622,128.355,39.347,55.911,42.277,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.0,72,70,1000,200,0.141,234.625,73.875,69.438,0.012,72.125,71.625,56.5,57.25,0.0,40.0,72,70,1000,200,0.152,428.5,77.813,77.563,0.022,72.063,70.438,56.0,56.344,0.0,38.906,72,70,1000,200,0.19,477.5,77.438,76.938,0.026,72.0,69.625,55.281,55.813,0.0,70.313,72,70,1000,200,0.657,886.5,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.858,11.96,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,521.0,526.0,525.0,0.042,2.257,0.0,5.187,1.389,0.378,0.008,0.001,0.002,0.003
5082008,1030,1,1,3,1,100,34.285,100.0,100.0,100.0,1,1,1382.9,380.562,0.396,12.802,0,80,55,1.4,2033.375,2101.979,2102.778,1963.022,55.09,61.833,71.852,61.467,51.804,1.383,2.596,0.304,76.216,60.976,58.973,33.204,59.352,61.781,130.974,108.622,128.503,39.347,56.015,42.277,-10.852,110,110,72.375,76.813,55.906,56.469,0.0,37.25,72,70,1000,200,0.14,233.5,73.875,69.438,0.012,72.125,71.625,56.5,57.25,0.0,40.438,72,70,1000,200,0.146,417.0,77.938,77.563,0.022,72.0,70.5,56.0,56.344,0.0,39.156,72,70,1000,200,0.19,477.75,77.375,76.938,0.026,71.875,69.75,55.281,55.625,0.0,69.063,72,70,1000,200,0.676,897.0,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.858,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.0,302.25,521.0,526.5,525.0,0.044,2.25,0.0,5.204,1.383,0.381,0.008,0.001,0.002,0.003
5082008,1031,1,1,3,1,100,34.198,100.0,100.0,100.0,1,1,1379.387,380.562,0.365,12.788,0,80,55,1.4,2033.375,2148.835,2113.93,1945.017,55.09,61.726,71.744,61.467,51.696,1.394,2.614,0.315,76.211,60.968,58.084,33.204,59.339,61.567,131.122,108.729,128.577,39.275,55.911,42.277,-10.852,110,110,72.25,76.75,55.906,56.469,0.0,37.219,72,70,1000,200,0.141,235.0,73.813,69.438,0.012,72.0,71.688,56.5,57.25,0.0,40.094,72,70,1000,200,0.149,420.0,77.813,77.563,0.022,71.938,70.563,55.875,56.344,0.0,37.344,72,70,1000,200,0.19,477.5,77.375,76.938,0.026,72.0,69.75,55.281,55.625,0.0,69.75,72,70,1000,200,0.664,891.5,72.313,71.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.961,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,520.0,526.0,525.5,0.041,2.308,0.0,5.326,1.379,0.381,0.008,0.001,0.002,0.003
5082008,1032,1,1,3,1,100,34.432,100.0,100.0,100.0,1,1,1394.609,382.904,0.354,12.817,0,80,55,1.4,2029.25,2104.903,2121.366,1961.384,55.09,61.726,71.852,61.467,51.804,1.391,2.603,0.304,76.222,60.952,57.75,33.262,59.495,61.674,131.269,108.516,128.651,39.275,55.911,42.204,-10.852,110,110,72.375,76.875,55.813,56.469,0.0,37.406,72,70,1000,200,0.141,234.75,73.688,69.438,0.012,72.0,71.625,56.5,57.375,0.0,39.531,72,70,1000,200,0.153,425.25,77.813,77.563,0.022,71.938,70.688,55.875,56.344,0.0,38.313,72,70,1000,200,0.186,472.5,77.375,76.875,0.026,71.688,69.813,55.063,55.625,0.0,69.875,72,70,1000,200,0.669,897.0,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.854,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,526.5,525.0,0.041,2.257,0.0,5.208,1.395,0.383,0.007,0.001,0.002,0.003
5082008,1033,1,1,3,1,100,34.404,100.0,100.0,100.0,1,1,1368.848,384.075,0.333,12.773,0,80,55,1.4,2030.5,2094.671,2102.778,1914.011,54.876,61.619,71.744,61.357,51.696,1.41,2.61,0.301,76.217,60.975,58.223,33.233,59.812,61.567,131.195,108.729,128.724,39.275,55.911,42.277,-10.852,110,110,72.375,76.875,55.813,56.469,0.0,37.188,72,70,1000,200,0.142,235.625,73.688,69.438,0.012,72.0,71.563,56.438,57.375,0.0,39.281,72,70,1000,200,0.154,427.0,77.75,77.313,0.022,71.938,70.75,55.688,56.344,0.0,38.438,72,70,1000,200,0.184,466.25,77.188,76.875,0.026,71.875,69.688,55.063,55.625,0.0,69.063,72,70,1000,200,0.651,883.0,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.823,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.0,302.0,521.0,526.0,525.5,0.037,2.305,0.0,5.32,1.369,0.384,0.007,0.001,0.001,0.003
5082008,1034,1,1,3,1,100,34.104,100.0,100.0,100.0,1,1,1375.874,379.391,0.323,12.802,0,80,55,1.4,2002.25,2145.902,2115.789,1930.315,54.876,61.833,71.744,61.467,51.696,1.413,2.618,0.315,76.205,60.962,58.584,33.262,60.272,61.996,131.269,108.729,128.798,39.202,55.911,42.204,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,37.563,72,70,1000,200,0.142,235.25,73.688,69.438,0.011,72.0,71.5,56.438,57.25,0.0,40.063,72,70,1000,200,0.153,430.0,77.75,77.563,0.022,71.938,70.813,55.688,56.219,0.0,38.656,72,70,1000,200,0.182,464.0,77.188,76.875,0.026,71.688,69.688,55.063,55.625,0.0,67.938,72,70,1000,200,0.65,880.5,72.313,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.956,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.5,520.0,526.5,525.0,0.035,2.3,0.0,5.332,1.376,0.379,0.007,0.001,0.001,0.003
5082008,1035,1,1,3,1,100,34.375,100.0,100.0,100.0,1,1,1367.677,384.075,0.292,12.875,0,80,55,1.4,2010.5,2128.318,2121.366,1914.011,55.09,62.262,71.744,61.906,51.804,1.413,2.603,0.315,76.205,60.964,60.781,33.262,60.616,62.425,131.195,108.835,128.798,39.275,56.12,42.277,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,37.844,72,70,1000,200,0.141,235.25,73.563,69.438,0.011,72.125,71.5,56.438,57.25,0.0,39.344,72,70,1000,200,0.157,434.5,77.75,77.313,0.022,71.813,70.813,55.875,56.219,0.0,38.375,72,70,1000,200,0.179,459.5,77.063,76.875,0.026,71.563,69.75,55.281,55.625,0.0,68.875,72,70,1000,200,0.639,876.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.839,11.958,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.5,515.0,302.0,520.5,526.0,525.0,0.031,2.294,0.0,5.362,1.368,0.384,0.007,0.001,0.001,0.003
5082008,1036,1,1,3,1,100,34.728,100.0,100.0,100.0,1,1,1389.925,382.904,0.281,12.831,0,80,55,1.4,2014.0,2179.661,2113.93,1946.652,55.196,62.369,71.852,62.016,51.913,1.398,2.596,0.304,76.205,60.964,55.164,33.377,60.687,62.425,131.195,108.729,128.872,39.275,56.33,42.35,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,38.0,72,70,1000,200,0.141,234.625,73.563,69.438,0.012,72.0,71.5,56.5,57.25,0.0,40.063,72,70,1000,200,0.154,430.75,77.625,77.313,0.022,71.938,70.875,55.875,56.344,0.0,37.625,72,70,1000,200,0.184,469.0,77.063,76.875,0.026,71.688,69.688,55.281,55.625,0.0,68.938,72,70,1000,200,0.65,884.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.834,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.5,515.0,302.25,519.5,526.0,525.5,0.029,2.313,0.0,5.474,1.39,0.383,0.007,0.001,0.001,0.003
5082008,1037,1,1,3,1,100,34.369,100.0,100.0,100.0,1,1,1362.994,384.075,0.25,12.802,0,80,55,1.4,2025.0,2065.472,2104.636,1923.79,54.983,62.048,71.96,61.797,51.696,1.429,2.575,0.319,76.18,60.971,55.415,33.032,60.421,61.781,131.122,108.729,128.946,39.202,56.015,42.277,-10.852,110,110,72.375,76.938,55.906,56.469,0.0,38.406,72,70,1000,200,0.142,235.25,73.375,69.25,0.011,72.125,71.563,56.438,57.25,0.0,39.375,72,70,1000,200,0.158,436.0,77.625,77.25,0.022,71.938,70.813,55.875,56.344,0.0,37.813,72,70,1000,200,0.179,458.25,77.063,76.75,0.026,71.563,69.688,55.281,55.813,0.0,68.313,72,70,1000,200,0.635,871.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,526.0,525.5,0.024,2.341,0.0,5.462,1.363,0.384,0.007,0.001,0.001,0.003
5082008,1038,1,1,3,1,100,34.36,100.0,100.0,100.0,1,1,1367.677,384.075,0.25,12.802,0,80,55,1.4,2001.875,2128.318,2108.354,1930.315,54.983,62.048,71.852,61.797,51.587,1.417,2.575,0.308,76.189,60.95,55.025,32.859,60.713,61.889,131.122,108.729,128.872,39.129,56.015,42.204,-10.852,110,110,72.25,76.813,55.906,56.469,0.0,38.438,72,70,1000,200,0.142,235.75,73.375,69.25,0.012,72.125,71.5,56.438,57.25,0.0,40.031,72,70,1000,200,0.155,432.0,77.625,77.25,0.022,71.938,70.875,55.688,56.344,0.0,37.0,72,70,1000,200,0.184,469.0,76.938,76.75,0.026,71.563,69.688,55.063,55.625,0.0,67.75,72,70,1000,200,0.625,862.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.836,11.942,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.25,521.0,526.0,525.5,0.025,2.331,0.0,5.462,1.368,0.384,0.007,0.001,0.001,0.003
5082008,1039,1,1,3,1,100,34.04,100.0,100.0,100.0,1,1,1378.216,384.075,0.239,12.831,0,80,55,1.4,1998.25,2106.366,2132.521,1956.47,54.876,61.833,71.852,61.577,51.478,1.394,2.603,0.312,76.191,60.952,52.829,32.571,60.512,61.567,131.122,108.409,128.946,39.202,55.911,42.204,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,39.156,72,70,1000,200,0.141,234.875,73.25,69.438,0.012,72.0,71.5,56.438,57.25,0.0,39.406,72,70,1000,200,0.159,435.5,77.625,77.25,0.022,71.938,71.0,55.688,56.344,0.0,37.219,72,70,1000,200,0.181,466.25,76.938,76.75,0.026,71.563,69.688,55.063,55.531,0.0,66.5,72,70,1000,200,0.637,873.0,72.438,71.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.836,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.5,515.0,302.25,521.0,526.0,525.0,0.023,2.305,0.0,5.344,1.378,0.384,0.007,0.001,0.001,0.003
5082008,1040,1,1,3,1,100,33.652,100.0,100.0,100.0,1,1,1355.968,382.904,0.208,12.831,0,80,55,1.4,2010.75,2107.828,2115.789,1875.018,54.77,61.726,71.744,61.577,51.369,1.433,2.593,0.304,76.132,60.952,54.914,32.37,60.434,61.46,131.048,108.729,128.872,39.129,55.806,42.131,-10.852,110,110,72.25,76.688,55.688,56.469,0.0,38.188,72,70,1000,200,0.151,243.625,73.25,69.438,0.012,72.0,71.438,56.438,57.25,0.0,40.625,72,70,1000,200,0.149,419.0,77.438,77.25,0.022,72.0,70.938,55.688,56.219,0.0,37.75,72,70,1000,200,0.175,461.25,76.938,76.75,0.026,71.5,69.688,54.969,55.531,0.0,66.5,72,70,1000,200,0.606,852.5,72.313,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.841,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,522.0,526.0,525.0,0.02,2.31,0.0,5.344,1.356,0.383,0.007,0.001,0.001,0.002
5082008,1041,1,1,3,1,100,33.4,100.0,100.0,100.0,1,1,1352.455,382.904,0.208,12.86,0,80,55,1.4,1987.5,2138.573,2115.789,1905.872,54.77,61.941,71.852,61.687,51.369,1.387,2.596,0.301,76.145,60.928,56.999,32.255,60.551,61.781,130.974,108.729,128.872,39.202,55.806,42.204,-10.852,110,110,72.25,76.875,55.813,56.406,0.0,38.875,72,70,1000,200,0.146,237.375,73.25,69.25,0.012,72.0,71.438,56.313,57.063,0.0,40.063,72,70,1000,200,0.152,426.0,77.438,77.125,0.022,72.0,70.875,55.688,56.219,0.0,37.906,72,70,1000,200,0.182,469.75,76.938,76.625,0.026,71.688,69.75,54.969,55.438,0.0,66.0,72,70,1000,200,0.605,850.5,72.313,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.85,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,526.0,525.0,0.02,2.325,0.0,5.356,1.352,0.383,0.007,0.001,0.001,0.002
5082008,1042,1,1,3,1,100,33.177,100.0,100.0,100.0,1,1,1370.019,380.562,0.187,12.831,0,80,55,1.4,1982.5,2078.605,2123.225,1935.212,54.77,61.833,71.852,61.577,51.369,1.41,2.589,0.308,76.146,60.9,57.305,32.197,60.337,61.781,130.753,108.729,128.872,39.202,55.806,42.204,-10.852,110,110,72.25,76.75,55.813,56.406,0.0,38.094,72,70,1000,200,0.152,244.5,73.188,69.25,0.012,72.0,71.438,56.313,57.25,0.0,39.938,72,70,1000,200,0.152,427.25,77.438,77.125,0.022,71.813,70.875,55.688,56.219,0.0,37.125,72,70,1000,200,0.178,461.25,76.875,76.625,0.026,71.688,69.813,54.969,55.531,0.0,66.125,72,70,1000,200,0.603,850.0,72.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.85,11.97,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.0,521.5,525.5,525.0,0.016,2.32,0.0,5.344,1.37,0.381,0.007,0.001,0.001,0.003
5082008,1043,1,1,3,1,100,32.935,100.0,100.0,100.0,1,1,1350.113,381.733,0.281,12.846,0,80,55,1.4,1979.375,2113.68,2115.789,1920.529,54.77,61.726,71.852,61.577,51.369,1.41,2.586,0.312,76.146,60.918,53.218,32.111,60.091,61.567,130.753,108.622,128.798,39.202,55.806,42.131,-10.852,110,110,72.25,76.625,55.688,56.406,0.0,38.813,72,70,1000,200,0.144,236.0,73.063,69.25,0.012,72.0,71.438,56.313,57.063,0.0,39.813,72,70,1000,200,0.153,427.75,77.438,77.125,0.022,71.938,71.0,55.563,56.219,0.0,37.438,72,70,1000,200,0.181,468.5,76.875,76.625,0.026,71.563,69.75,55.063,55.531,0.0,65.938,72,70,1000,200,0.593,839.5,72.625,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.977,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.5,521.0,525.5,525.0,0.025,2.266,0.0,5.22,1.35,0.382,0.007,0.001,0.001,0.003
5082008,1044,1,1,3,1,100,32.419,100.0,100.0,100.0,1,1,1347.771,378.22,0.406,12.875,0,80,55,1.4,1973.0,2021.779,2093.485,1868.537,54.77,61.619,71.96,61.577,51.369,1.433,2.546,0.304,76.074,60.877,56.666,31.967,60.486,61.674,130.753,108.622,128.724,39.129,55.701,42.131,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,38.375,72,70,1000,200,0.15,243.125,73.063,69.25,0.012,72.125,71.375,56.313,57.063,0.0,40.781,72,70,1000,200,0.153,427.0,77.313,77.125,0.022,72.0,70.938,55.563,56.219,0.0,38.813,72,70,1000,200,0.174,458.75,76.875,76.625,0.026,71.375,69.75,54.969,55.438,0.0,65.375,72,70,1000,200,0.571,826.0,72.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,515.0,302.25,521.0,525.5,525.0,0.037,2.332,0.0,5.363,1.348,0.378,0.007,0.001,0.001,0.003
5082008,1045,1,1,3,1,100,32.363,100.0,100.0,100.0,1,1,1355.968,378.22,0.448,12.86,0,80,55,1.4,1970.5,2138.573,2108.354,1905.872,54.77,61.941,71.852,61.577,51.26,1.421,2.55,0.319,76.046,60.83,57.25,32.025,60.92,61.889,130.605,108.729,128.724,39.057,55.806,42.058,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,37.75,72,70,1000,200,0.155,245.625,73.063,69.25,0.011,72.0,71.438,56.313,57.063,0.0,40.938,72,70,1000,200,0.154,429.25,77.313,77.0,0.022,71.938,71.063,55.563,56.219,0.0,38.938,72,70,1000,200,0.175,457.25,76.75,76.438,0.026,71.5,69.813,54.969,55.438,0.0,63.844,72,70,1000,200,0.585,835.0,72.438,71.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.5,521.5,525.5,524.5,0.039,2.304,0.0,5.355,1.356,0.378,0.006,0.001,0.001,0.003
5082008,1046,1,1,3,1,100,32.112,100.0,100.0,100.0,1,1,1355.968,380.562,0.5,12.773,0,80,55,1.4,1950.375,2074.226,2099.061,1905.872,54.77,62.155,71.96,61.906,51.369,1.417,2.582,0.308,76.064,60.868,57.555,32.169,60.998,61.996,130.679,108.729,129.167,39.129,55.806,42.131,-10.852,110,110,72.25,76.625,55.594,56.313,0.0,39.188,72,70,1000,200,0.142,237.75,72.938,69.25,0.012,72.0,71.438,56.313,57.063,0.0,40.219,72,70,1000,200,0.159,438.25,77.313,77.0,0.022,71.938,71.0,55.563,56.219,0.0,38.063,72,70,1000,200,0.176,458.25,76.75,76.438,0.026,71.5,69.75,54.969,55.438,0.0,64.25,72,70,1000,200,0.575,830.5,72.313,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.861,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,515.0,302.25,521.5,525.5,524.5,0.034,2.299,0.0,5.32,1.356,0.381,0.006,0.001,0.001,0.002
5082008,1047,1,1,3,1,100,31.89,100.0,100.0,100.0,1,1,1345.429,380.562,0.511,12.788,0,80,55,1.4,1956.875,2061.097,2108.354,1865.299,54.77,62.369,71.96,62.126,51.369,1.391,2.582,0.315,75.919,60.819,58.056,32.226,61.303,62.425,130.605,108.622,129.315,39.057,56.12,42.131,-10.852,110,110,72.375,76.625,55.688,56.406,0.0,38.031,72,70,1000,200,0.154,245.375,72.938,69.438,0.012,72.125,71.438,56.313,57.063,0.0,40.844,72,70,1000,200,0.156,434.0,77.313,77.0,0.022,72.0,70.938,55.563,56.0,0.0,37.844,72,70,1000,200,0.179,467.0,76.75,76.438,0.026,71.5,69.75,54.969,55.531,0.0,64.688,72,70,1000,200,0.555,815.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.843,11.961,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,520.5,525.5,524.5,0.03,2.304,0.0,5.454,1.345,0.381,0.006,0.001,0.001,0.002
5082008,1048,1,1,3,1,100,31.919,100.0,100.0,100.0,1,1,1334.891,380.562,0.532,12.802,0,80,55,1.4,1960.875,2037.785,2095.343,1899.366,54.876,62.476,71.852,62.126,51.587,1.406,2.5,0.297,75.984,60.812,54.914,32.226,61.219,62.532,130.458,108.941,129.389,39.057,56.225,42.058,-10.852,110,110,72.25,76.625,55.688,56.406,0.0,37.844,72,70,1000,200,0.154,245.75,72.938,69.25,0.012,72.125,71.438,56.313,57.063,0.0,41.75,72,70,1000,200,0.153,427.0,77.313,76.938,0.022,71.938,70.875,55.688,56.0,0.0,38.844,72,70,1000,200,0.175,458.5,76.563,76.438,0.026,71.5,69.75,55.063,55.531,0.0,64.063,72,70,1000,200,0.561,819.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.85,11.975,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,515.0,302.25,521.0,526.0,524.5,0.026,2.238,0.0,5.331,1.335,0.381,0.006,0.001,0.0,0.002
5082008,1049,1,1,3,1,100,31.763,100.0,100.0,100.0,1,1,1330.207,373.536,0.532,12.773,0,80,55,1.4,1966.875,2082.985,2061.901,1878.26,54.876,62.476,71.852,62.126,51.587,1.429,2.582,0.319,75.936,60.802,58.862,32.111,61.18,62.425,130.384,108.622,129.463,38.911,56.225,42.058,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.719,72,70,1000,200,0.148,239.25,72.75,69.438,0.012,72.0,71.438,56.313,57.063,0.0,41.063,72,70,1000,200,0.154,424.75,77.188,76.938,0.022,71.938,70.938,55.688,56.219,0.0,37.969,72,70,1000,200,0.176,459.0,76.563,76.375,0.026,71.688,69.813,55.063,55.625,0.0,63.75,72,70,1000,200,0.574,830.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.0,521.5,526.0,524.5,0.023,2.322,0.0,5.577,1.33,0.374,0.006,0.001,0.001,0.002
5082008,1050,1,1,3,1,100,31.639,100.0,100.0,100.0,1,1,1337.232,378.22,0.553,12.86,0,80,55,1.4,1962.0,2097.594,2100.919,1920.529,54.876,62.476,71.852,62.346,51.587,1.41,2.596,0.304,75.967,60.774,55.164,32.226,60.525,62.317,130.458,108.729,129.537,39.057,56.225,42.131,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,38.313,72,70,1000,200,0.153,244.75,72.75,69.25,0.012,71.938,71.438,56.313,57.063,0.0,39.844,72,70,1000,200,0.158,435.25,77.188,76.938,0.022,71.938,71.0,55.688,56.219,0.0,36.969,72,70,1000,200,0.183,466.0,76.563,76.438,0.026,71.875,69.875,55.063,55.531,0.0,64.688,72,70,1000,200,0.561,819.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.839,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.5,525.5,524.5,0.023,2.303,0.0,5.485,1.337,0.378,0.006,0.001,0.0,0.002
5082008,1051,1,1,3,1,100,31.503,100.0,100.0,100.0,1,1,1327.865,379.391,0.532,12.831,0,80,55,1.4,1962.0,2059.639,2095.343,1912.383,54.876,62.262,71.96,62.126,51.478,1.379,2.561,0.312,75.961,60.767,55.025,32.054,60.538,62.21,130.384,108.835,129.463,38.984,56.015,42.131,-10.852,110,110,72.25,76.438,55.688,56.313,0.0,38.406,72,70,1000,200,0.155,245.5,72.625,69.25,0.011,72.0,71.438,56.313,57.063,0.0,40.5,72,70,1000,200,0.155,426.5,77.188,76.938,0.022,71.938,71.063,55.688,56.219,0.0,38.063,72,70,1000,200,0.174,456.5,76.563,76.375,0.026,71.688,69.875,55.063,55.531,0.0,64.5,72,70,1000,200,0.577,830.5,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.0,525.5,524.5,0.023,2.371,0.0,5.603,1.328,0.379,0.005,0.001,0.001,0.002
5082008,1052,1,1,3,1,100,31.407,100.0,100.0,100.0,1,1,1358.31,374.707,0.521,12.831,0,80,55,1.4,1969.75,2097.594,2082.336,1902.619,54.876,62.583,72.069,62.236,51.478,1.402,2.578,0.315,76.0,60.761,54.803,31.967,60.616,62.425,130.237,108.729,129.463,38.984,56.015,42.131,-10.852,110,110,72.375,76.375,55.813,56.406,0.0,38.281,72,70,1000,200,0.154,245.5,72.625,69.25,0.011,72.0,71.438,56.313,57.063,0.0,39.906,72,70,1000,200,0.156,432.75,77.125,76.938,0.022,72.0,71.188,55.688,56.219,0.0,37.656,72,70,1000,200,0.179,466.25,76.5,76.375,0.026,71.5,69.875,55.063,55.625,0.0,64.25,72,70,1000,200,0.542,805.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.981,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,525.5,524.0,0.019,2.371,0.0,5.603,1.358,0.375,0.005,0.001,0.0,0.003
5082008,1053,1,1,3,1,100,31.303,100.0,100.0,100.0,1,1,1350.113,377.049,0.49,12.846,0,80,55,1.4,1952.5,2069.849,2074.904,1884.748,54.983,62.583,71.852,62.236,51.696,1.413,2.561,0.323,75.92,60.746,54.441,31.91,60.447,62.639,130.237,108.729,129.389,38.984,56.225,42.204,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,38.344,72,70,1000,200,0.155,245.75,72.625,69.25,0.012,72.0,71.375,56.438,57.063,0.0,39.281,72,70,1000,200,0.158,435.75,77.125,76.75,0.022,71.938,71.25,55.688,56.219,0.0,38.031,72,70,1000,200,0.174,456.5,76.5,76.375,0.026,71.5,69.875,55.063,55.625,0.0,63.844,72,70,1000,200,0.549,810.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.035,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,529.0,515.0,302.25,521.0,525.5,524.0,0.019,2.399,0.0,5.739,1.35,0.377,0.006,0.001,0.0,0.002
5082008,1054,1,1,3,1,100,31.273,100.0,100.0,100.0,1,1,1330.207,374.707,0.479,12.831,0,80,55,1.4,1945.5,2123.925,2080.478,1892.866,54.876,62.369,71.96,62.126,51.478,1.402,2.543,0.312,75.877,60.733,54.692,31.766,60.434,62.21,130.237,108.729,129.315,38.984,56.015,42.131,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.25,72,70,1000,200,0.155,246.5,72.625,69.25,0.011,72.0,71.375,56.313,57.063,0.0,40.219,72,70,1000,200,0.153,429.25,77.125,76.938,0.022,72.0,71.313,55.688,56.219,0.0,38.813,72,70,1000,200,0.173,455.5,76.563,76.25,0.026,71.688,69.938,55.063,55.625,0.0,64.438,72,70,1000,200,0.546,809.0,72.438,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.038,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,529.0,515.0,302.25,522.0,525.5,524.0,0.021,2.371,0.0,5.603,1.33,0.375,0.005,0.001,0.001,0.002
5082008,1055,1,1,3,1,100,31.156,100.0,100.0,100.0,1,1,1350.113,374.707,0.448,12.788,0,80,55,1.4,1951.125,2047.98,2067.474,1891.242,54.876,62.262,71.96,62.126,51.478,1.417,2.522,0.323,75.914,60.736,54.386,31.565,60.661,62.21,130.089,108.622,129.315,38.984,56.12,42.058,-10.852,110,110,72.25,76.688,55.813,56.406,0.0,38.563,72,70,1000,200,0.154,245.375,72.563,69.188,0.012,72.0,71.313,56.313,57.063,0.0,39.406,72,70,1000,200,0.157,434.5,77.125,76.75,0.022,72.0,71.25,55.688,56.219,0.0,38.0,72,70,1000,200,0.174,456.25,76.5,76.25,0.026,71.563,69.875,55.063,55.531,0.0,64.188,72,70,1000,200,0.544,806.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.5,524.0,0.016,2.294,0.0,5.454,1.35,0.375,0.006,0.001,0.001,0.003
5082008,1056,1,1,3,1,100,31.07,100.0,100.0,100.0,1,1,1338.403,375.878,0.438,12.802,0,80,55,1.4,1941.375,2018.87,2119.507,1870.157,54.876,62.476,71.96,62.236,51.478,1.421,2.539,0.308,75.845,60.68,56.832,31.478,60.869,62.425,130.089,108.729,129.167,38.984,56.12,42.058,-10.852,110,110,72.25,76.75,55.688,56.406,0.0,38.625,72,70,1000,200,0.154,246.125,72.563,69.25,0.012,72.0,71.375,56.313,57.063,0.0,40.156,72,70,1000,200,0.152,429.5,77.063,76.75,0.022,72.0,71.375,55.688,56.219,0.0,38.844,72,70,1000,200,0.172,454.5,76.5,76.25,0.026,71.875,70.0,55.063,55.531,0.0,63.563,72,70,1000,200,0.538,801.5,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.826,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,522.0,525.5,524.0,0.019,2.297,0.0,5.46,1.338,0.376,0.006,0.001,0.001,0.003
5082008,1057,1,1,3,1,100,30.974,100.0,100.0,100.0,1,1,1325.523,379.391,0.417,12.773,0,80,55,1.4,1948.125,2065.472,2097.202,1881.504,54.876,62.797,72.069,62.346,51.478,1.436,2.536,0.308,75.778,60.674,56.999,31.708,61.037,62.746,130.163,108.835,129.094,38.984,56.12,42.058,-10.852,110,110,72.375,76.688,55.813,56.313,0.0,38.688,72,70,1000,200,0.155,246.5,72.563,69.25,0.012,72.0,71.438,56.313,57.063,0.0,40.656,72,70,1000,200,0.152,424.25,77.063,76.75,0.022,72.0,71.375,55.688,56.219,0.0,38.063,72,70,1000,200,0.177,459.75,76.375,76.25,0.026,71.875,70.0,55.063,55.625,0.0,63.563,72,70,1000,200,0.54,804.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.5,523.5,0.021,2.291,0.0,5.448,1.326,0.379,0.006,0.001,0.0,0.003
