DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1058,1,1,3,1,100,31.335,100.0,100.0,100.0,1,1,1346.6,372.365,0.406,12.817,0,80,55,1.4,1933.0,2062.555,2061.901,1886.371,55.09,62.904,72.069,62.565,51.587,1.417,2.554,0.312,75.8,60.63,55.303,31.824,61.102,62.853,130.163,108.729,128.946,38.911,56.435,42.058,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,39.313,72,70,1000,200,0.152,243.875,72.375,69.188,0.012,72.0,71.438,56.438,57.063,0.0,39.906,72,70,1000,200,0.155,432.0,77.063,76.75,0.022,72.063,71.375,55.688,56.344,0.0,37.469,72,70,1000,200,0.183,470.25,76.375,76.125,0.026,71.875,70.0,55.281,55.625,0.0,64.875,72,70,1000,200,0.546,809.5,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.0,302.25,521.5,525.5,523.5,0.023,2.302,0.0,5.597,1.347,0.372,0.006,0.001,0.001,0.003
5082008,1059,1,1,3,1,100,31.373,100.0,100.0,100.0,1,1,1340.745,374.707,0.375,12.788,0,80,55,1.4,1956.375,2058.181,2091.627,1887.995,55.09,62.797,72.069,62.455,51.696,1.398,2.546,0.323,75.814,60.647,52.94,31.651,60.46,62.639,130.384,108.729,128.872,38.911,56.435,42.058,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,39.5,72,70,1000,200,0.154,244.875,72.375,69.188,0.012,72.0,71.313,56.313,57.063,0.0,39.656,72,70,1000,200,0.157,433.5,77.063,76.625,0.022,72.063,71.5,55.688,56.219,0.0,37.344,72,70,1000,200,0.185,471.75,76.375,76.25,0.026,71.563,69.938,55.281,55.625,0.0,63.781,72,70,1000,200,0.535,802.0,72.438,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,522.0,525.5,524.0,0.026,2.296,0.0,5.584,1.341,0.375,0.006,0.001,0.0,0.002
5082008,1100,1,1,3,1,100,31.171,100.0,100.0,100.0,1,1,1345.429,370.023,0.375,12.788,0,80,55,1.4,1941.25,2053.809,2074.904,1879.882,54.983,62.583,72.177,62.346,51.587,1.433,2.55,0.315,75.803,60.638,52.495,31.392,60.337,62.317,130.532,108.835,128.798,38.911,56.12,42.058,-10.852,110,110,72.25,76.563,55.688,56.469,0.0,39.719,72,70,1000,200,0.154,245.625,72.375,69.25,0.012,72.125,71.313,56.438,57.063,0.0,40.219,72,70,1000,200,0.158,434.25,76.813,76.75,0.022,72.063,71.438,55.875,56.344,0.0,37.344,72,70,1000,200,0.185,472.0,76.375,76.125,0.026,71.563,70.063,55.281,55.625,0.0,62.938,72,70,1000,200,0.519,790.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.843,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.5,302.25,521.0,525.5,523.5,0.03,2.339,0.0,5.584,1.345,0.37,0.005,0.0,0.001,0.003
5082008,1101,1,1,3,1,100,30.89,100.0,100.0,100.0,1,1,1326.694,377.049,0.344,12.802,0,80,55,1.4,1939.75,2068.39,2097.202,1887.995,54.876,62.369,71.96,62.236,51.478,1.406,2.561,0.319,75.78,60.622,51.884,31.22,60.337,62.103,130.679,108.729,128.651,38.839,56.12,41.985,-10.852,110,110,72.25,76.438,55.688,56.469,0.0,40.094,72,70,1000,200,0.153,244.875,72.375,69.25,0.012,72.0,71.375,56.313,57.063,0.0,39.563,72,70,1000,200,0.157,434.5,76.813,76.625,0.022,72.0,71.438,55.875,56.219,0.0,37.438,72,70,1000,200,0.185,472.75,76.375,76.125,0.026,71.563,70.063,55.063,55.625,0.0,61.844,72,70,1000,200,0.522,791.5,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.838,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.5,515.0,302.25,520.5,525.5,523.5,0.032,2.331,0.0,5.588,1.327,0.377,0.005,0.001,0.001,0.003
5082008,1102,1,1,3,1,100,30.551,100.0,100.0,100.0,1,1,1339.574,372.365,0.333,12.744,0,80,55,1.4,1938.5,2068.39,2095.343,1892.866,54.77,62.262,71.96,62.126,51.369,1.413,2.557,0.312,75.751,60.585,52.69,30.989,60.486,61.996,130.827,108.729,128.577,38.839,56.015,41.912,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,40.25,72,70,1000,200,0.154,246.875,72.375,69.25,0.012,72.0,71.438,56.313,57.063,0.0,39.656,72,70,1000,200,0.156,433.25,76.813,76.625,0.022,72.063,71.375,55.688,56.219,0.0,37.156,72,70,1000,200,0.185,468.25,76.375,76.125,0.026,71.563,70.063,54.969,55.625,0.0,61.5,72,70,1000,200,0.523,792.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.839,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,522.5,525.5,523.5,0.034,2.28,0.0,5.434,1.34,0.372,0.005,0.001,0.001,0.003
5082008,1103,1,1,3,1,100,30.6,100.0,100.0,100.0,1,1,1336.061,373.536,0.312,12.744,0,80,55,1.4,1944.875,2050.894,2099.061,1889.618,54.876,62.369,72.069,62.126,51.369,1.398,2.539,0.308,75.76,60.61,53.357,30.932,60.674,62.317,130.974,108.729,128.577,38.911,56.12,41.985,-10.852,110,110,72.25,76.438,55.594,56.313,0.0,39.031,72,70,1000,200,0.165,254.0,72.188,69.25,0.012,72.0,71.375,56.313,57.063,0.0,39.531,72,70,1000,200,0.157,433.5,76.813,76.625,0.022,72.0,71.375,55.688,56.219,0.0,37.625,72,70,1000,200,0.184,471.75,76.25,76.125,0.026,71.563,70.0,54.969,55.625,0.0,61.875,72,70,1000,200,0.521,790.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.843,11.97,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.25,521.0,525.5,523.5,0.034,2.276,0.0,5.436,1.336,0.374,0.005,0.001,0.0,0.003
5082008,1104,1,1,3,1,100,30.446,100.0,100.0,100.0,1,1,1332.549,381.733,0.281,12.802,0,80,55,1.4,1944.875,2043.61,2123.225,1899.366,54.876,62.69,71.96,62.455,51.478,1.406,2.515,0.304,75.766,60.6,53.969,31.018,60.817,62.639,130.974,108.622,128.577,38.839,56.225,41.985,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,38.625,72,70,1000,200,0.166,255.0,72.188,69.188,0.012,72.0,71.375,56.313,57.063,0.0,39.438,72,70,1000,200,0.157,433.75,76.813,76.563,0.022,72.063,71.375,55.688,56.219,0.0,37.313,72,70,1000,200,0.186,467.75,76.25,76.063,0.026,71.688,70.063,55.063,55.625,0.0,61.375,72,70,1000,200,0.521,789.0,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.839,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,515.0,302.5,522.0,525.5,523.5,0.03,2.317,0.0,5.588,1.333,0.382,0.005,0.001,0.001,0.003
5082008,1105,1,1,3,1,100,30.34,100.0,100.0,100.0,1,1,1314.984,368.852,0.26,12.817,0,80,55,1.4,1943.5,1968.062,2067.474,1852.358,54.876,62.583,71.96,62.455,51.478,1.421,2.554,0.319,75.65,60.515,54.136,30.874,60.765,62.532,131.122,108.729,128.577,38.911,56.33,41.912,-10.852,110,110,72.188,76.563,55.688,56.406,0.0,40.406,72,70,1000,200,0.153,245.125,72.063,69.25,0.012,72.0,71.375,56.313,57.063,0.0,41.0,72,70,1000,200,0.146,418.75,76.813,76.563,0.022,72.063,71.25,55.688,56.219,0.0,37.938,72,70,1000,200,0.183,469.75,76.25,76.063,0.026,71.563,70.063,55.063,55.625,0.0,61.563,72,70,1000,200,0.506,775.5,72.625,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.833,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.0,302.25,521.0,525.0,523.5,0.03,2.208,0.0,5.337,1.315,0.369,0.005,0.001,0.001,0.003
5082008,1106,1,1,3,1,100,30.195,100.0,100.0,100.0,1,1,1323.181,387.588,0.239,12.817,0,80,55,1.4,1918.625,2011.602,2128.803,1853.974,54.876,62.583,72.069,62.346,51.478,1.387,2.515,0.312,75.703,60.562,52.579,30.731,60.635,62.425,131.122,108.622,128.503,38.839,56.12,41.985,-10.852,110,110,72.188,76.75,55.813,56.313,0.0,38.938,72,70,1000,200,0.166,255.0,72.188,69.188,0.012,72.0,71.313,56.313,57.063,0.0,39.906,72,70,1000,200,0.155,432.5,77.063,76.563,0.022,72.0,71.25,55.688,56.219,0.0,38.813,72,70,1000,200,0.176,457.75,76.25,76.063,0.026,71.688,70.063,55.063,55.625,0.0,61.156,72,70,1000,200,0.513,784.5,72.625,71.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.838,11.967,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,522.0,525.5,523.5,0.028,2.333,0.0,5.595,1.323,0.388,0.005,0.002,0.001,0.003
5082008,1107,1,1,3,1,100,30.069,100.0,100.0,100.0,1,1,1307.958,378.22,0.208,12.817,0,80,55,1.4,1934.375,2011.602,2108.354,1875.018,54.876,62.476,71.96,62.346,51.587,1.387,2.543,0.304,75.664,60.553,54.469,30.644,60.59,62.532,131.195,108.622,128.503,38.839,56.015,41.985,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.813,72,70,1000,200,0.167,253.875,72.063,69.25,0.011,72.0,71.25,56.313,57.063,0.0,39.344,72,70,1000,200,0.159,436.25,76.75,76.563,0.022,72.0,71.313,55.688,56.219,0.0,38.594,72,70,1000,200,0.177,459.75,76.25,76.063,0.026,71.688,70.0,55.063,55.625,0.0,61.031,72,70,1000,200,0.502,775.0,72.688,71.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.829,11.942,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.0,515.5,302.25,522.0,525.5,523.5,0.025,2.348,0.0,5.595,1.308,0.378,0.005,0.001,0.001,0.003
5082008,1108,1,1,3,1,100,29.662,100.0,100.0,100.0,1,1,1313.813,371.194,0.218,12.802,0,80,55,1.4,1917.875,2023.233,2074.904,1857.208,54.77,62.69,71.96,62.455,51.369,1.417,2.532,0.293,75.648,60.509,53.107,30.788,60.713,62.532,130.9,108.622,128.355,38.693,56.225,41.912,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,39.781,72,70,1000,200,0.157,249.375,72.063,69.188,0.012,72.0,71.375,56.094,57.063,0.0,40.188,72,70,1000,200,0.154,431.25,76.75,76.563,0.022,72.063,71.438,55.688,56.219,0.0,39.125,72,70,1000,200,0.178,462.25,76.188,76.063,0.026,71.688,70.125,55.063,55.625,0.0,60.906,72,70,1000,200,0.498,771.0,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.934,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,529.0,515.0,302.5,520.5,525.5,523.5,0.025,2.351,0.0,5.718,1.314,0.371,0.005,0.001,0.0,0.002
5082008,1109,1,1,3,1,100,29.731,100.0,100.0,100.0,1,1,1326.694,370.023,0.166,12.729,0,80,55,1.4,1928.625,2023.233,2071.189,1883.126,54.876,62.583,72.069,62.346,51.369,1.41,2.557,0.312,75.636,60.5,53.997,30.616,60.804,62.532,130.974,108.622,128.355,38.766,56.225,41.985,-10.852,110,110,72.188,76.563,55.688,56.313,0.0,38.688,72,70,1000,200,0.167,255.5,72.063,69.188,0.011,71.938,71.375,56.313,56.938,0.0,40.563,72,70,1000,200,0.15,421.75,76.75,76.438,0.022,72.063,71.438,55.563,56.219,0.0,38.219,72,70,1000,200,0.19,481.75,76.188,76.063,0.026,71.875,70.188,54.969,55.625,0.0,61.438,72,70,1000,200,0.497,771.0,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.956,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.0,302.25,520.0,525.5,523.0,0.019,2.347,0.0,5.686,1.327,0.37,0.005,0.001,0.0,0.002
5082008,1110,1,1,3,1,100,29.77,100.0,100.0,100.0,1,1,1304.446,375.878,0.323,12.759,0,80,55,1.4,1923.0,2020.325,2073.046,1868.537,54.983,62.797,72.069,62.455,51.587,1.436,2.522,0.282,75.611,60.493,53.58,30.673,60.739,62.853,131.122,108.622,128.355,38.693,56.12,41.912,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,39.438,72,70,1000,200,0.164,253.375,72.063,69.188,0.012,72.0,71.313,56.313,57.063,0.0,39.75,72,70,1000,200,0.155,427.25,76.75,76.438,0.022,71.938,71.5,55.563,56.219,0.0,38.125,72,70,1000,200,0.18,461.0,76.188,76.063,0.026,71.688,70.188,55.063,55.625,0.0,61.031,72,70,1000,200,0.499,773.0,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.821,11.935,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,529.0,515.0,302.5,522.0,525.5,523.0,0.04,2.357,0.0,5.699,1.304,0.376,0.005,0.001,0.0,0.002
5082008,1111,1,1,3,1,100,29.402,100.0,100.0,100.0,1,1,1330.207,374.707,0.469,12.802,0,80,55,1.4,1909.0,2020.325,2102.778,1866.918,54.876,63.011,72.177,62.565,51.478,1.417,2.546,0.29,75.638,60.472,53.357,30.673,60.778,62.853,131.122,108.516,128.429,38.766,56.225,41.985,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,38.906,72,70,1000,200,0.166,255.125,71.875,69.25,0.012,72.0,71.313,56.313,57.063,0.0,40.031,72,70,1000,200,0.155,432.25,76.75,76.438,0.022,72.0,71.5,55.688,56.219,0.0,37.563,72,70,1000,200,0.184,469.5,76.188,75.875,0.026,71.688,70.125,55.063,55.625,0.0,60.594,72,70,1000,200,0.492,767.5,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.0,302.5,522.5,525.5,523.0,0.056,2.36,0.0,5.718,1.33,0.375,0.005,0.001,0.001,0.002
5082008,1112,1,1,3,1,100,29.296,100.0,100.0,100.0,1,1,1314.984,372.365,0.521,12.817,0,80,55,1.4,1926.125,2007.242,2074.904,1865.299,54.876,63.011,72.069,62.675,51.478,1.406,2.525,0.304,75.603,60.479,51.216,30.587,60.577,62.853,131.048,108.622,128.724,38.693,56.225,41.912,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,40.188,72,70,1000,200,0.156,249.0,71.938,69.188,0.012,72.0,71.313,56.313,57.063,0.0,40.531,72,70,1000,200,0.157,434.5,76.75,76.438,0.022,72.063,71.625,55.563,56.219,0.0,37.844,72,70,1000,200,0.185,470.0,76.188,75.875,0.026,71.688,70.063,55.063,55.625,0.0,60.813,72,70,1000,200,0.492,768.0,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.956,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,528.5,515.5,302.25,521.5,525.5,523.0,0.054,2.353,0.0,5.725,1.315,0.372,0.005,0.001,0.001,0.002
5082008,1113,1,1,3,1,100,29.19,100.0,100.0,100.0,1,1,1318.497,373.536,0.553,12.729,0,80,55,1.4,1929.125,2050.894,2091.627,1868.537,54.876,62.904,72.069,62.675,51.587,1.383,2.546,0.297,75.603,60.489,52.634,30.414,60.881,62.853,131.048,108.516,129.241,38.693,56.54,41.84,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,39.094,72,70,1000,200,0.166,255.0,71.875,69.188,0.012,72.0,71.438,56.313,57.063,0.0,39.781,72,70,1000,200,0.158,434.5,76.688,76.438,0.022,71.938,71.563,55.563,56.219,0.0,37.344,72,70,1000,200,0.184,469.0,75.938,75.875,0.026,71.875,70.063,55.281,55.625,0.0,60.469,72,70,1000,200,0.493,768.5,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.953,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,515.0,302.25,521.0,525.5,523.0,0.044,2.245,0.0,5.559,1.318,0.374,0.005,0.001,0.0,0.003
5082008,1114,1,1,3,1,100,29.113,100.0,100.0,100.0,1,1,1312.642,377.049,0.594,12.846,0,80,55,1.4,1927.875,2052.351,2104.636,1853.974,54.876,62.797,72.069,62.565,51.587,1.413,2.468,0.304,75.686,60.509,50.716,30.27,60.92,62.639,130.974,108.516,129.684,38.693,56.225,41.912,-10.852,110,110,72.188,76.375,55.688,56.406,0.0,39.188,72,70,1000,200,0.167,255.5,71.875,69.188,0.012,72.0,71.375,56.313,57.063,0.0,39.531,72,70,1000,200,0.159,436.0,76.688,76.438,0.022,71.938,71.5,55.688,56.219,0.0,37.719,72,70,1000,200,0.178,458.0,75.938,75.875,0.026,71.563,70.125,55.063,55.625,0.0,60.063,72,70,1000,200,0.493,768.5,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.951,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,529.0,515.0,302.25,521.0,525.5,523.0,0.034,2.359,0.0,5.738,1.313,0.377,0.005,0.001,0.0,0.002
5082008,1115,1,1,3,1,100,28.966,100.0,100.0,100.0,1,1,1291.565,372.365,0.605,12.817,0,80,55,1.4,1925.0,1995.623,2084.194,1815.267,54.876,62.797,71.96,62.565,51.478,1.425,2.515,0.315,75.505,60.475,54.525,30.213,61.264,62.853,130.9,108.622,129.906,38.766,56.225,41.985,-10.852,110,110,72.25,76.25,55.813,56.313,0.0,38.75,72,70,1000,200,0.168,256.5,71.875,69.188,0.012,71.938,71.313,56.313,57.25,0.0,40.563,72,70,1000,200,0.147,423.5,76.688,76.438,0.022,71.938,71.438,55.688,56.219,0.0,38.281,72,70,1000,200,0.173,454.25,75.938,75.75,0.026,71.875,70.125,54.969,55.625,0.0,60.313,72,70,1000,200,0.485,761.0,72.688,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,515.0,302.25,521.0,525.5,523.0,0.027,2.363,0.0,5.725,1.292,0.372,0.005,0.001,0.001,0.003
5082008,1116,1,1,3,1,100,28.841,100.0,100.0,100.0,1,1,1297.42,368.852,0.594,12.773,0,80,55,1.4,1907.375,1997.075,2100.919,1866.918,54.876,63.118,72.069,62.785,51.587,1.406,2.504,0.319,75.516,60.401,53.107,30.328,60.953,63.068,130.679,108.516,129.906,38.62,56.435,41.84,-10.852,110,110,72.188,76.188,55.813,56.313,0.0,38.75,72,70,1000,200,0.167,255.625,71.875,69.188,0.012,72.0,71.313,56.313,57.063,0.0,40.781,72,70,1000,200,0.149,426.25,76.563,76.313,0.022,72.25,71.375,55.688,56.219,0.0,39.0,72,70,1000,200,0.176,458.25,75.938,75.875,0.026,71.688,70.125,55.063,55.625,0.0,60.406,72,70,1000,200,0.499,772.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.972,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,528.5,515.0,302.25,522.0,525.5,523.0,0.021,2.309,0.0,5.707,1.297,0.369,0.005,0.001,0.0,0.002
5082008,1117,1,1,3,1,100,28.988,100.0,100.0,100.0,1,1,1288.052,374.707,0.594,12.802,0,80,55,1.4,1925.625,1959.369,2091.627,1852.358,54.983,63.225,72.069,62.895,51.587,1.433,2.411,0.315,75.436,60.42,56.082,30.328,61.225,63.282,130.605,108.622,129.98,38.693,56.54,41.912,-10.852,110,110,72.188,76.188,55.688,56.313,0.0,38.781,72,70,1000,200,0.167,255.5,71.813,69.188,0.012,72.0,71.375,56.313,57.063,0.0,39.438,72,70,1000,200,0.159,436.25,76.563,76.313,0.022,72.0,71.313,55.688,56.219,0.0,38.188,72,70,1000,200,0.179,461.0,75.938,75.75,0.026,71.688,70.188,55.281,55.625,0.0,60.656,72,70,1000,200,0.469,750.5,72.625,72.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.834,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.5,520.5,525.5,522.5,0.017,2.309,0.0,5.718,1.288,0.375,0.005,0.001,0.001,0.002
5082008,1118,1,1,3,1,100,28.959,100.0,100.0,100.0,1,1,1289.223,368.852,0.594,12.86,0,80,55,1.4,1912.25,1968.062,2067.474,1850.742,54.983,63.332,72.069,63.004,51.587,1.413,2.5,0.312,75.492,60.415,56.249,30.558,61.53,63.282,130.458,108.516,129.98,38.693,56.645,41.912,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,38.625,72,70,1000,200,0.167,256.25,71.813,69.188,0.012,71.938,71.313,56.438,57.063,0.0,39.094,72,70,1000,200,0.158,437.0,76.688,76.313,0.022,72.063,71.5,55.688,56.219,0.0,38.188,72,70,1000,200,0.179,462.0,75.875,75.75,0.026,71.688,70.125,55.281,55.813,0.0,59.688,72,70,1000,200,0.465,745.5,72.625,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.821,11.956,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,522.5,525.5,523.0,0.013,2.306,0.0,5.744,1.289,0.369,0.005,0.001,0.0,0.002
5082008,1119,1,1,3,1,100,28.96,100.0,100.0,100.0,1,1,1311.471,368.852,0.573,12.802,0,80,55,1.4,1876.5,2046.523,2076.762,1883.126,54.983,63.225,72.069,63.004,51.587,1.394,2.529,0.312,75.34,60.243,52.44,30.587,61.517,63.175,130.31,108.622,129.758,38.62,56.54,41.912,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,40.0,72,70,1000,200,0.16,251.375,71.813,69.188,0.011,72.0,71.313,56.313,57.063,0.0,40.156,72,70,1000,200,0.154,430.0,76.563,76.313,0.022,72.063,71.688,55.688,56.219,0.0,38.375,72,70,1000,200,0.182,468.75,75.875,75.75,0.026,71.875,70.125,55.063,55.813,0.0,59.625,72,70,1000,200,0.478,756.5,72.625,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.825,11.951,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,529.0,515.5,302.25,520.5,525.5,522.5,0.015,2.352,0.0,5.848,1.311,0.369,0.004,0.001,0.0,0.002
5082008,1120,1,1,3,1,100,28.922,100.0,100.0,100.0,1,1,1290.394,361.827,0.563,12.773,0,80,55,1.4,1906.375,2002.884,2047.043,1844.281,54.983,63.332,72.285,63.114,51.587,1.413,2.536,0.319,75.359,60.288,53.552,30.5,61.581,63.175,130.163,108.516,129.684,38.62,56.33,41.84,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,39.594,72,70,1000,200,0.167,255.375,71.813,69.188,0.011,72.0,71.25,56.438,57.25,0.0,39.313,72,70,1000,200,0.158,436.0,76.563,76.313,0.022,72.25,71.688,55.688,56.344,0.0,39.063,72,70,1000,200,0.179,465.25,75.875,75.75,0.026,71.875,70.25,55.281,55.813,0.0,60.25,72,70,1000,200,0.466,750.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.825,11.958,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,515.5,302.25,522.0,525.5,523.0,0.012,2.322,0.0,5.707,1.29,0.362,0.004,0.001,0.0,0.002
5082008,1121,1,1,3,1,100,28.904,100.0,100.0,100.0,1,1,1290.394,372.365,0.542,12.817,0,80,55,1.4,1905.5,2010.148,2071.189,1850.742,54.983,63.118,72.069,62.895,51.696,1.425,2.518,0.319,75.351,60.306,53.635,30.558,61.568,63.068,130.015,108.516,129.537,38.548,56.54,41.84,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,39.469,72,70,1000,200,0.167,255.625,71.563,69.188,0.012,71.938,71.188,56.438,57.063,0.0,39.938,72,70,1000,200,0.155,432.5,76.563,76.313,0.022,72.063,71.625,55.688,56.219,0.0,38.156,72,70,1000,200,0.184,466.0,75.875,75.75,0.026,71.688,70.25,55.281,55.813,0.0,60.563,72,70,1000,200,0.463,745.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.841,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.25,522.0,525.5,523.0,0.012,2.345,0.0,5.855,1.29,0.372,0.004,0.001,0.0,0.002
5082008,1122,1,1,3,1,100,28.895,100.0,100.0,100.0,1,1,1293.907,372.365,0.511,12.831,0,80,55,1.4,1914.125,2007.242,2065.616,1836.211,54.983,63.439,72.177,63.114,51.696,1.406,2.497,0.308,75.287,60.271,54.302,30.558,62.113,63.389,130.015,108.729,129.463,38.62,56.54,41.84,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,39.594,72,70,1000,200,0.166,255.625,71.563,69.188,0.012,71.938,71.25,56.438,57.25,0.0,40.656,72,70,1000,200,0.15,419.75,76.563,76.125,0.022,72.25,71.625,55.688,56.344,0.0,39.031,72,70,1000,200,0.19,478.0,75.875,75.75,0.026,71.688,70.25,55.281,55.813,0.0,59.875,72,70,1000,200,0.468,747.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.838,11.948,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,529.0,515.5,302.25,522.0,525.0,523.0,0.013,2.306,0.0,5.733,1.294,0.372,0.004,0.001,0.0,0.002
5082008,1123,1,1,3,1,100,28.905,100.0,100.0,100.0,1,1,1300.933,370.023,0.5,12.86,0,80,55,1.4,1916.75,2065.472,2073.046,1873.397,54.983,63.225,72.069,63.004,51.696,1.394,2.522,0.304,75.306,60.234,50.66,30.472,61.951,63.175,130.089,108.729,129.315,38.548,56.645,41.912,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,40.031,72,70,1000,200,0.166,255.0,71.563,69.188,0.011,72.0,71.25,56.438,57.25,0.0,40.469,72,70,1000,200,0.15,420.75,76.563,76.125,0.022,72.25,71.625,55.875,56.219,0.0,39.5,72,70,1000,200,0.191,479.75,75.875,75.625,0.026,71.875,70.25,55.281,55.813,0.0,59.625,72,70,1000,200,0.483,760.5,72.625,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,515.5,302.5,520.5,525.5,522.5,0.018,2.391,0.0,6.003,1.301,0.37,0.004,0.001,0.001,0.002
5082008,1124,1,1,3,1,100,28.906,100.0,100.0,100.0,1,1,1302.104,378.22,0.479,12.802,0,80,55,1.4,1918.0,2045.066,2054.472,1868.537,55.09,63.118,72.069,63.004,51.587,1.364,2.515,0.293,75.33,60.248,53.135,30.357,61.659,63.068,130.237,108.729,129.167,38.548,56.435,41.84,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,40.188,72,70,1000,200,0.165,253.75,71.438,69.188,0.012,72.0,71.25,56.438,57.25,0.0,39.813,72,70,1000,200,0.156,432.0,76.438,76.125,0.022,72.25,71.563,55.688,56.219,0.0,38.938,72,70,1000,200,0.199,488.75,75.875,75.625,0.026,71.563,70.125,55.281,55.813,0.0,60.344,72,70,1000,200,0.458,740.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,515.5,302.25,521.0,525.5,523.0,0.024,2.356,0.0,5.848,1.302,0.378,0.004,0.001,0.001,0.002
5082008,1125,1,1,3,1,100,28.936,100.0,100.0,100.0,1,1,1310.3,379.391,0.459,12.846,0,80,55,1.4,1920.875,2033.418,2130.662,1863.68,54.983,63.225,72.069,62.895,51.696,1.379,2.529,0.293,75.489,60.438,52.829,30.328,61.633,63.068,130.384,108.729,129.094,38.548,56.435,41.84,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,40.938,72,70,1000,200,0.164,252.125,71.438,69.188,0.012,72.0,71.313,56.438,57.063,0.0,39.75,72,70,1000,200,0.156,431.75,76.438,76.125,0.022,72.063,71.563,55.875,56.219,0.0,39.813,72,70,1000,200,0.193,483.75,75.875,75.625,0.026,71.875,70.125,55.281,55.813,0.0,59.563,72,70,1000,200,0.479,757.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,528.5,515.5,302.25,522.5,525.5,522.5,0.027,2.364,0.0,5.868,1.31,0.379,0.004,0.001,0.001,0.002
5082008,1126,1,1,3,1,100,29.384,100.0,100.0,100.0,1,1,1302.104,380.562,0.427,12.86,0,80,55,1.4,1919.125,2055.266,2123.225,1841.052,54.983,63.225,72.069,63.004,51.804,1.372,2.511,0.293,75.597,60.439,53.357,30.414,61.925,63.282,130.679,108.622,129.02,38.62,56.54,41.84,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,40.969,72,70,1000,200,0.164,253.375,71.438,69.063,0.012,72.0,71.313,56.438,57.25,0.0,39.938,72,70,1000,200,0.155,430.75,76.438,76.125,0.022,72.25,71.625,55.875,56.219,0.0,39.219,72,70,1000,200,0.193,475.75,75.813,75.625,0.026,71.875,70.125,55.281,55.813,0.0,61.188,72,70,1000,200,0.463,745.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,515.5,302.5,521.0,525.5,522.5,0.032,2.311,0.0,5.746,1.302,0.381,0.004,0.001,0.001,0.002
5082008,1127,1,1,3,1,100,28.987,100.0,100.0,100.0,1,1,1322.01,380.562,0.417,12.773,0,80,55,1.4,1926.0,2066.931,2123.225,1881.504,55.09,63.332,72.069,63.114,51.696,1.379,2.561,0.297,75.798,60.574,53.552,30.414,61.86,63.389,130.827,108.729,129.02,38.62,56.54,41.84,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,41.281,72,70,1000,200,0.164,253.875,71.438,69.188,0.012,72.0,71.313,56.438,57.25,0.0,40.688,72,70,1000,200,0.155,431.5,76.438,76.125,0.022,72.063,71.563,55.875,56.219,0.0,39.875,72,70,1000,200,0.196,486.0,75.813,75.625,0.026,71.688,70.188,55.344,55.625,0.0,59.969,72,70,1000,200,0.476,754.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,528.5,515.5,302.5,521.0,525.5,522.5,0.034,2.295,0.0,5.707,1.322,0.381,0.004,0.001,0.001,0.002
5082008,1128,1,1,3,1,100,29.309,100.0,100.0,100.0,1,1,1312.642,384.075,0.406,12.788,0,80,55,1.4,1926.0,2031.963,2154.836,1881.504,55.09,63.654,72.069,63.334,51.804,1.33,2.554,0.297,75.788,60.58,55.943,30.529,62.372,63.711,130.974,108.729,128.872,38.548,56.75,41.84,-10.852,110,110,71.938,76.313,55.906,56.406,0.0,40.406,72,70,1000,200,0.175,262.25,71.438,69.188,0.012,72.125,71.375,56.5,57.25,0.0,41.188,72,70,1000,200,0.155,430.75,76.438,76.0,0.022,72.063,71.688,55.875,56.344,0.0,38.594,72,70,1000,200,0.198,486.75,75.813,75.625,0.026,71.688,70.25,55.344,55.906,0.0,61.063,72,70,1000,200,0.463,744.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.881,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,515.5,302.5,521.0,525.5,522.5,0.038,2.313,0.0,5.842,1.313,0.384,0.004,0.001,0.001,0.002
5082008,1129,1,1,3,1,100,29.737,100.0,100.0,100.0,1,1,1329.036,385.246,0.375,12.831,0,80,55,1.4,1925.0,2082.985,2141.818,1863.68,55.196,63.761,72.069,63.443,51.913,1.394,2.497,0.312,75.82,60.655,53.774,30.644,62.346,63.818,131.195,108.729,128.872,38.548,56.96,41.912,-10.852,110,110,72.188,76.188,56.0,56.594,0.0,40.969,72,70,1000,200,0.168,255.125,71.438,69.188,0.012,72.125,71.438,56.5,57.25,0.0,40.563,72,70,1000,200,0.156,432.0,76.438,76.125,0.022,72.0,71.688,56.0,56.344,0.0,38.375,72,70,1000,200,0.197,486.5,75.813,75.625,0.026,71.875,70.188,55.344,55.906,0.0,60.813,72,70,1000,200,0.464,746.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.833,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,528.5,516.0,302.75,521.0,525.5,522.5,0.039,2.344,0.0,5.99,1.329,0.385,0.004,0.001,0.001,0.002
5082008,1130,1,1,3,1,100,29.952,100.0,100.0,100.0,1,1,1337.232,385.246,0.333,12.788,0,80,55,1.4,1918.5,2061.097,2160.416,1871.777,55.196,63.547,72.069,63.334,51.913,1.406,2.546,0.286,75.897,60.748,49.576,30.587,61.633,63.389,131.269,108.835,128.946,38.548,56.75,41.84,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,40.125,72,70,1000,200,0.175,262.5,71.375,69.188,0.011,72.125,71.438,56.5,57.25,0.0,41.438,72,70,1000,200,0.156,432.75,76.438,76.0,0.022,72.0,71.813,56.0,56.375,0.0,38.813,72,70,1000,200,0.191,475.25,75.813,75.563,0.026,71.875,70.125,55.344,56.031,0.0,60.563,72,70,1000,200,0.467,747.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.96,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.5,522.0,525.5,522.5,0.034,2.313,0.0,5.842,1.337,0.385,0.004,0.001,0.001,0.001
5082008,1131,1,1,3,1,100,30.41,100.0,100.0,100.0,1,1,1310.3,387.588,0.323,12.802,0,80,55,1.4,1913.25,2049.437,2117.648,1875.018,55.196,63.547,72.177,63.334,51.913,1.421,2.557,0.282,75.892,60.716,50.855,30.299,61.607,63.389,131.269,108.835,129.02,38.548,56.645,41.912,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,41.156,72,70,1000,200,0.167,254.375,71.375,69.188,0.012,72.125,71.438,56.5,57.25,0.0,41.469,72,70,1000,200,0.159,436.25,76.438,76.0,0.022,72.063,71.813,55.875,56.344,0.0,38.656,72,70,1000,200,0.188,471.0,75.875,75.625,0.026,71.875,70.063,55.344,55.906,0.0,60.125,72,70,1000,200,0.469,751.0,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,529.0,516.0,302.25,520.0,525.0,522.5,0.032,2.38,0.0,5.976,1.31,0.388,0.004,0.001,0.001,0.002
5082008,1132,1,1,3,1,100,30.42,100.0,100.0,100.0,1,1,1334.891,382.904,0.302,12.773,0,80,55,1.4,1909.5,2072.767,2108.354,1894.491,55.303,63.547,72.069,63.224,51.804,1.368,2.568,0.323,75.969,60.777,50.91,30.184,61.555,63.496,131.195,108.835,128.946,38.548,56.645,41.84,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,40.063,72,70,1000,200,0.176,263.25,71.25,69.063,0.011,72.0,71.375,56.5,57.25,0.0,40.406,72,70,1000,200,0.166,446.5,76.438,76.0,0.022,72.0,71.813,56.0,56.344,0.0,39.469,72,70,1000,200,0.189,477.0,75.813,75.563,0.026,71.688,70.125,55.344,56.031,0.0,60.25,72,70,1000,200,0.466,747.5,72.688,72.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.961,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,529.0,516.0,302.5,521.5,525.5,522.5,0.03,2.324,0.0,5.835,1.335,0.383,0.004,0.001,0.001,0.002
5082008,1133,1,1,3,1,100,30.655,100.0,100.0,100.0,1,1,1322.01,384.075,0.281,12.773,0,80,55,1.4,1932.75,2014.509,2126.943,1878.26,55.196,63.654,72.177,63.334,51.804,1.41,2.561,0.308,75.96,60.773,50.605,30.012,61.264,63.496,131.417,108.835,129.02,38.62,56.645,41.912,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,41.094,72,70,1000,200,0.167,255.125,71.25,69.063,0.011,72.125,71.313,56.5,57.25,0.0,40.5,72,70,1000,200,0.165,446.25,76.25,76.0,0.022,72.0,71.813,55.875,56.375,0.0,39.281,72,70,1000,200,0.192,480.25,75.813,75.563,0.026,71.875,70.25,55.344,56.031,0.0,59.75,72,70,1000,200,0.453,738.0,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.843,11.964,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,529.0,516.0,302.5,522.5,525.5,522.5,0.03,2.333,0.0,5.835,1.322,0.384,0.004,0.001,0.001,0.001
5082008,1134,1,1,3,1,100,30.879,100.0,100.0,100.0,1,1,1331.378,374.707,0.26,12.817,0,80,55,1.4,1927.0,2087.366,2076.762,1928.683,55.196,63.547,72.069,63.334,51.913,1.364,2.575,0.319,75.949,60.758,50.855,30.04,61.568,63.496,131.195,108.835,129.02,38.548,56.75,41.84,-10.852,110,110,71.938,76.063,56.0,56.469,0.0,40.156,72,70,1000,200,0.177,263.25,71.375,69.063,0.012,72.0,71.313,56.5,57.375,0.0,41.031,72,70,1000,200,0.162,443.25,76.25,76.125,0.022,72.063,71.875,56.0,56.375,0.0,39.313,72,70,1000,200,0.192,481.0,75.625,75.563,0.026,72.0,70.25,55.344,56.031,0.0,59.063,72,70,1000,200,0.476,753.0,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.5,520.5,525.0,522.5,0.025,2.318,0.0,5.855,1.331,0.375,0.004,0.0,0.0,0.001
5082008,1135,1,1,3,1,100,31.094,100.0,100.0,100.0,1,1,1340.745,389.93,0.25,12.817,0,80,55,1.4,1937.5,2056.724,2132.521,1897.741,55.196,63.332,72.069,63.224,51.804,1.402,2.571,0.275,75.974,60.79,48.353,29.81,61.206,63.175,131.343,108.835,129.094,38.62,56.75,41.912,-10.852,110,110,72.188,76.063,56.0,56.469,0.0,40.469,72,70,1000,200,0.174,259.0,71.25,69.188,0.012,72.0,71.313,56.5,57.375,0.0,41.438,72,70,1000,200,0.157,432.0,76.25,76.0,0.022,72.0,71.875,56.0,56.375,0.0,38.875,72,70,1000,200,0.204,497.25,75.625,75.438,0.026,72.0,70.188,55.438,56.031,0.0,60.688,72,70,1000,200,0.46,741.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,516.0,302.5,522.0,525.0,522.5,0.025,2.327,0.0,5.855,1.341,0.39,0.004,0.001,0.001,0.001
5082008,1136,1,1,3,1,100,31.318,100.0,100.0,100.0,1,1,1316.155,392.272,0.208,12.86,0,80,55,1.4,1921.125,2096.132,2149.257,1883.126,55.196,63.439,72.069,63.224,51.804,1.387,2.546,0.29,76.067,60.806,54.858,29.753,61.581,63.496,131.122,108.729,128.946,38.548,56.645,41.767,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,40.531,72,70,1000,200,0.173,261.25,71.25,69.063,0.012,72.0,71.313,56.5,57.25,0.0,40.094,72,70,1000,200,0.166,442.75,76.25,76.0,0.022,71.938,71.875,56.0,56.375,0.0,39.281,72,70,1000,200,0.193,477.0,75.625,75.563,0.025,71.875,70.125,55.344,55.906,0.0,59.688,72,70,1000,200,0.47,749.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,529.0,516.0,302.25,521.0,525.0,522.5,0.02,2.287,0.0,5.745,1.316,0.392,0.004,0.001,0.0,0.002
5082008,1137,1,1,3,1,100,31.533,100.0,100.0,100.0,1,1,1326.694,385.246,0.198,12.802,0,80,55,1.4,1922.5,2013.055,2132.521,1871.777,55.196,63.547,72.069,63.334,51.804,1.387,2.554,0.308,76.02,60.822,50.577,29.839,61.724,63.496,130.9,108.729,128.946,38.548,56.855,41.84,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,40.75,72,70,1000,200,0.167,254.375,71.125,69.188,0.012,72.0,71.313,56.5,57.25,0.0,40.375,72,70,1000,200,0.162,443.0,76.25,76.0,0.022,72.25,71.938,56.0,56.344,0.0,38.563,72,70,1000,200,0.197,487.0,75.625,75.563,0.025,71.875,70.125,55.344,55.906,0.0,59.25,72,70,1000,200,0.453,735.5,72.688,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.5,516.0,302.5,521.5,525.0,522.5,0.017,2.302,0.0,5.848,1.327,0.385,0.003,0.001,0.0,0.001
5082008,1138,1,1,3,1,100,32.02,100.0,100.0,100.0,1,1,1348.942,386.417,0.166,12.86,0,80,55,1.4,1916.0,2101.979,2130.662,1896.116,55.303,63.761,72.177,63.334,51.804,1.398,2.575,0.304,76.028,60.823,47.24,29.81,61.808,63.603,130.827,108.835,128.798,38.475,56.75,41.767,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,40.5,72,70,1000,200,0.175,262.25,71.25,69.063,0.011,72.0,71.375,56.438,57.5,0.0,41.719,72,70,1000,200,0.156,431.0,76.25,75.938,0.022,72.25,71.875,56.0,56.344,0.0,39.688,72,70,1000,200,0.2,489.25,75.625,75.563,0.025,72.063,70.0,55.438,56.031,0.0,58.781,72,70,1000,200,0.474,752.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.872,11.994,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.0,302.5,522.0,525.0,522.0,0.015,2.317,0.0,5.875,1.349,0.386,0.004,0.001,0.0,0.002
5082008,1139,1,1,3,1,100,32.021,100.0,100.0,100.0,1,1,1338.403,386.417,0.156,12.788,0,80,55,1.4,1934.0,2043.61,2147.397,1879.882,55.196,63.547,72.069,63.334,51.913,1.383,2.468,0.308,76.07,60.887,52.328,29.551,62.191,63.603,130.827,108.835,128.798,38.548,56.75,41.84,-10.852,110,110,72.188,76.188,55.906,56.594,0.0,39.844,72,70,1000,200,0.18,265.25,71.125,69.063,0.012,72.125,71.313,56.5,57.375,0.0,41.844,72,70,1000,200,0.159,438.5,76.125,75.938,0.022,72.063,71.875,56.0,56.375,0.0,40.188,72,70,1000,200,0.2,489.25,75.625,75.438,0.024,71.875,70.0,55.344,56.031,0.0,59.438,72,70,1000,200,0.461,740.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.874,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.0,302.25,521.5,525.0,522.5,0.014,2.313,0.0,5.842,1.338,0.386,0.004,0.001,0.001,0.002
5082008,1140,1,1,3,1,100,32.547,100.0,100.0,100.0,1,1,1323.181,391.101,0.124,12.831,0,80,55,1.4,1936.625,2027.598,2158.556,1881.504,55.303,63.975,71.96,63.773,52.022,1.398,2.571,0.297,76.144,60.94,50.438,29.753,62.677,64.139,130.827,108.729,128.651,38.475,56.96,41.84,-10.852,110,110,72.188,76.25,56.0,56.594,0.0,40.438,72,70,1000,200,0.175,263.0,71.125,69.063,0.012,72.0,71.313,56.5,57.375,0.0,41.469,72,70,1000,200,0.159,434.0,76.25,75.938,0.022,72.0,72.0,56.0,56.344,0.0,39.031,72,70,1000,200,0.195,477.75,75.625,75.438,0.023,71.688,70.063,55.531,56.156,0.0,59.719,72,70,1000,200,0.46,744.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,516.0,302.5,521.5,525.0,522.5,0.012,2.336,0.0,5.992,1.323,0.391,0.004,0.001,0.001,0.002
5082008,1141,1,1,3,1,100,33.18,100.0,100.0,100.0,1,1,1341.916,389.93,0.01,12.802,0,80,55,1.4,1922.25,2043.61,2171.576,1899.366,55.41,63.975,72.069,63.773,52.022,1.375,2.557,0.29,76.14,60.903,48.936,29.666,62.392,64.032,130.827,108.835,128.651,38.548,57.064,41.912,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,40.125,72,70,1000,200,0.18,265.25,71.125,69.063,0.012,72.125,71.25,56.625,57.375,0.0,40.438,72,70,1000,200,0.165,443.0,76.125,75.938,0.022,72.25,72.0,56.094,56.375,0.0,39.094,72,70,1000,200,0.198,486.75,75.563,75.438,0.023,72.063,70.0,55.531,56.156,0.0,60.406,72,70,1000,200,0.457,739.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,529.0,516.0,302.5,522.0,525.0,522.0,0.001,2.326,0.0,5.976,1.342,0.39,0.004,0.001,0.0,0.002
5082008,1142,1,1,3,1,100,33.618,100.0,100.0,100.0,1,1,1343.087,391.101,0.01,12.831,0,80,55,1.4,1937.0,2061.097,2141.818,1918.899,55.41,63.868,71.96,63.663,52.022,1.353,2.589,0.308,76.221,60.91,48.436,29.465,62.139,63.711,130.532,108.729,128.429,38.475,57.064,41.84,-10.852,110,110,72.25,76.188,56.0,56.594,0.0,39.906,72,70,1000,200,0.179,264.5,71.125,69.063,0.012,72.125,71.188,56.625,57.375,0.0,40.406,72,70,1000,200,0.164,442.5,76.125,75.938,0.022,72.25,72.0,56.094,56.375,0.0,40.406,72,70,1000,200,0.2,488.75,75.563,75.438,0.023,72.063,70.0,55.531,56.156,0.0,59.094,72,70,1000,200,0.476,755.5,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.875,11.988,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,529.0,516.0,302.5,522.0,525.0,522.5,0.001,2.323,0.0,5.992,1.343,0.391,0.004,0.001,0.0,0.001
5082008,1143,1,1,3,1,100,34.319,100.0,100.0,100.0,1,1,1345.429,382.904,0.01,12.86,0,80,55,1.4,1935.75,1982.562,2152.976,1881.504,55.516,63.761,71.96,63.553,52.131,1.375,2.568,0.304,76.195,60.943,48.38,29.379,62.113,63.711,130.237,108.835,128.208,38.548,56.96,41.84,-10.852,110,110,72.188,76.188,56.219,56.594,0.0,41.031,72,70,1000,200,0.168,258.75,71.125,69.063,0.012,72.125,71.188,56.625,57.375,0.0,40.969,72,70,1000,200,0.164,444.5,76.125,75.938,0.022,72.0,71.875,56.094,56.5,0.0,38.813,72,70,1000,200,0.199,487.0,75.563,75.563,0.022,72.063,69.938,55.531,56.156,0.0,60.781,72,70,1000,200,0.46,743.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.879,11.997,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.0,302.5,520.5,525.0,522.0,0.001,2.299,0.0,5.875,1.345,0.383,0.004,0.001,0.0,0.002
5082008,1144,1,1,3,1,100,34.261,100.0,100.0,100.0,1,1,1364.164,392.272,0.01,12.86,0,80,55,1.4,1943.25,2055.266,2132.521,1886.371,55.303,63.654,71.96,63.443,51.913,1.36,2.603,0.297,76.267,60.995,50.271,29.35,62.204,63.711,129.794,108.622,127.764,38.475,56.96,41.84,-10.852,110,110,72.188,76.25,56.219,56.594,0.0,40.125,72,70,1000,200,0.179,264.25,70.938,69.063,0.012,72.125,71.25,56.625,57.375,0.0,41.531,72,70,1000,200,0.164,442.25,76.125,75.938,0.022,72.25,71.813,56.0,56.375,0.0,39.781,72,70,1000,200,0.204,497.5,75.563,75.438,0.022,72.063,69.875,55.531,56.156,0.0,60.563,72,70,1000,200,0.465,745.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.889,12.0,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.25,521.5,525.0,522.5,0.001,2.341,0.0,6.005,1.364,0.392,0.003,0.001,0.0,0.002
5082008,1145,1,1,3,1,100,34.612,100.0,100.0,100.0,1,1,1345.429,393.443,0.01,12.788,0,80,55,1.4,1944.75,1991.268,2130.662,1883.126,55.303,63.868,71.96,63.553,51.913,1.364,2.6,0.297,76.371,61.05,52.662,29.35,62.217,63.818,129.647,108.835,127.691,38.548,56.96,41.912,-10.852,110,110,71.938,76.375,56.219,56.594,0.0,40.906,72,70,1000,200,0.167,254.125,70.938,69.0,0.012,72.0,71.313,56.625,57.375,0.0,41.031,72,70,1000,200,0.165,443.0,76.25,75.813,0.022,72.25,71.938,56.094,56.375,0.0,40.125,72,70,1000,200,0.205,499.25,75.563,75.438,0.022,72.063,69.875,55.531,56.156,0.0,60.781,72,70,1000,200,0.471,750.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.875,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.5,521.0,525.0,522.5,0.001,2.336,0.0,5.97,1.345,0.393,0.003,0.001,0.0,0.002
5082008,1146,1,1,3,1,100,34.963,100.0,100.0,100.0,1,1,1353.626,388.759,0.01,12.846,0,80,55,1.4,1944.75,2023.233,2130.662,1909.127,55.303,63.868,71.96,63.663,51.913,1.406,2.546,0.315,76.365,61.072,50.605,29.465,61.912,63.818,129.352,108.729,127.764,38.548,56.855,41.985,-10.852,110,110,71.938,76.375,56.219,56.688,0.0,40.094,72,70,1000,200,0.175,262.25,70.938,69.063,0.012,72.125,71.313,56.625,57.5,0.0,41.813,72,70,1000,200,0.165,444.0,76.125,75.813,0.022,72.063,71.875,56.094,56.375,0.0,38.813,72,70,1000,200,0.205,493.5,75.563,75.25,0.022,72.0,69.875,55.531,56.156,0.0,60.5,72,70,1000,200,0.47,750.0,72.688,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.878,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,516.0,302.5,520.5,525.0,522.5,0.001,2.412,0.0,6.127,1.354,0.389,0.003,0.001,0.001,0.001
5082008,1147,1,1,3,1,100,35.052,100.0,100.0,100.0,1,1,1361.823,389.93,0.01,12.759,0,80,55,1.4,1951.25,2015.962,2162.276,1894.491,55.196,63.761,71.96,63.553,51.804,1.398,2.603,0.304,76.369,61.112,51.188,29.379,61.834,63.711,129.057,108.622,127.469,38.475,56.855,42.058,-10.852,110,110,72.188,76.125,56.0,56.594,0.0,41.438,72,70,1000,200,0.165,252.625,70.938,69.063,0.012,72.0,71.375,56.625,57.375,0.0,41.219,72,70,1000,200,0.166,444.75,76.125,75.813,0.022,72.25,71.875,56.094,56.375,0.0,39.406,72,70,1000,200,0.203,492.0,75.563,75.25,0.022,72.0,69.875,55.438,56.031,0.0,60.469,72,70,1000,200,0.472,750.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.871,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,516.5,302.25,522.0,525.0,522.5,0.001,2.487,0.0,6.344,1.362,0.39,0.003,0.001,0.001,0.002
5082008,1148,1,1,3,1,100,34.996,100.0,100.0,100.0,1,1,1382.9,391.101,0.198,12.846,0,80,55,1.4,1939.5,2091.748,2143.678,1925.42,55.09,63.868,71.96,63.553,51.587,1.364,2.575,0.282,76.46,61.116,53.135,29.523,61.99,63.818,129.647,108.622,127.617,38.475,56.54,42.058,-10.852,110,110,72.188,76.063,56.0,56.594,0.0,40.406,72,70,1000,200,0.175,259.0,70.938,69.063,0.011,72.125,71.438,56.5,57.375,0.0,41.188,72,70,1000,200,0.169,453.25,76.125,75.813,0.022,72.25,71.875,56.0,56.375,0.0,40.188,72,70,1000,200,0.208,502.0,75.563,75.25,0.021,72.063,69.813,55.344,56.031,0.0,59.875,72,70,1000,200,0.484,762.5,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.999,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,529.0,516.5,302.5,521.0,525.0,522.5,0.019,2.548,0.0,6.387,1.383,0.391,0.003,0.001,0.001,0.002
5082008,1149,1,1,3,1,100,35.345,100.0,100.0,100.0,1,1,1382.9,391.101,0.271,12.773,0,80,55,1.4,1979.375,2109.291,2156.696,1904.245,55.196,64.082,71.96,63.663,51.804,1.379,2.607,0.301,76.416,61.145,52.996,29.724,62.139,64.139,129.794,108.516,127.543,38.475,56.75,42.058,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,41.0,72,70,1000,200,0.168,258.0,70.813,69.0,0.012,72.125,71.313,56.5,57.375,0.0,41.438,72,70,1000,200,0.169,453.25,76.125,75.813,0.022,72.25,71.938,56.0,56.375,0.0,40.688,72,70,1000,200,0.206,501.25,75.563,75.25,0.021,72.0,69.688,55.344,55.906,0.0,59.313,72,70,1000,200,0.475,753.5,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.994,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,516.5,302.5,522.0,525.0,522.5,0.029,2.504,0.0,6.351,1.383,0.391,0.003,0.001,0.001,0.001
5082008,1150,1,1,3,1,100,35.229,100.0,100.0,100.0,1,1,1368.848,391.101,0.323,12.817,0,80,55,1.4,1977.25,2049.437,2149.257,1917.27,55.09,63.868,71.852,63.663,51.587,1.394,2.589,0.297,76.438,61.152,50.076,29.58,62.139,63.818,129.72,108.516,126.878,38.548,56.75,42.131,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,40.875,72,70,1000,200,0.17,257.0,70.938,69.0,0.012,72.125,71.375,56.5,57.375,0.0,41.563,72,70,1000,200,0.169,453.25,76.125,75.813,0.022,72.063,72.0,55.875,56.344,0.0,40.25,72,70,1000,200,0.206,495.75,75.563,75.25,0.021,72.063,69.688,55.344,55.813,0.0,60.031,72,70,1000,200,0.471,751.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,516.5,302.5,521.0,525.0,522.5,0.043,2.523,0.0,6.373,1.369,0.391,0.003,0.001,0.001,0.002
5082008,1151,1,1,3,1,100,35.045,100.0,100.0,100.0,1,1,1372.361,392.272,0.396,12.729,0,80,55,1.4,1958.25,2021.779,2147.397,1928.683,54.983,63.761,71.96,63.553,51.478,1.391,2.614,0.304,76.448,61.159,51.188,29.494,62.087,63.603,129.72,108.409,126.583,38.475,56.54,42.058,-10.852,110,110,72.188,76.25,55.813,56.594,0.0,40.281,72,70,1000,200,0.176,263.0,70.813,69.063,0.012,72.0,71.375,56.438,57.375,0.0,41.5,72,70,1000,200,0.17,454.25,76.125,75.813,0.022,72.063,72.063,55.875,56.344,0.0,41.0,72,70,1000,200,0.204,493.25,75.563,75.25,0.021,72.063,69.688,55.281,55.906,0.0,59.688,72,70,1000,200,0.474,754.0,72.813,72.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.877,11.993,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.5,302.5,521.0,525.0,522.5,0.058,2.525,0.0,6.329,1.372,0.392,0.003,0.001,0.001,0.002
5082008,1152,1,1,3,1,100,35.036,100.0,100.0,100.0,1,1,1360.652,388.759,0.459,12.802,0,80,55,1.4,1974.0,2096.132,2141.818,1920.529,54.983,64.082,72.069,63.773,51.478,1.394,2.568,0.301,76.467,61.176,54.497,29.609,62.242,64.032,129.72,108.516,127.248,38.475,56.645,42.131,-10.852,110,110,72.188,76.063,55.813,56.469,0.0,40.344,72,70,1000,200,0.179,264.75,70.813,69.0,0.012,72.0,71.25,56.5,57.25,0.0,41.906,72,70,1000,200,0.166,443.5,76.063,75.813,0.022,72.063,72.063,55.875,56.344,0.0,39.906,72,70,1000,200,0.208,497.0,75.563,75.25,0.021,72.0,69.688,55.281,55.813,0.0,60.156,72,70,1000,200,0.47,750.0,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.875,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,529.0,516.5,302.5,522.0,525.0,522.5,0.054,2.576,0.0,6.495,1.361,0.389,0.003,0.001,0.001,0.001
5082008,1153,1,1,3,1,100,35.271,100.0,100.0,100.0,1,1,1368.848,392.272,0.5,12.831,0,80,55,1.4,1953.0,2010.148,2141.818,1928.683,55.09,64.189,71.96,63.883,51.587,1.402,2.475,0.315,76.524,61.255,52.412,29.781,62.191,64.354,129.573,108.516,127.838,38.475,56.75,42.058,-10.852,110,110,72.188,75.875,55.906,56.469,0.0,40.844,72,70,1000,200,0.168,255.25,70.813,69.063,0.012,72.0,71.188,56.438,57.25,0.0,41.469,72,70,1000,200,0.169,447.0,76.063,75.813,0.022,72.063,72.063,55.875,56.344,0.0,39.844,72,70,1000,200,0.211,505.25,75.375,75.25,0.021,71.875,69.75,55.344,55.906,0.0,59.344,72,70,1000,200,0.473,751.5,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,516.5,302.75,522.0,525.0,522.0,0.041,2.516,0.0,6.38,1.369,0.392,0.003,0.001,0.0,0.001
5082008,1154,1,1,3,1,100,35.076,100.0,100.0,100.0,1,1,1375.874,395.785,0.563,12.831,0,80,55,1.4,1953.25,2023.233,2184.598,1940.113,54.983,64.403,71.96,64.102,51.587,1.364,2.582,0.286,76.539,61.201,56.61,29.925,62.767,64.675,129.573,108.409,128.281,38.548,56.75,42.131,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,40.313,72,70,1000,200,0.175,261.75,70.813,69.063,0.012,72.0,71.25,56.438,57.25,0.0,41.031,72,70,1000,200,0.17,452.5,76.125,75.75,0.022,72.063,72.063,55.875,56.219,0.0,40.438,72,70,1000,200,0.217,512.5,75.375,75.125,0.021,71.875,69.75,55.281,55.906,0.0,60.625,72,70,1000,200,0.457,739.0,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.5,529.0,516.5,302.5,522.0,525.0,522.5,0.034,2.526,0.0,6.38,1.376,0.396,0.003,0.001,0.001,0.001
5082008,1155,1,1,3,1,100,35.408,100.0,100.0,100.0,1,1,1360.652,388.759,0.553,12.831,0,80,55,1.4,1976.25,2010.148,2158.556,1886.371,55.09,64.296,71.96,64.102,51.696,1.421,2.589,0.301,76.465,61.238,48.436,30.069,62.78,64.139,129.499,108.196,128.429,38.475,57.064,42.204,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,40.563,72,70,1000,200,0.172,258.5,70.75,69.063,0.011,72.0,71.25,56.5,57.25,0.0,40.844,72,70,1000,200,0.176,459.75,76.063,75.75,0.022,72.0,72.0,55.875,56.344,0.0,39.75,72,70,1000,200,0.211,501.25,75.375,75.25,0.021,71.875,69.75,55.344,55.906,0.0,59.0,72,70,1000,200,0.448,733.0,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.877,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,529.0,517.0,302.25,521.5,525.5,522.5,0.028,2.574,0.0,6.64,1.361,0.389,0.003,0.001,0.0,0.001
