DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1156,1,1,3,1,100,35.458,100.0,100.0,100.0,1,1,1374.703,394.614,0.553,12.831,0,80,55,1.4,1939.75,2061.097,2175.296,1931.947,55.09,64.189,71.96,64.102,51.587,1.41,2.61,0.301,76.548,61.267,51.995,29.781,62.858,64.354,129.425,108.303,128.503,38.475,56.645,42.131,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.813,72,70,1000,200,0.176,263.0,70.75,69.0,0.012,72.0,71.25,56.5,57.25,0.0,41.438,72,70,1000,200,0.168,449.5,76.063,75.75,0.022,72.0,72.0,55.875,56.219,0.0,39.063,72,70,1000,200,0.213,505.5,75.375,75.125,0.021,71.563,69.75,55.281,55.906,0.0,59.219,72,70,1000,200,0.458,740.5,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.985,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,517.0,302.5,522.5,525.0,522.5,0.024,2.582,0.0,6.51,1.375,0.395,0.003,0.001,0.001,0.001
5082008,1157,1,1,3,1,100,35.234,100.0,100.0,100.0,1,1,1375.874,395.785,0.542,12.817,0,80,55,1.4,1953.25,2042.154,2175.296,1933.58,54.983,64.403,71.852,64.102,51.478,1.383,2.621,0.286,76.551,61.231,51.022,29.896,62.819,64.461,129.352,108.303,128.503,38.402,56.855,42.131,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,40.563,72,70,1000,200,0.174,259.5,70.75,69.0,0.012,72.125,71.25,56.438,57.25,0.0,42.625,72,70,1000,200,0.167,447.75,76.063,75.75,0.022,72.25,72.063,55.688,56.219,0.0,40.0,72,70,1000,200,0.215,514.0,75.375,75.25,0.021,71.875,69.75,55.344,55.906,0.0,57.75,72,70,1000,200,0.457,737.0,72.875,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.866,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,529.0,517.0,302.5,521.0,525.0,522.0,0.022,2.59,0.0,6.633,1.376,0.396,0.003,0.001,0.0,0.002
5082008,1158,1,1,3,1,100,35.051,100.0,100.0,100.0,1,1,1375.874,396.956,0.542,12.831,0,80,55,1.4,1938.375,2046.523,2171.576,1946.652,54.876,64.296,72.069,63.992,51.478,1.398,2.628,0.301,76.517,61.185,48.158,29.695,62.346,63.925,129.204,108.303,128.503,38.402,56.855,42.131,-10.852,110,110,72.188,76.063,55.688,56.406,0.0,40.594,72,70,1000,200,0.173,261.75,70.75,69.063,0.012,72.125,71.25,56.438,57.25,0.0,43.063,72,70,1000,200,0.167,448.0,76.063,75.75,0.022,72.25,72.063,55.688,56.219,0.0,40.938,72,70,1000,200,0.215,511.0,75.375,75.125,0.021,72.0,69.625,55.281,55.813,0.0,59.063,72,70,1000,200,0.467,748.0,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,11.999,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.5,521.0,525.0,522.0,0.018,2.593,0.0,6.64,1.376,0.397,0.003,0.001,0.001,0.001
5082008,1159,1,1,3,1,100,34.994,100.0,100.0,100.0,1,1,1381.729,393.443,0.532,12.831,0,80,55,1.4,1989.5,2036.33,2138.099,1940.113,54.876,64.189,71.96,63.883,51.478,1.406,2.61,0.308,76.547,61.245,52.579,29.494,62.605,64.139,129.057,108.196,128.429,38.475,56.645,42.131,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,40.313,72,70,1000,200,0.181,266.5,70.75,69.0,0.012,72.125,71.188,56.438,57.063,0.0,42.844,72,70,1000,200,0.171,451.0,76.063,75.75,0.022,72.063,72.0,55.875,56.219,0.0,40.625,72,70,1000,200,0.212,504.25,75.375,75.125,0.021,72.063,69.688,55.281,55.813,0.0,59.25,72,70,1000,200,0.473,752.5,72.875,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.883,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,517.0,302.5,522.5,525.0,522.5,0.016,2.582,0.0,6.51,1.382,0.393,0.003,0.001,0.001,0.002
5082008,1200,1,1,3,1,100,35.402,100.0,100.0,100.0,1,1,1371.19,387.588,0.511,12.802,0,80,55,1.4,1972.5,2008.695,2147.397,1914.011,55.09,64.296,71.852,64.102,51.587,1.421,2.586,0.312,76.551,61.241,49.743,29.666,62.657,64.461,128.614,108.196,128.355,38.475,56.855,42.204,-10.852,110,110,72.188,75.938,55.906,56.406,0.0,40.625,72,70,1000,200,0.173,258.75,70.75,69.0,0.012,72.125,71.188,56.438,57.25,0.0,42.438,72,70,1000,200,0.174,454.5,76.063,75.75,0.022,72.0,71.938,55.688,56.219,0.0,40.281,72,70,1000,200,0.212,504.5,75.375,75.125,0.021,72.063,69.625,55.063,55.813,0.0,59.563,72,70,1000,200,0.466,744.5,72.813,72.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.886,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,517.0,302.25,521.0,525.0,522.5,0.006,2.597,0.0,6.625,1.371,0.388,0.003,0.001,0.001,0.001
5082008,1201,1,1,3,1,100,35.179,100.0,100.0,100.0,1,1,1364.164,389.93,0.521,12.744,0,80,55,1.4,1965.75,2029.053,2156.696,1935.212,54.983,64.296,71.852,63.992,51.478,1.364,2.6,0.319,76.601,61.261,49.965,29.666,62.56,64.247,128.171,108.303,128.281,38.475,56.855,42.204,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,40.313,72,70,1000,200,0.175,262.75,70.688,69.0,0.011,72.0,71.25,56.438,57.063,0.0,41.875,72,70,1000,200,0.173,454.0,76.063,75.813,0.022,72.0,72.0,55.875,56.219,0.0,39.875,72,70,1000,200,0.21,501.75,75.375,75.125,0.021,72.063,69.563,55.281,55.813,0.0,58.969,72,70,1000,200,0.471,752.0,72.813,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.031,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,529.0,516.5,302.25,522.0,525.0,522.5,-0.003,2.586,0.0,6.595,1.364,0.39,0.003,0.001,0.001,0.001
5082008,1202,1,1,3,1,100,35.18,100.0,100.0,100.0,1,1,1362.994,387.588,0.5,12.802,0,80,55,1.4,1952.5,2042.154,2134.38,1935.212,54.983,64.296,71.635,64.102,51.369,1.383,2.632,0.293,76.576,61.26,53.357,29.695,62.657,64.354,127.876,108.09,128.134,38.475,56.645,42.204,-10.852,110,110,71.938,75.188,55.813,56.406,0.0,41.156,72,70,1000,200,0.175,262.75,70.688,68.875,0.012,72.0,71.063,56.438,57.25,0.0,42.563,72,70,1000,200,0.169,449.5,76.063,75.75,0.022,72.0,71.938,55.875,56.219,0.0,40.063,72,70,1000,200,0.21,502.5,75.375,75.125,0.021,72.063,69.375,55.281,55.813,0.0,59.313,72,70,1000,200,0.468,750.0,72.875,72.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.499,6.5,6.037,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,529.0,516.5,302.25,523.0,525.0,522.5,-0.007,2.627,0.0,6.625,1.363,0.388,0.003,0.001,0.001,0.002
5082008,1203,1,1,3,1,100,35.181,100.0,100.0,100.0,1,1,1387.583,392.272,0.479,12.846,0,80,55,1.4,1959.25,2042.154,2149.257,1936.846,54.983,64.617,71.418,64.322,51.587,1.41,2.61,0.308,76.577,61.261,53.774,30.155,62.69,64.568,127.729,108.303,127.986,38.475,56.96,42.204,-10.852,110,110,71.938,74.25,55.813,56.313,0.0,40.406,72,70,1000,200,0.181,266.0,70.688,69.0,0.012,71.938,71.0,56.438,57.063,0.0,42.125,72,70,1000,200,0.168,449.0,76.063,75.75,0.022,72.0,71.688,55.875,56.219,0.0,39.938,72,70,1000,200,0.211,503.0,75.375,75.125,0.021,72.0,69.125,55.281,55.813,0.0,59.406,72,70,1000,200,0.468,750.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.495,6.023,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.75,521.5,525.5,522.5,-0.006,2.591,0.0,6.648,1.388,0.392,0.003,0.001,0.001,0.001
5082008,1204,1,1,3,1,100,35.191,100.0,100.0,100.0,1,1,1351.284,389.93,0.459,12.831,0,80,55,1.4,1950.0,1976.76,2141.818,1871.777,54.983,64.51,71.093,64.322,51.587,1.413,2.561,0.319,76.577,61.261,50.771,30.5,62.962,64.568,127.803,108.196,127.691,38.402,56.96,42.131,-10.852,110,110,71.875,73.5,55.813,56.469,0.0,41.0,72,70,1000,200,0.17,257.25,70.688,69.0,0.012,71.688,71.063,56.438,57.25,0.0,40.594,72,70,1000,200,0.168,449.25,76.063,75.75,0.022,71.938,71.313,55.875,56.219,0.0,39.5,72,70,1000,200,0.207,494.75,75.375,75.125,0.021,71.563,68.875,55.281,55.813,0.0,58.969,72,70,1000,200,0.446,731.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.495,6.499,6.031,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,529.0,517.0,302.25,520.5,525.0,523.0,0.003,2.578,0.0,6.64,1.351,0.39,0.003,0.001,0.001,0.001
5082008,1205,1,1,3,1,100,35.445,100.0,100.0,100.0,1,1,1343.087,389.93,0.438,12.817,0,80,55,1.4,1927.0,1965.164,2149.257,1865.299,55.09,64.296,70.877,64.102,51.478,1.421,2.593,0.297,76.37,61.204,50.243,30.529,62.819,64.139,128.098,108.196,127.248,38.402,56.75,42.204,-10.852,110,110,71.688,72.938,55.813,56.406,0.0,40.125,72,70,1000,200,0.173,259.25,70.563,69.0,0.012,71.375,70.938,56.438,57.25,0.0,39.656,72,70,1000,200,0.161,437.0,75.938,75.5,0.022,71.938,71.063,55.688,56.219,0.0,39.438,72,70,1000,200,0.208,500.75,75.375,75.0,0.021,71.5,68.75,55.281,55.813,0.0,58.563,72,70,1000,200,0.434,721.0,72.813,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.492,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,517.0,302.75,521.0,525.0,522.5,0.019,2.656,0.0,6.763,1.343,0.39,0.003,0.001,0.001,0.001
5082008,1206,1,1,3,1,100,34.921,100.0,100.0,100.0,1,1,1310.3,387.588,0.417,12.846,0,80,55,1.4,1901.875,1952.129,2139.959,1841.052,54.876,64.403,70.66,64.212,51.478,1.482,2.55,0.297,76.185,61.112,51.606,30.644,63.098,64.568,128.614,108.409,127.026,38.402,56.75,42.131,-10.852,110,110,71.75,72.625,55.813,56.406,0.0,40.5,72,70,1000,200,0.168,256.5,70.688,69.0,0.012,71.375,70.688,56.438,57.25,0.0,39.688,72,70,1000,200,0.147,415.75,75.938,75.5,0.022,71.813,70.938,55.688,56.219,0.0,39.031,72,70,1000,200,0.206,496.0,75.375,75.125,0.021,71.25,68.688,55.063,55.813,0.0,57.031,72,70,1000,200,0.433,719.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.034,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,528.5,517.0,302.75,520.5,525.0,522.5,0.033,2.611,0.0,6.648,1.31,0.388,0.003,0.001,0.001,0.001
5082008,1207,1,1,3,1,100,34.805,100.0,100.0,100.0,1,1,1297.42,386.417,0.386,12.773,0,80,55,1.4,1869.5,1930.429,2130.662,1820.096,54.876,64.617,70.552,64.322,51.26,1.471,2.522,0.308,75.978,60.898,50.132,30.788,63.111,64.568,129.057,108.303,126.805,38.402,56.855,42.204,-10.852,110,110,71.75,72.375,55.688,56.406,0.0,40.031,72,70,1000,200,0.169,256.75,70.563,69.063,0.012,71.188,70.375,56.438,57.25,0.0,38.313,72,70,1000,200,0.146,418.0,75.938,75.5,0.022,71.688,70.625,55.688,56.219,0.0,37.969,72,70,1000,200,0.205,490.5,75.375,75.125,0.021,71.25,68.563,55.281,55.813,0.0,56.406,72,70,1000,200,0.401,692.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.495,6.032,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.0,302.5,522.0,525.0,522.5,0.042,2.632,0.0,6.739,1.297,0.386,0.003,0.001,0.001,0.001
5082008,1208,1,1,3,1,100,34.388,100.0,100.0,100.0,1,1,1252.924,380.562,0.365,12.817,0,80,55,1.4,1869.5,1960.818,2113.93,1787.96,54.77,64.617,70.443,64.432,51.26,1.513,2.571,0.312,75.631,60.587,52.023,30.817,62.949,64.568,129.425,108.303,126.731,38.402,56.645,42.131,-10.852,110,110,71.688,72.375,55.688,56.313,0.0,39.625,72,70,1000,200,0.17,258.0,70.563,69.063,0.012,71.375,70.25,56.094,57.063,0.0,38.125,72,70,1000,200,0.14,408.25,75.938,75.5,0.022,71.5,70.438,55.563,56.219,0.0,38.156,72,70,1000,200,0.191,473.0,75.25,75.125,0.021,71.25,68.563,55.063,55.813,0.0,55.156,72,70,1000,200,0.396,688.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.486,6.026,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.0,302.75,521.5,525.0,522.5,0.047,2.62,0.0,6.633,1.253,0.381,0.003,0.001,0.0,0.001
5082008,1209,1,1,3,1,100,33.883,100.0,100.0,100.0,1,1,1259.949,371.194,0.333,12.817,0,80,55,1.4,1817.75,1968.062,2074.904,1776.742,54.663,64.617,70.335,64.322,51.043,1.478,2.497,0.308,75.11,60.185,52.634,31.018,62.677,64.675,129.868,108.303,126.657,38.402,56.645,42.131,-10.852,110,110,71.688,72.313,55.688,56.313,0.0,39.531,72,70,1000,200,0.168,256.5,70.563,69.0,0.012,71.188,70.375,56.313,57.25,0.0,38.469,72,70,1000,200,0.133,398.25,75.938,75.5,0.022,71.375,70.25,55.563,56.0,0.0,37.594,72,70,1000,200,0.186,471.25,75.375,75.125,0.021,71.0,68.563,54.969,55.625,0.0,54.094,72,70,1000,200,0.384,678.0,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.489,6.019,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,517.5,302.5,522.5,525.0,522.0,0.05,2.62,0.0,6.633,1.26,0.371,0.003,0.001,0.001,0.001
5082008,1210,1,1,3,1,100,33.515,100.0,100.0,100.0,1,1,1210.769,366.511,0.302,12.759,0,80,55,1.4,1801.5,1835.316,2074.904,1720.876,54.663,64.724,70.335,64.541,51.043,1.505,2.411,0.286,74.769,59.875,51.661,31.162,62.78,64.568,130.089,108.09,126.657,38.402,56.645,42.058,-10.852,110,110,71.688,72.0,55.406,56.063,0.0,39.063,72,70,1000,200,0.169,257.25,70.563,69.063,0.012,71.188,70.375,56.313,57.25,0.0,37.188,72,70,1000,200,0.126,387.0,75.938,75.5,0.022,71.5,70.25,55.563,56.0,0.0,37.156,72,70,1000,200,0.179,460.25,75.375,75.0,0.021,71.0,68.438,54.969,55.625,0.0,54.531,72,70,1000,200,0.365,659.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.484,6.016,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,517.5,302.75,521.0,525.0,522.5,0.047,2.557,0.0,6.473,1.211,0.367,0.003,0.001,0.001,0.001
5082008,1211,1,1,3,1,100,32.806,100.0,100.0,100.0,1,1,1194.376,366.511,0.281,12.846,0,80,55,1.4,1762.0,1833.88,2063.758,1674.864,54.557,64.617,70.118,64.432,50.825,1.497,2.422,0.304,74.344,59.592,51.383,31.22,63.046,64.568,130.458,108.196,126.805,38.475,56.54,42.131,-10.852,110,110,71.563,71.813,55.406,56.063,0.0,39.75,72,70,1000,200,0.159,248.25,70.375,68.875,0.012,71.375,70.25,56.094,57.25,0.0,36.625,72,70,1000,200,0.121,380.75,75.938,75.5,0.022,71.375,70.25,55.5,56.0,0.0,36.625,72,70,1000,200,0.175,455.5,75.25,75.0,0.021,71.0,68.5,54.906,55.531,0.0,53.719,72,70,1000,200,0.356,653.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.503,6.502,6.037,6.305,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,528.5,517.5,302.5,520.0,524.5,522.0,0.046,2.6,0.0,6.517,1.194,0.367,0.003,0.001,0.001,0.001
5082008,1212,1,1,3,1,100,31.747,100.0,100.0,100.0,1,1,1174.469,364.169,0.271,12.86,0,80,55,1.4,1730.125,1810.915,2041.473,1687.532,54.343,64.51,70.118,64.322,50.716,1.474,2.468,0.301,74.083,59.294,52.996,31.191,63.124,64.461,130.605,108.196,126.731,38.402,56.33,42.058,-10.852,110,110,71.563,71.688,55.281,56.063,0.0,40.125,72,70,1000,200,0.155,246.875,70.563,69.0,0.012,71.375,70.188,56.094,57.25,0.0,37.563,72,70,1000,200,0.12,376.0,75.938,75.5,0.022,71.5,70.125,55.375,55.938,0.0,35.938,72,70,1000,200,0.174,455.0,75.25,75.0,0.021,70.938,68.563,54.781,55.531,0.0,53.344,72,70,1000,200,0.342,638.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.494,6.499,6.031,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,528.5,517.5,302.75,520.0,524.5,522.0,0.047,2.622,0.0,6.525,1.174,0.364,0.003,0.001,0.001,0.001
5082008,1213,1,1,3,1,100,30.824,100.0,100.0,100.0,1,1,1176.811,357.143,0.239,12.817,0,80,55,1.4,1713.75,1773.671,2026.62,1693.873,54.237,64.831,70.118,64.432,50.608,1.463,2.426,0.297,73.886,59.191,54.024,31.335,63.007,64.89,130.827,108.196,126.878,38.402,56.225,41.985,-10.852,110,110,71.375,71.875,55.406,55.906,0.0,38.781,72,70,1000,200,0.167,255.5,70.563,68.875,0.012,71.375,70.188,56.094,57.063,0.0,36.719,72,70,1000,200,0.118,377.5,75.938,75.5,0.022,71.5,70.125,55.375,55.938,0.0,37.531,72,70,1000,200,0.164,442.25,75.25,75.0,0.021,71.0,68.563,54.656,55.438,0.0,52.906,72,70,1000,200,0.337,634.0,72.813,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.492,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.5,302.5,521.5,524.5,522.0,0.042,2.577,0.0,6.373,1.177,0.357,0.003,0.001,0.001,0.001
5082008,1214,1,1,3,1,100,29.989,100.0,100.0,100.0,1,1,1128.802,354.801,0.208,12.846,0,80,55,1.4,1710.5,1763.66,2045.186,1652.739,54.237,65.045,70.118,64.651,50.608,1.467,2.401,0.29,73.566,59.039,56.137,31.392,63.085,65.211,130.827,108.303,127.026,38.475,56.54,42.058,-10.852,110,110,71.563,71.688,55.219,55.906,0.0,39.875,72,70,1000,200,0.154,245.5,70.375,68.875,0.011,71.438,70.125,56.094,57.063,0.0,36.125,72,70,1000,200,0.119,377.0,75.938,75.5,0.022,71.375,70.25,55.25,55.938,0.0,36.0,72,70,1000,200,0.169,448.0,75.25,75.0,0.021,71.0,68.5,54.656,55.438,0.0,52.469,72,70,1000,200,0.322,621.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.019,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,517.5,302.5,520.0,524.5,522.0,0.035,2.548,0.0,6.387,1.129,0.355,0.002,0.001,0.001,0.001
5082008,1215,1,1,3,1,100,29.164,100.0,100.0,100.0,1,1,1135.828,354.801,0.208,12.817,0,80,55,1.4,1688.625,1783.689,2019.195,1651.161,54.237,65.045,70.226,64.761,50.608,1.463,2.39,0.301,73.472,58.759,51.105,31.565,63.15,65.104,130.827,108.196,127.1,38.475,56.645,42.058,-10.852,110,110,71.375,71.5,55.219,55.906,0.0,39.563,72,70,1000,200,0.152,244.75,70.375,69.0,0.012,71.375,70.125,56.0,56.938,0.0,36.375,72,70,1000,200,0.112,364.0,75.938,75.438,0.022,71.375,70.375,55.25,55.781,0.0,35.969,72,70,1000,200,0.164,442.5,75.25,75.0,0.021,71.0,68.5,54.656,55.438,0.0,51.594,72,70,1000,200,0.323,621.5,73.0,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.481,6.018,6.281,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,528.5,518.0,302.5,521.0,524.5,522.0,0.034,2.527,0.0,6.373,1.136,0.355,0.002,0.002,0.001,0.002
5082008,1216,1,1,3,1,100,28.047,100.0,100.0,100.0,1,1,1119.435,348.946,0.177,12.846,0,80,55,1.4,1665.0,1790.849,2032.189,1632.244,54.13,64.831,70.226,64.761,50.499,1.413,2.255,0.286,73.273,58.658,50.716,31.363,63.02,64.782,130.827,108.09,127.174,38.402,56.33,41.985,-10.852,110,110,71.375,71.313,55.219,55.906,0.0,39.5,72,70,1000,200,0.15,242.375,70.563,69.0,0.012,71.375,70.125,56.0,57.063,0.0,36.313,72,70,1000,200,0.109,364.5,75.938,75.438,0.022,71.5,70.375,55.25,55.938,0.0,35.906,72,70,1000,200,0.161,434.5,75.25,75.0,0.021,71.0,68.5,54.656,55.375,0.0,50.406,72,70,1000,200,0.32,618.5,72.875,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.482,6.013,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,518.0,302.75,520.5,524.5,522.0,0.028,2.567,0.0,6.387,1.119,0.349,0.003,0.002,0.001,0.001
5082008,1217,1,1,3,1,100,26.842,100.0,100.0,100.0,1,1,1100.699,345.433,0.156,12.788,0,80,55,1.4,1652.875,1733.667,2024.764,1635.394,54.023,64.831,70.226,64.651,50.39,1.41,2.319,0.29,73.245,58.55,54.997,31.191,63.111,64.675,130.974,108.196,127.174,38.475,56.225,41.912,-10.852,110,110,71.375,71.313,55.094,55.781,0.0,39.094,72,70,1000,200,0.15,243.25,70.375,68.875,0.012,71.438,70.25,56.0,56.938,0.0,36.063,72,70,1000,200,0.107,358.5,75.813,75.5,0.022,71.5,70.438,55.094,55.781,0.0,35.531,72,70,1000,200,0.154,427.25,75.25,75.0,0.021,71.0,68.563,54.469,55.375,0.0,50.344,72,70,1000,200,0.31,607.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.485,6.481,6.009,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.5,518.0,302.75,522.0,524.0,522.0,0.026,2.476,0.0,6.099,1.101,0.345,0.003,0.001,0.001,0.001
5082008,1218,1,1,3,1,100,26.017,100.0,100.0,100.0,1,1,1099.528,345.433,0.124,12.802,0,80,55,1.4,1623.0,1773.671,2000.638,1600.808,54.13,64.724,70.226,64.541,50.499,1.501,2.291,0.282,72.9,58.384,51.745,31.277,62.69,64.568,130.9,108.196,127.174,38.402,56.225,41.475,-10.852,110,110,71.375,71.375,55.094,55.781,0.0,38.938,72,70,1000,200,0.152,243.5,70.25,69.0,0.012,71.375,70.25,56.0,56.938,0.0,35.0,72,70,1000,200,0.106,357.75,75.938,75.438,0.022,71.375,70.563,55.094,55.781,0.0,35.344,72,70,1000,200,0.15,421.0,75.25,74.938,0.021,71.125,68.563,54.469,55.375,0.0,50.563,72,70,1000,200,0.296,596.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.486,6.019,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,518.0,302.75,521.5,524.0,521.5,0.02,2.207,0.0,5.46,1.1,0.345,0.002,0.002,0.001,0.001
5082008,1219,1,1,3,1,100,25.59,100.0,100.0,100.0,1,1,1053.861,343.091,0.01,12.802,0,80,55,1.4,1615.25,1746.513,1998.783,1578.868,54.343,64.831,70.335,64.541,51.043,1.398,2.337,0.29,72.621,58.103,54.692,31.277,63.007,64.89,130.9,108.09,127.174,38.475,56.54,41.475,-10.852,110,110,71.313,71.313,55.281,55.906,0.0,38.469,72,70,1000,200,0.15,242.0,70.375,69.0,0.012,71.438,70.188,56.0,56.938,0.0,35.813,72,70,1000,200,0.098,342.75,75.938,75.438,0.022,71.5,70.563,55.25,55.781,0.0,34.375,72,70,1000,200,0.152,427.75,75.25,74.938,0.021,71.125,68.625,54.781,55.375,0.0,50.313,72,70,1000,200,0.296,594.0,73.0,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.487,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.0,518.0,302.75,521.0,524.0,521.5,0.002,2.126,0.0,5.33,1.054,0.343,0.002,0.002,0.001,0.002
5082008,1220,1,1,3,1,100,25.484,100.0,100.0,100.0,1,1,1074.938,344.262,0.01,12.802,0,80,55,1.4,1601.5,1726.534,1996.928,1571.046,54.557,64.724,70.226,64.541,51.26,1.478,2.344,0.282,72.62,58.179,50.855,31.335,62.832,64.675,130.532,108.09,127.026,38.402,57.064,41.329,-10.852,110,110,71.313,71.188,55.281,55.906,0.0,38.156,72,70,1000,200,0.149,241.5,70.25,68.875,0.012,71.438,70.25,56.094,57.063,0.0,35.156,72,70,1000,200,0.099,345.0,75.813,75.438,0.022,71.688,70.625,55.5,55.781,0.0,35.156,72,70,1000,200,0.145,412.5,75.25,75.0,0.021,71.25,68.563,54.906,55.438,0.0,49.063,72,70,1000,200,0.294,593.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.492,6.49,6.029,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,528.5,518.0,302.75,519.0,524.0,521.5,0.002,2.008,0.0,5.2,1.075,0.344,0.002,0.001,0.001,0.001
5082008,1221,1,1,3,1,100,25.592,100.0,100.0,100.0,1,1,1062.058,344.262,0.01,12.773,0,80,55,1.4,1584.375,1735.093,2008.06,1586.698,54.77,64.51,70.226,64.432,51.587,1.452,2.276,0.279,72.419,58.022,47.963,31.191,62.67,64.354,130.384,108.09,126.805,38.475,57.064,41.329,-10.852,110,110,71.313,71.125,55.406,56.0,0.0,37.813,72,70,1000,200,0.149,240.0,70.25,69.0,0.012,71.438,70.313,56.313,57.063,0.0,34.156,72,70,1000,200,0.1,346.5,75.813,75.438,0.022,71.688,70.625,55.5,55.938,0.0,35.75,72,70,1000,200,0.143,417.5,75.25,75.0,0.021,71.563,68.5,55.063,55.625,0.0,49.875,72,70,1000,200,0.301,600.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.478,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.5,302.75,521.0,523.5,521.0,0.002,1.961,0.0,5.059,1.062,0.344,0.002,0.001,0.001,0.001
5082008,1222,1,1,3,1,100,25.923,100.0,100.0,100.0,1,1,1046.835,336.066,0.01,12.788,0,80,55,1.4,1594.5,1690.923,1993.218,1549.179,54.983,64.724,70.335,64.541,51.696,1.455,2.241,0.286,72.227,57.83,49.242,30.989,62.994,64.568,129.868,107.984,126.361,38.475,57.274,41.329,-10.852,110,110,71.313,71.063,55.688,56.063,0.0,38.844,72,70,1000,200,0.136,230.875,70.25,68.875,0.012,71.438,70.438,56.313,57.25,0.0,35.344,72,70,1000,200,0.091,329.75,75.938,75.438,0.022,71.813,70.625,55.688,56.0,0.0,34.906,72,70,1000,200,0.152,427.5,75.25,75.0,0.021,71.563,68.563,55.281,55.813,0.0,51.188,72,70,1000,200,0.294,593.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.482,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.0,302.75,521.0,524.0,521.5,0.002,1.941,0.0,5.065,1.047,0.336,0.002,0.002,0.001,0.001
5082008,1223,1,1,3,1,100,25.914,100.0,100.0,100.0,1,1,1042.151,336.066,0.01,12.846,0,80,55,1.4,1586.25,1732.24,1982.089,1530.477,54.983,64.51,70.226,64.322,51.804,1.474,2.273,0.282,72.189,57.724,46.379,30.788,62.806,64.354,129.573,107.984,126.288,38.475,57.379,41.475,-10.852,110,110,71.313,71.0,55.688,56.313,0.0,39.344,72,70,1000,200,0.135,229.25,70.25,69.0,0.012,71.563,70.563,56.438,57.25,0.0,34.906,72,70,1000,200,0.093,334.25,75.813,75.438,0.022,71.813,70.563,55.688,56.219,0.0,35.906,72,70,1000,200,0.143,409.75,75.25,74.938,0.021,71.688,68.625,55.281,55.906,0.0,51.188,72,70,1000,200,0.292,590.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.48,6.486,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,528.5,518.0,302.75,520.5,523.5,521.5,0.002,2.039,0.0,5.348,1.042,0.336,0.002,0.001,0.001,0.001
5082008,1224,1,1,3,1,100,25.917,100.0,100.0,100.0,1,1,1057.374,338.408,0.218,12.889,0,80,55,1.4,1575.5,1775.102,1982.089,1571.046,54.983,64.403,70.335,64.212,51.696,1.368,2.216,0.279,72.1,57.666,50.243,30.443,62.936,64.354,130.089,107.984,126.435,38.402,57.169,41.402,-10.852,110,110,71.188,71.0,55.813,56.313,0.0,38.469,72,70,1000,200,0.137,230.75,70.25,68.875,0.012,71.438,70.563,56.313,57.375,0.0,33.656,72,70,1000,200,0.092,332.75,75.813,75.438,0.022,71.688,70.625,55.875,56.344,0.0,35.469,72,70,1000,200,0.146,422.25,75.25,74.938,0.021,71.563,68.75,55.344,55.906,0.0,50.406,72,70,1000,200,0.302,603.0,73.0,72.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.49,6.494,6.027,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.0,518.5,302.75,520.0,523.5,521.0,0.036,2.06,0.0,5.366,1.057,0.338,0.002,0.001,0.001,0.002
5082008,1225,1,1,3,1,100,25.916,100.0,100.0,100.0,1,1,1050.348,336.066,0.323,12.831,0,80,55,1.4,1567.125,1712.28,1969.108,1555.421,54.983,64.51,70.443,64.322,51.696,1.421,2.252,0.286,71.957,57.61,50.493,30.558,62.858,64.461,130.31,107.558,126.805,38.402,57.169,41.329,-10.852,110,110,71.313,71.063,55.813,56.406,0.0,38.75,72,70,1000,200,0.135,229.875,70.25,68.875,0.012,71.438,70.563,56.438,57.375,0.0,34.781,72,70,1000,200,0.086,324.25,75.813,75.375,0.022,71.813,70.75,55.688,56.344,0.0,34.563,72,70,1000,200,0.151,427.5,75.25,74.938,0.021,71.688,68.75,55.281,55.906,0.0,51.625,72,70,1000,200,0.292,591.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.482,6.487,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,529.0,518.5,302.5,519.5,523.0,521.5,0.05,2.001,0.0,5.212,1.05,0.336,0.002,0.001,0.001,0.001
5082008,1226,1,1,3,1,100,25.907,100.0,100.0,100.0,1,1,1060.887,338.408,0.396,12.875,0,80,55,1.4,1587.0,1765.09,1974.67,1574.174,54.983,64.724,70.335,64.432,51.696,1.444,2.259,0.29,71.91,57.552,56.332,30.731,63.299,64.89,130.31,107.771,126.361,38.257,57.064,41.329,-10.852,110,110,71.313,71.125,55.813,56.406,0.0,38.375,72,70,1000,200,0.134,229.25,70.25,68.875,0.012,71.563,70.688,56.438,57.5,0.0,34.438,72,70,1000,200,0.086,321.0,75.813,75.438,0.022,71.813,70.875,55.875,56.344,0.0,35.094,72,70,1000,200,0.15,420.75,75.188,74.938,0.021,71.875,68.75,55.281,56.031,0.0,50.844,72,70,1000,200,0.309,607.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.488,6.495,6.029,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,528.5,518.5,302.5,519.0,523.0,521.5,0.069,2.103,0.0,5.489,1.061,0.338,0.002,0.001,0.001,0.001
5082008,1227,1,1,3,1,100,26.414,100.0,100.0,100.0,1,1,1044.493,334.895,0.469,12.86,0,80,55,1.4,1575.75,1709.43,1965.399,1569.482,55.196,65.045,70.335,64.651,51.804,1.364,2.237,0.286,71.878,57.462,50.466,31.018,63.364,65.104,130.31,107.877,126.731,38.257,57.484,41.329,-10.852,110,110,71.375,71.188,55.813,56.406,0.0,38.906,72,70,1000,200,0.133,228.25,70.188,68.875,0.012,71.688,70.813,56.5,57.5,0.0,33.844,72,70,1000,200,0.087,322.0,75.813,75.438,0.022,72.0,70.813,55.875,56.375,0.0,35.406,72,70,1000,200,0.152,428.25,75.188,74.938,0.021,71.875,68.813,55.344,55.906,0.0,51.656,72,70,1000,200,0.299,602.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.483,6.489,6.023,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,528.5,518.5,302.5,519.0,523.0,521.0,0.075,2.055,0.0,5.483,1.044,0.335,0.002,0.001,0.001,0.001
5082008,1228,1,1,3,1,100,26.531,100.0,100.0,100.0,1,1,1055.032,334.895,0.553,12.802,0,80,55,1.4,1575.75,1699.462,1983.943,1550.739,55.09,64.831,70.335,64.651,51.804,1.44,2.273,0.279,71.85,57.52,49.242,30.989,63.163,64.782,130.31,107.877,127.764,38.257,57.379,41.329,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,38.844,72,70,1000,200,0.133,228.375,70.25,68.875,0.012,71.563,70.875,56.438,57.5,0.0,33.563,72,70,1000,200,0.087,321.25,75.813,75.438,0.022,71.938,70.75,55.875,56.375,0.0,35.688,72,70,1000,200,0.149,419.5,75.188,74.938,0.021,71.688,68.813,55.344,56.031,0.0,52.031,72,70,1000,200,0.298,597.0,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.486,6.019,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,528.5,518.5,302.5,519.5,523.0,521.5,0.063,2.057,0.0,5.458,1.055,0.335,0.002,0.001,0.001,0.001
5082008,1229,1,1,3,1,100,26.396,100.0,100.0,100.0,1,1,1037.468,333.724,0.584,12.817,0,80,55,1.4,1562.875,1702.309,1987.653,1546.059,55.196,64.831,70.335,64.651,51.804,1.394,2.227,0.279,71.837,57.458,49.52,30.846,63.189,64.89,130.458,107.877,128.577,38.33,57.169,41.402,-10.852,110,110,71.188,70.938,55.813,56.469,0.0,38.531,72,70,1000,200,0.133,227.625,70.25,68.875,0.012,71.75,70.938,56.5,57.531,0.0,33.531,72,70,1000,200,0.087,325.25,75.813,75.438,0.022,71.938,70.813,55.875,56.375,0.0,34.656,72,70,1000,200,0.156,431.5,75.188,74.938,0.021,71.688,68.813,55.281,56.031,0.0,51.219,72,70,1000,200,0.292,590.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.476,6.009,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.0,519.0,302.75,519.0,523.0,521.5,0.049,2.09,0.0,5.464,1.037,0.334,0.002,0.001,0.001,0.001
5082008,1230,1,1,3,1,100,26.455,100.0,100.0,100.0,1,1,1024.587,334.895,0.584,12.86,0,80,55,1.4,1573.125,1766.519,1976.525,1566.355,54.983,64.831,70.443,64.541,51.696,1.387,2.252,0.271,71.826,57.449,50.076,30.673,63.189,64.782,130.384,107.771,128.872,38.257,57.379,41.329,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,38.063,72,70,1000,200,0.133,228.25,70.188,68.875,0.012,71.75,71.0,56.625,57.531,0.0,34.094,72,70,1000,200,0.086,323.75,75.813,75.375,0.022,72.0,70.875,55.875,56.375,0.0,35.438,72,70,1000,200,0.15,420.25,75.188,74.938,0.021,71.688,68.75,55.344,56.031,0.0,50.625,72,70,1000,200,0.292,590.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.474,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,528.0,518.5,302.75,520.0,523.0,521.5,0.039,2.066,0.0,5.483,1.025,0.335,0.002,0.001,0.001,0.001
5082008,1231,1,1,3,1,100,26.244,100.0,100.0,100.0,1,1,1043.322,330.211,0.584,12.875,0,80,55,1.4,1566.125,1708.006,1950.57,1519.586,54.983,64.831,70.443,64.541,51.696,1.391,2.291,0.297,71.882,57.472,51.633,30.644,63.338,64.89,130.31,107.771,129.094,38.33,57.274,41.256,-10.852,110,110,71.313,71.188,55.813,56.406,0.0,37.563,72,70,1000,200,0.133,228.125,70.188,68.875,0.012,71.688,70.938,56.625,57.531,0.0,34.938,72,70,1000,200,0.082,315.25,75.813,75.375,0.022,72.0,70.813,56.0,56.375,0.0,36.156,72,70,1000,200,0.15,426.0,75.188,74.813,0.021,71.563,68.813,55.344,56.031,0.0,49.781,72,70,1000,200,0.292,592.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,5.998,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,518.5,302.75,521.0,523.0,521.5,0.032,1.989,0.0,5.228,1.043,0.33,0.002,0.001,0.001,0.001
5082008,1232,1,1,3,1,100,26.253,100.0,100.0,100.0,1,1,1019.903,334.895,0.594,12.817,0,80,55,1.4,1570.0,1666.756,1980.234,1514.922,55.09,65.045,70.552,64.651,51.804,1.41,2.184,0.293,71.783,57.407,52.829,30.702,63.312,64.997,130.237,107.771,129.167,38.257,57.274,41.256,-10.852,110,110,71.313,71.125,55.813,56.469,0.0,37.156,72,70,1000,200,0.133,228.125,70.188,69.0,0.012,71.75,70.938,56.5,57.531,0.0,34.094,72,70,1000,200,0.084,318.0,75.813,75.375,0.022,72.0,70.688,55.875,56.375,0.0,34.625,72,70,1000,200,0.156,433.5,75.188,74.938,0.021,71.688,68.813,55.344,56.031,0.0,50.5,72,70,1000,200,0.274,574.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.474,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.0,523.0,521.5,0.028,2.021,0.0,5.335,1.02,0.335,0.002,0.001,0.001,0.001
5082008,1233,1,1,3,1,100,26.293,100.0,100.0,100.0,1,1,1036.297,334.895,0.584,12.817,0,80,55,1.4,1552.75,1733.667,1991.362,1547.619,55.09,65.045,70.552,64.761,51.696,1.372,2.248,0.275,71.724,57.373,52.078,30.846,63.493,65.104,130.163,107.664,129.315,38.33,57.379,41.329,-10.852,110,110,71.313,71.188,55.906,56.469,0.0,37.469,72,70,1000,200,0.124,219.625,70.25,68.625,0.012,71.75,71.063,56.688,57.531,0.0,33.531,72,70,1000,200,0.09,331.5,75.938,75.375,0.022,72.0,70.813,55.875,56.375,0.0,35.313,72,70,1000,200,0.151,421.75,75.188,74.938,0.021,71.688,68.875,55.344,56.031,0.0,50.281,72,70,1000,200,0.278,577.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.01,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.5,523.0,521.0,0.022,2.018,0.0,5.334,1.036,0.335,0.003,0.002,0.001,0.001
5082008,1234,1,1,3,1,100,26.332,100.0,100.0,100.0,1,1,1036.297,329.04,0.573,12.817,0,80,55,1.4,1543.375,1648.302,1952.423,1524.252,54.983,65.045,70.443,64.761,51.696,1.452,2.209,0.279,71.793,57.464,52.189,30.788,63.532,65.104,129.942,107.877,129.241,38.257,57.379,41.402,-10.852,110,110,71.313,71.375,55.906,56.594,0.0,37.625,72,70,1000,200,0.122,218.0,70.25,68.875,0.012,71.75,71.063,56.625,57.656,0.0,32.906,72,70,1000,200,0.087,322.75,75.625,75.375,0.022,71.938,70.938,56.0,56.375,0.0,34.625,72,70,1000,200,0.155,431.5,75.188,74.813,0.021,71.688,68.938,55.344,56.031,0.0,50.25,72,70,1000,200,0.278,577.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.007,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.5,528.0,519.0,302.75,519.0,523.0,521.5,0.018,2.108,0.0,5.594,1.036,0.329,0.002,0.001,0.001,0.001
5082008,1235,1,1,3,1,100,26.576,100.0,100.0,100.0,1,1,1019.903,326.698,0.563,12.904,0,80,55,1.4,1530.0,1642.629,1933.893,1535.149,55.09,65.152,70.443,65.09,51.696,1.433,2.17,0.297,71.576,57.342,49.743,30.846,63.26,65.318,129.499,107.771,129.241,38.257,57.589,41.329,-10.852,110,110,71.313,71.375,55.906,56.469,0.0,37.156,72,70,1000,200,0.123,220.0,70.188,68.625,0.012,71.75,71.063,56.625,57.656,0.0,33.125,72,70,1000,200,0.081,310.75,75.625,75.375,0.022,71.938,71.0,56.0,56.375,0.0,34.875,72,70,1000,200,0.151,423.0,75.188,74.813,0.021,71.688,68.875,55.344,56.156,0.0,49.344,72,70,1000,200,0.282,582.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.462,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,519.0,302.5,521.0,522.5,521.0,0.007,2.051,0.0,5.501,1.02,0.327,0.003,0.001,0.001,0.001
5082008,1236,1,1,3,1,100,26.383,100.0,100.0,100.0,1,1,1018.732,303.279,0.563,12.773,0,80,55,1.4,1536.0,1746.513,1785.974,1542.94,54.983,64.938,70.443,64.871,51.696,1.478,2.237,0.304,71.113,56.931,45.767,30.731,63.15,64.89,129.057,107.451,129.167,38.257,57.379,41.256,-10.852,110,110,71.188,71.313,55.906,56.469,0.0,36.313,72,70,1000,200,0.125,222.125,70.188,68.625,0.012,71.688,71.0,56.625,57.656,0.0,32.813,72,70,1000,200,0.08,309.5,75.625,75.375,0.022,71.938,71.0,55.875,56.375,0.0,34.75,72,70,1000,200,0.151,430.25,75.188,74.938,0.021,71.688,68.875,55.281,56.031,0.0,49.188,72,70,1000,200,0.29,590.0,73.188,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.462,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,528.0,519.0,302.75,519.5,523.0,521.0,-0.003,2.003,0.0,5.316,1.019,0.303,0.003,0.001,0.001,0.002
5082008,1237,1,1,3,1,100,26.149,100.0,100.0,100.0,1,1,1001.168,295.082,0.553,12.86,0,80,55,1.4,1542.75,1737.948,1732.519,1508.707,54.876,64.831,70.443,64.651,51.587,1.524,2.152,0.312,70.682,56.574,47.157,30.529,63.137,64.675,128.762,107.877,129.094,38.257,57.169,41.329,-10.852,110,110,71.188,71.188,55.813,56.469,0.0,36.0,72,70,1000,200,0.125,221.75,70.063,68.875,0.012,71.688,71.125,56.625,57.656,0.0,31.938,72,70,1000,200,0.08,310.75,75.813,75.375,0.022,71.938,71.0,55.875,56.375,0.0,35.688,72,70,1000,200,0.145,416.75,75.188,74.813,0.021,71.688,68.875,55.344,56.031,0.0,49.188,72,70,1000,200,0.275,573.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.466,6.007,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,527.5,519.0,302.75,520.0,523.0,521.5,-0.009,2.089,0.0,5.483,1.001,0.295,0.002,0.001,0.001,0.001
5082008,1238,1,1,3,1,100,26.326,100.0,100.0,100.0,1,1,971.894,290.398,0.521,12.788,0,80,55,1.4,1515.5,1715.129,1719.631,1504.049,54.876,65.045,70.552,64.651,51.587,1.497,2.209,0.312,70.348,56.319,48.881,30.443,63.519,64.89,128.835,107.877,128.872,38.33,57.064,41.329,-10.852,110,110,71.188,71.25,55.688,56.594,0.0,36.406,72,70,1000,200,0.117,213.375,70.188,68.625,0.012,71.688,71.188,56.625,57.531,0.0,33.031,72,70,1000,200,0.074,296.75,75.625,75.375,0.022,72.0,70.938,55.875,56.5,0.0,34.719,72,70,1000,200,0.154,427.5,75.188,74.813,0.021,71.563,68.875,55.281,56.031,0.0,48.281,72,70,1000,200,0.272,571.5,72.875,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.466,6.001,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.75,521.0,523.5,522.0,-0.001,2.047,0.0,5.322,0.972,0.29,0.003,0.001,0.001,0.001
5082008,1239,1,1,3,1,100,26.22,100.0,100.0,100.0,1,1,963.697,290.398,0.5,12.817,0,80,55,1.4,1494.25,1695.192,1719.631,1494.739,54.876,65.26,70.552,64.871,51.478,1.452,2.106,0.315,70.058,56.063,56.249,30.472,64.174,65.533,128.983,107.984,128.577,38.33,57.274,41.329,-10.852,110,110,71.063,71.063,55.688,56.406,0.0,37.0,72,70,1000,200,0.112,208.75,70.063,68.875,0.012,71.75,71.25,56.625,57.656,0.0,32.031,72,70,1000,200,0.076,303.25,75.625,75.375,0.022,72.0,71.063,55.875,56.375,0.0,35.344,72,70,1000,200,0.151,422.0,75.188,74.813,0.021,71.688,68.938,55.281,56.031,0.0,49.25,72,70,1000,200,0.267,565.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.004,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,527.0,518.5,302.75,519.0,523.5,522.0,0.01,2.029,0.0,5.334,0.964,0.29,0.002,0.001,0.001,0.001
5082008,1240,1,1,3,1,100,25.87,100.0,100.0,100.0,1,1,955.501,286.885,0.479,12.788,0,80,55,1.4,1494.0,1665.336,1701.231,1494.739,54.876,65.474,70.552,65.09,51.587,1.452,2.028,0.315,69.944,55.972,53.885,30.759,64.148,65.64,129.352,107.984,128.281,38.257,57.484,41.329,-10.852,110,110,71.313,71.063,55.813,56.469,0.0,35.906,72,70,1000,200,0.12,217.75,70.063,68.625,0.012,71.75,71.375,56.625,57.656,0.0,32.844,72,70,1000,200,0.074,299.0,75.625,75.25,0.022,71.938,71.125,55.875,56.375,0.0,36.031,72,70,1000,200,0.147,416.0,75.188,74.813,0.021,71.563,68.938,55.281,55.906,0.0,49.094,72,70,1000,200,0.266,564.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.75,520.0,523.5,522.0,0.024,2.043,0.0,5.452,0.956,0.287,0.003,0.001,0.001,0.001
5082008,1241,1,1,3,1,100,25.734,100.0,100.0,100.0,1,1,942.62,285.714,0.459,12.802,0,80,55,1.4,1510.25,1696.615,1710.43,1486.988,54.876,65.367,70.552,65.2,51.587,1.398,2.109,0.308,69.701,55.733,49.214,30.874,63.973,65.533,129.794,107.877,128.06,38.33,57.484,41.329,-10.852,110,110,71.188,71.063,55.813,56.469,0.0,36.469,72,70,1000,200,0.113,210.125,70.063,68.625,0.012,71.938,71.375,56.625,57.656,0.0,32.813,72,70,1000,200,0.078,306.5,75.625,75.25,0.022,71.938,71.125,55.875,56.375,0.0,35.5,72,70,1000,200,0.145,415.25,75.063,74.813,0.021,71.688,68.75,55.281,55.906,0.0,48.844,72,70,1000,200,0.266,564.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.467,6.007,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,518.5,302.5,520.5,523.5,522.5,0.036,2.004,0.0,5.328,0.943,0.286,0.003,0.001,0.001,0.001
5082008,1242,1,1,3,1,100,25.62,100.0,100.0,100.0,1,1,950.817,282.201,0.417,12.846,0,80,55,1.4,1493.125,1825.264,1686.519,1491.638,54.876,65.367,70.552,65.09,51.587,1.44,2.028,0.319,69.541,55.779,48.047,30.673,63.759,65.425,130.163,107.984,127.838,38.257,57.274,41.183,-10.852,110,110,71.188,71.125,55.813,56.469,0.0,36.375,72,70,1000,200,0.111,208.25,70.063,68.875,0.011,71.75,71.375,56.625,57.844,0.0,33.0,72,70,1000,200,0.078,305.5,75.625,75.25,0.022,71.813,71.188,55.875,56.375,0.0,34.656,72,70,1000,200,0.145,415.5,75.063,74.813,0.021,71.563,68.75,55.281,55.906,0.0,47.688,72,70,1000,200,0.264,562.5,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,527.0,519.0,302.5,519.5,523.5,522.5,0.044,1.977,0.0,5.216,0.951,0.282,0.002,0.001,0.001,0.001
5082008,1243,1,1,3,1,100,25.514,100.0,100.0,100.0,1,1,928.569,285.714,0.417,12.889,0,80,55,1.4,1477.125,1644.047,1673.654,1473.053,54.876,65.474,70.66,65.2,51.478,1.402,2.127,0.304,69.451,55.703,47.352,30.558,63.655,65.425,130.605,107.877,127.912,38.257,57.484,41.256,-10.852,110,110,71.188,71.188,55.813,56.469,0.0,36.344,72,70,1000,200,0.109,207.25,70.063,68.625,0.012,71.938,71.313,56.625,57.656,0.0,31.938,72,70,1000,200,0.078,301.0,75.625,75.25,0.022,71.938,71.25,55.875,56.375,0.0,35.906,72,70,1000,200,0.139,410.75,75.063,74.813,0.021,71.563,68.75,55.281,55.906,0.0,48.406,72,70,1000,200,0.253,550.0,73.0,72.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.004,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,518.5,302.5,519.5,523.5,522.5,0.049,2.01,0.0,5.365,0.929,0.286,0.003,0.001,0.001,0.001
5082008,1244,1,1,3,1,100,25.348,100.0,100.0,100.0,1,1,926.227,281.03,0.375,12.802,0,80,55,1.4,1475.875,1638.375,1671.817,1456.048,54.876,65.152,70.443,65.09,51.587,1.433,2.063,0.304,69.317,55.581,46.712,30.299,63.312,65.211,130.9,108.09,127.838,38.184,57.379,41.183,-10.852,110,110,71.063,71.063,55.813,56.469,0.0,36.0,72,70,1000,200,0.11,207.125,70.063,68.625,0.012,71.938,71.375,56.625,57.656,0.0,33.094,72,70,1000,200,0.076,302.25,75.625,75.25,0.022,71.938,71.188,56.0,56.375,0.0,35.625,72,70,1000,200,0.141,410.75,75.063,74.813,0.021,71.563,68.875,55.281,55.906,0.0,48.406,72,70,1000,200,0.25,545.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.466,5.985,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,526.5,519.0,302.75,520.5,524.0,522.5,0.05,2.0,0.0,5.328,0.926,0.281,0.003,0.001,0.001,0.001
5082008,1245,1,1,3,1,100,25.126,100.0,100.0,100.0,1,1,926.227,281.03,0.365,12.802,0,80,55,1.4,1474.875,1706.581,1664.468,1465.32,54.876,65.045,70.552,64.871,51.587,1.49,1.999,0.315,69.217,55.45,47.963,30.213,63.202,65.104,131.195,108.09,127.986,38.33,57.169,41.037,-10.852,110,110,71.313,71.188,55.813,56.469,0.0,35.281,72,70,1000,200,0.11,207.375,70.063,68.625,0.012,71.75,71.375,56.625,57.656,0.0,32.656,72,70,1000,200,0.073,294.25,75.625,75.25,0.022,72.0,71.313,55.688,56.344,0.0,34.594,72,70,1000,200,0.147,418.0,75.063,74.813,0.021,71.688,68.813,55.281,55.906,0.0,48.219,72,70,1000,200,0.247,542.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,5.998,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.5,521.0,523.5,522.5,0.051,1.84,0.0,4.809,0.926,0.281,0.003,0.001,0.001,0.001
5082008,1246,1,1,3,1,100,24.981,100.0,100.0,100.0,1,1,934.423,282.201,0.344,12.831,0,80,55,1.4,1468.0,1629.872,1677.329,1476.147,54.876,65.152,70.443,64.871,51.587,1.406,2.031,0.304,69.218,55.39,50.744,30.04,63.603,65.104,131.269,107.984,128.06,38.257,57.379,41.11,-10.852,110,110,71.313,71.125,55.813,56.469,0.0,35.125,72,70,1000,200,0.109,206.5,70.063,68.625,0.012,71.75,71.375,56.625,57.844,0.0,31.984,72,70,1000,200,0.075,296.75,75.625,75.25,0.022,71.813,71.438,55.875,56.375,0.0,34.781,72,70,1000,200,0.146,422.75,75.063,74.625,0.021,71.688,68.813,55.281,56.031,0.0,47.0,72,70,1000,200,0.256,555.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,518.5,302.75,520.5,524.0,522.5,0.047,1.914,0.0,5.08,0.934,0.282,0.003,0.001,0.001,0.001
5082008,1247,1,1,3,1,100,25.147,100.0,100.0,100.0,1,1,907.491,277.518,0.333,12.773,0,80,55,1.4,1451.375,1621.373,1649.778,1452.96,54.983,65.474,70.66,65.2,51.804,1.387,2.106,0.308,69.097,55.241,49.27,30.127,63.986,65.64,131.417,107.984,128.208,38.257,57.799,41.11,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,34.531,72,70,1000,200,0.109,207.0,70.063,68.625,0.012,71.938,71.5,56.625,57.844,0.0,33.156,72,70,1000,200,0.068,288.25,75.5,75.25,0.022,71.938,71.375,55.875,56.375,0.0,35.5,72,70,1000,200,0.141,411.0,75.188,74.813,0.021,71.563,68.75,55.344,56.031,0.0,46.75,72,70,1000,200,0.253,553.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.461,6.004,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,518.5,302.5,520.5,523.5,522.5,0.046,1.865,0.0,5.057,0.907,0.278,0.003,0.001,0.001,0.001
5082008,1248,1,1,3,1,100,25.187,100.0,100.0,100.0,1,1,915.688,275.176,0.292,12.817,0,80,55,1.4,1435.75,1666.756,1651.614,1442.158,54.983,65.474,70.552,65.2,51.913,1.406,2.021,0.301,68.803,55.058,49.214,30.04,63.947,65.64,131.343,108.09,128.281,38.257,57.694,41.11,-10.852,110,110,71.188,71.25,55.906,56.594,0.0,35.375,72,70,1000,200,0.101,197.875,69.938,68.563,0.012,71.75,71.563,56.688,57.844,0.0,33.125,72,70,1000,200,0.072,295.75,75.625,75.125,0.022,71.938,71.438,56.0,56.375,0.0,36.063,72,70,1000,200,0.139,407.75,75.063,74.813,0.021,71.688,68.813,55.344,56.031,0.0,47.813,72,70,1000,200,0.244,542.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.464,6.009,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.5,520.0,524.0,522.5,0.038,1.881,0.0,5.075,0.916,0.275,0.002,0.002,0.001,0.001
5082008,1249,1,1,3,1,100,25.567,100.0,100.0,100.0,1,1,894.611,277.518,0.292,12.802,0,80,55,1.4,1444.625,1523.988,1658.958,1425.209,55.09,65.474,70.66,65.31,51.913,1.425,2.074,0.301,68.723,55.108,45.322,30.012,63.707,65.425,131.269,108.09,128.503,38.257,57.904,41.183,-10.852,110,110,71.188,71.25,55.906,56.594,0.0,35.969,72,70,1000,200,0.098,195.625,69.938,68.563,0.012,71.75,71.563,56.688,57.844,0.0,32.719,72,70,1000,200,0.069,285.75,75.625,75.25,0.022,71.938,71.438,56.094,56.594,0.0,35.188,72,70,1000,200,0.142,411.75,75.063,74.813,0.021,71.563,68.813,55.438,56.156,0.0,48.031,72,70,1000,200,0.241,536.5,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.467,6.006,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.5,520.5,524.0,522.5,0.035,1.907,0.0,5.199,0.895,0.278,0.002,0.001,0.001,0.002
5082008,1250,1,1,3,1,100,25.394,100.0,100.0,100.0,1,1,912.175,277.518,0.271,12.759,0,80,55,1.4,1442.875,1553.558,1647.943,1451.416,54.983,65.367,70.66,65.09,51.804,1.433,2.042,0.304,68.853,55.021,50.076,29.81,63.798,65.211,131.417,108.09,128.651,38.257,57.589,41.183,-10.852,110,110,71.188,71.25,55.813,56.594,0.0,34.875,72,70,1000,200,0.105,201.875,69.938,68.625,0.012,71.938,71.5,56.688,57.844,0.0,31.516,72,70,1000,200,0.071,293.25,75.625,75.25,0.022,71.938,71.438,56.0,56.5,0.0,35.938,72,70,1000,200,0.138,406.25,75.063,74.625,0.021,71.688,69.0,55.344,56.156,0.0,46.688,72,70,1000,200,0.249,544.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.464,5.994,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,526.5,519.0,302.5,519.0,524.0,522.5,0.032,1.931,0.0,5.181,0.912,0.278,0.002,0.001,0.001,0.001
5082008,1251,1,1,3,1,100,25.393,100.0,100.0,100.0,1,1,899.295,272.834,0.26,12.86,0,80,55,1.4,1442.875,1562.018,1629.594,1442.158,54.983,65.367,70.552,65.2,51.696,1.413,2.013,0.29,68.488,54.884,48.825,29.839,64.09,65.425,131.417,107.984,128.651,38.112,57.589,41.037,-10.852,110,110,71.313,71.25,55.906,56.594,0.0,35.906,72,70,1000,200,0.098,195.75,69.938,68.625,0.012,71.938,71.625,56.688,57.844,0.0,31.953,72,70,1000,200,0.074,297.0,75.5,75.25,0.022,71.938,71.438,56.0,56.5,0.0,35.844,72,70,1000,200,0.138,407.25,75.063,74.813,0.021,71.688,69.0,55.344,56.156,0.0,48.031,72,70,1000,200,0.236,531.0,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.467,5.994,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.5,524.0,522.5,0.031,1.931,0.0,5.221,0.899,0.273,0.002,0.001,0.001,0.0
5082008,1252,1,1,3,1,100,25.346,100.0,100.0,100.0,1,1,886.414,270.492,0.239,12.817,0,80,55,1.4,1431.5,1545.104,1618.591,1417.514,54.983,65.581,70.768,65.2,51.696,1.41,2.07,0.308,68.504,54.825,50.243,29.839,64.258,65.533,131.343,108.09,128.651,38.112,57.589,41.037,-10.852,110,110,71.313,71.125,55.813,56.594,0.0,35.156,72,70,1000,200,0.104,199.875,69.938,68.625,0.012,71.75,71.688,56.688,58.0,0.0,32.125,72,70,1000,200,0.068,283.0,75.625,75.125,0.022,72.0,71.438,56.0,56.5,0.0,35.625,72,70,1000,200,0.14,409.0,75.063,74.625,0.021,71.688,69.125,55.344,56.156,0.0,47.281,72,70,1000,200,0.239,535.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.454,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,526.5,519.0,302.25,520.0,524.0,522.5,0.028,1.925,0.0,5.203,0.886,0.27,0.002,0.002,0.001,0.001
5082008,1253,1,1,3,1,100,25.037,100.0,100.0,100.0,1,1,882.901,269.321,0.218,12.802,0,80,55,1.4,1424.625,1573.305,1624.092,1417.514,54.876,65.581,70.768,65.31,51.696,1.455,2.006,0.297,68.481,54.752,48.881,29.81,64.174,65.533,131.269,108.09,128.798,38.257,57.589,41.11,-10.852,110,110,71.188,71.125,55.813,56.594,0.0,35.844,72,70,1000,200,0.097,197.5,69.938,68.625,0.012,71.75,71.813,56.688,58.0,0.0,31.609,72,70,1000,200,0.066,280.25,75.5,75.25,0.022,71.938,71.5,55.875,56.5,0.0,35.906,72,70,1000,200,0.137,406.5,75.063,74.625,0.021,71.688,69.188,55.281,56.031,0.0,47.281,72,70,1000,200,0.236,531.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,526.5,519.0,302.25,519.0,524.0,522.5,0.023,1.889,0.0,5.069,0.883,0.269,0.002,0.001,0.001,0.001
5082008,1254,1,1,3,1,100,24.91,100.0,100.0,100.0,1,1,885.243,270.492,0.198,12.802,0,80,55,1.4,1418.625,1536.654,1611.259,1402.144,54.876,65.474,70.66,65.31,51.587,1.398,1.999,0.304,68.382,54.753,54.024,29.81,64.459,65.64,131.195,108.09,128.724,38.112,57.484,41.037,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,35.188,72,70,1000,200,0.103,199.625,69.938,68.625,0.012,71.938,71.938,56.688,58.0,0.0,32.875,72,70,1000,200,0.063,274.5,75.5,75.25,0.022,72.0,71.563,55.875,56.5,0.0,35.844,72,70,1000,200,0.138,406.0,75.063,74.625,0.021,71.688,69.125,55.281,56.031,0.0,46.75,72,70,1000,200,0.235,531.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.462,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.5,524.0,522.5,0.021,1.933,0.0,5.197,0.885,0.27,0.002,0.001,0.001,0.001
