DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1255,1,1,3,1,100,24.794,100.0,100.0,100.0,1,1,909.833,270.492,0.198,12.846,0,80,55,1.4,1414.625,1586.014,1613.092,1426.749,54.876,65.902,70.768,65.53,51.587,1.417,2.06,0.297,68.312,54.737,53.691,29.983,63.999,65.961,131.122,108.09,128.798,38.184,57.694,41.11,-10.852,110,110,71.188,71.188,55.813,56.594,0.0,35.563,72,70,1000,200,0.099,199.125,69.813,68.563,0.012,71.75,72.0,56.688,58.0,0.0,32.375,72,70,1000,200,0.067,286.25,75.5,75.125,0.022,72.0,71.563,55.875,56.5,0.0,35.188,72,70,1000,200,0.144,417.0,75.063,74.625,0.021,71.875,69.188,55.344,56.156,0.0,46.5,72,70,1000,200,0.233,528.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,520.0,524.0,522.0,0.02,1.927,0.0,5.217,0.91,0.27,0.002,0.001,0.001,0.001
5082008,1256,1,1,3,1,100,24.96,100.0,100.0,100.0,1,1,898.124,270.492,0.177,12.875,0,80,55,1.4,1436.625,1614.294,1633.262,1440.616,54.983,66.116,70.768,65.639,51.804,1.391,1.996,0.308,68.382,54.712,50.021,30.299,64.051,66.069,130.974,108.196,128.798,38.184,57.799,41.183,-10.852,110,110,71.188,71.125,55.906,56.469,0.0,35.438,72,70,1000,200,0.101,198.375,69.938,68.563,0.012,71.938,71.813,56.688,58.0,0.0,31.547,72,70,1000,200,0.07,290.75,75.5,75.125,0.022,72.0,71.563,55.875,56.375,0.0,34.688,72,70,1000,200,0.145,419.25,75.063,74.625,0.021,71.875,69.25,55.344,56.156,0.0,47.938,72,70,1000,200,0.231,526.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.001,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.0,526.5,519.0,302.25,519.5,524.0,522.5,0.017,1.968,0.0,5.359,0.898,0.27,0.002,0.001,0.001,0.001
5082008,1257,1,1,3,1,100,24.991,100.0,100.0,100.0,1,1,889.927,270.492,0.145,12.802,0,80,55,1.4,1430.25,1570.483,1629.594,1448.329,54.983,65.688,70.66,65.639,51.696,1.402,2.056,0.301,68.317,54.662,48.492,30.27,63.785,65.64,130.9,108.09,128.724,38.184,57.904,41.11,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,34.656,72,70,1000,200,0.106,205.25,69.813,68.625,0.012,72.0,71.875,56.688,58.0,0.0,32.5,72,70,1000,200,0.068,287.75,75.5,75.125,0.022,71.938,71.563,55.875,56.375,0.0,35.781,72,70,1000,200,0.14,409.5,75.063,74.625,0.021,71.875,69.125,55.344,56.156,0.0,45.75,72,70,1000,200,0.236,530.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.009,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,519.5,524.0,522.5,0.014,1.9,0.0,5.199,0.89,0.27,0.002,0.001,0.001,0.001
5082008,1258,1,1,3,1,100,24.991,100.0,100.0,100.0,1,1,881.73,266.979,0.145,12.773,0,80,55,1.4,1420.25,1587.427,1605.761,1442.158,54.983,65.581,70.66,65.42,51.804,1.36,2.013,0.304,68.263,54.566,49.326,30.27,63.973,65.64,130.9,108.196,128.651,38.184,57.589,41.11,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,35.813,72,70,1000,200,0.099,196.375,69.938,68.563,0.012,72.0,71.938,56.688,58.0,0.0,32.938,72,70,1000,200,0.071,291.0,75.5,75.125,0.022,72.0,71.625,55.875,56.5,0.0,34.906,72,70,1000,200,0.142,411.0,75.063,74.813,0.021,71.688,69.125,55.344,56.031,0.0,46.313,72,70,1000,200,0.229,526.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.467,6.009,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,526.5,519.0,302.25,519.0,524.0,522.0,0.014,1.926,0.0,5.187,0.882,0.267,0.002,0.001,0.001,0.001
5082008,1259,1,1,3,1,100,24.691,100.0,100.0,100.0,1,1,896.953,270.492,0.292,12.817,0,80,55,1.4,1422.375,1581.776,1613.092,1437.532,54.876,65.581,70.768,65.53,51.696,1.398,1.971,0.29,68.25,54.615,51.689,30.155,64.103,65.64,130.827,108.196,128.577,38.184,57.589,41.11,-10.852,110,110,71.188,71.063,55.813,56.594,0.0,34.656,72,70,1000,200,0.106,205.25,69.813,68.563,0.012,72.125,71.938,56.688,58.0,0.0,32.531,72,70,1000,200,0.07,291.0,75.5,75.125,0.022,72.0,71.625,55.875,56.5,0.0,35.875,72,70,1000,200,0.136,403.25,75.063,74.625,0.021,71.875,69.125,55.344,56.031,0.0,46.438,72,70,1000,200,0.235,532.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.462,5.994,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,526.5,519.0,302.25,520.0,524.0,522.0,0.029,1.933,0.0,5.205,0.897,0.27,0.002,0.001,0.001,0.001
5082008,1300,1,1,3,1,100,24.877,100.0,100.0,100.0,1,1,901.637,269.321,0.49,12.802,0,80,55,1.4,1423.625,1581.776,1611.259,1440.616,54.983,65.795,70.768,65.53,51.913,1.394,2.01,0.286,68.281,54.635,51.161,30.27,63.882,65.854,130.679,108.09,128.429,38.112,57.694,40.819,-10.852,110,110,71.188,71.063,55.906,56.594,0.0,35.906,72,70,1000,200,0.098,195.375,69.813,68.625,0.012,72.0,71.938,56.688,58.0,0.0,32.281,72,70,1000,200,0.071,292.75,75.5,75.125,0.022,72.0,71.688,56.0,56.5,0.0,34.5,72,70,1000,200,0.147,417.75,75.063,74.625,0.021,71.688,69.188,55.344,56.156,0.0,46.156,72,70,1000,200,0.237,532.0,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.47,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.0,302.25,518.5,524.0,522.5,0.049,1.77,0.0,4.81,0.902,0.269,0.002,0.001,0.001,0.0
5082008,1301,1,1,3,1,100,25.218,100.0,100.0,100.0,1,1,895.782,269.321,0.563,12.86,0,80,55,1.4,1421.0,1590.252,1598.433,1443.7,55.09,65.795,70.768,65.53,52.131,1.379,1.971,0.293,68.266,54.584,53.19,30.328,64.025,66.069,130.753,108.09,128.798,38.039,58.113,40.965,-10.852,110,110,71.188,71.125,56.0,56.594,0.0,34.375,72,70,1000,200,0.108,206.125,69.813,68.563,0.012,71.938,71.938,56.938,58.0,0.0,31.938,72,70,1000,200,0.07,289.75,75.5,75.125,0.022,72.0,71.688,56.094,56.5,0.0,34.656,72,70,1000,200,0.144,418.25,75.063,74.625,0.021,71.688,69.188,55.531,56.25,0.0,46.281,72,70,1000,200,0.223,517.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,526.5,519.5,302.25,519.0,524.0,522.0,0.049,1.874,0.0,5.222,0.896,0.269,0.002,0.001,0.001,0.001
5082008,1302,1,1,3,1,100,25.938,100.0,100.0,100.0,1,1,877.046,266.979,0.615,12.817,0,80,55,1.4,1422.125,1528.208,1587.446,1412.901,55.303,66.009,70.877,65.749,52.348,1.44,2.024,0.308,68.206,54.651,51.439,30.472,64.446,66.069,130.605,108.196,129.241,38.039,58.113,40.965,-10.852,110,110,71.188,71.188,56.219,56.688,0.0,35.875,72,70,1000,200,0.098,196.0,69.938,68.563,0.012,71.938,71.938,56.938,58.094,0.0,32.281,72,70,1000,200,0.068,284.0,75.5,75.125,0.022,72.0,71.625,56.094,56.594,0.0,35.875,72,70,1000,200,0.138,408.25,75.063,74.625,0.021,71.688,69.188,55.531,56.25,0.0,45.531,72,70,1000,200,0.225,517.5,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.47,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.0,302.25,521.0,524.0,522.5,0.037,1.868,0.0,5.205,0.877,0.267,0.002,0.001,0.001,0.001
5082008,1303,1,1,3,1,100,25.978,100.0,100.0,100.0,1,1,884.072,268.15,0.667,12.904,0,80,55,1.4,1394.25,1540.878,1605.761,1411.363,55.196,65.902,70.768,65.639,52.131,1.406,1.967,0.304,68.262,54.57,47.963,30.5,64.349,66.069,130.605,108.09,129.537,38.112,58.218,40.965,-10.852,110,110,71.313,71.063,56.0,56.688,0.0,34.594,72,70,1000,200,0.107,205.5,69.813,68.625,0.011,71.938,72.0,57.0,58.094,0.0,31.547,72,70,1000,200,0.07,290.25,75.5,75.25,0.022,72.063,71.625,56.094,56.594,0.0,35.156,72,70,1000,200,0.143,412.75,75.063,74.625,0.021,71.688,69.313,55.531,56.406,0.0,45.969,72,70,1000,200,0.22,511.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.47,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.5,302.0,519.5,524.0,522.5,0.032,1.831,0.0,5.11,0.884,0.268,0.002,0.001,0.001,0.0
5082008,1304,1,1,3,1,100,26.222,100.0,100.0,100.0,1,1,886.414,271.663,0.657,12.773,0,80,55,1.4,1405.5,1607.219,1603.929,1403.68,55.196,65.902,70.768,65.749,52.131,1.448,2.01,0.293,68.104,54.551,50.632,30.385,64.563,65.961,130.605,108.09,129.611,38.112,58.113,41.037,-10.852,110,110,71.188,71.063,56.0,56.906,0.0,35.719,72,70,1000,200,0.099,196.375,69.813,68.563,0.012,71.938,72.0,57.0,58.094,0.0,33.031,72,70,1000,200,0.065,277.75,75.5,75.125,0.022,72.063,71.563,56.094,56.594,0.0,34.719,72,70,1000,200,0.147,422.0,75.063,74.625,0.021,71.688,69.438,55.531,56.406,0.0,46.625,72,70,1000,200,0.212,504.0,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.007,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,526.5,519.5,302.25,519.0,524.0,522.0,0.029,1.868,0.0,5.185,0.886,0.272,0.002,0.001,0.001,0.001
5082008,1305,1,1,3,1,100,26.718,100.0,100.0,100.0,1,1,900.466,271.663,0.667,12.86,0,80,55,1.4,1400.0,1564.839,1618.591,1432.909,55.303,65.902,70.768,65.749,52.131,1.444,1.992,0.308,68.188,54.603,47.991,30.328,64.459,65.961,130.605,108.196,129.758,38.039,58.113,40.965,-10.852,110,110,71.188,71.125,56.219,56.906,0.0,34.594,72,70,1000,200,0.107,205.375,69.813,68.563,0.012,71.938,72.063,57.0,58.094,0.0,31.469,72,70,1000,200,0.07,287.25,75.5,75.125,0.022,72.063,71.563,56.094,56.594,0.0,34.469,72,70,1000,200,0.149,424.25,75.063,74.625,0.021,71.688,69.5,55.531,56.406,0.0,45.781,72,70,1000,200,0.216,507.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.5,302.25,520.5,524.0,522.5,0.025,1.874,0.0,5.222,0.9,0.272,0.002,0.001,0.001,0.001
5082008,1306,1,1,3,1,100,26.787,100.0,100.0,100.0,1,1,870.021,265.808,0.626,12.788,0,80,55,1.4,1398.875,1601.561,1589.277,1425.209,55.196,65.902,70.768,65.639,52.131,1.398,1.935,0.301,68.075,54.397,47.908,30.184,64.589,65.961,130.532,108.09,129.758,38.112,58.113,41.037,-10.852,110,110,71.188,71.188,56.219,56.688,0.0,35.844,72,70,1000,200,0.099,195.75,69.813,68.563,0.012,71.938,72.0,57.0,58.094,0.0,31.422,72,70,1000,200,0.07,289.0,75.5,75.125,0.022,72.063,71.625,56.094,56.594,0.0,34.5,72,70,1000,200,0.147,419.0,75.063,74.625,0.021,71.688,69.625,55.531,56.406,0.0,46.063,72,70,1000,200,0.211,501.75,73.0,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.469,6.002,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,529.5,526.5,519.5,302.25,519.5,524.0,522.0,0.022,1.87,0.0,5.191,0.87,0.266,0.002,0.001,0.001,0.001
5082008,1307,1,1,3,1,100,27.022,100.0,100.0,100.0,1,1,888.756,266.979,0.636,12.773,0,80,55,1.4,1387.25,1564.839,1614.925,1426.749,55.196,65.795,70.877,65.639,52.022,1.398,1.971,0.297,68.025,54.376,47.185,30.069,64.135,65.747,130.532,108.303,129.758,38.112,57.904,40.965,-10.852,110,110,71.188,71.313,56.0,56.906,0.0,34.75,72,70,1000,200,0.105,204.625,69.813,68.563,0.012,72.125,72.063,57.0,58.156,0.0,32.5,72,70,1000,200,0.067,286.25,75.625,75.125,0.022,72.063,71.688,56.094,56.594,0.0,34.875,72,70,1000,200,0.147,422.0,75.063,74.625,0.021,71.688,69.563,55.531,56.406,0.0,45.938,72,70,1000,200,0.208,500.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,526.5,519.5,302.0,519.5,524.0,522.0,0.022,1.841,0.0,5.058,0.889,0.267,0.002,0.002,0.001,0.001
5082008,1308,1,1,3,1,100,26.993,100.0,100.0,100.0,1,1,888.756,266.979,0.605,12.831,0,80,55,1.4,1407.0,1612.879,1578.294,1429.828,55.09,65.581,70.877,65.53,52.24,1.436,2.006,0.301,68.052,54.484,48.13,29.925,64.103,65.64,130.31,108.303,129.684,38.039,58.008,40.965,-10.852,110,110,71.188,71.375,56.0,56.906,0.0,35.719,72,70,1000,200,0.099,196.375,69.813,68.625,0.012,72.125,72.125,57.0,58.156,0.0,31.641,72,70,1000,200,0.071,292.0,75.5,75.125,0.022,72.063,71.75,56.094,56.594,0.0,35.813,72,70,1000,200,0.15,427.0,75.063,74.625,0.021,71.875,69.563,55.531,56.406,0.0,45.344,72,70,1000,200,0.21,501.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.5,520.0,524.0,522.0,0.017,1.88,0.0,5.211,0.889,0.267,0.002,0.001,0.001,0.0
5082008,1309,1,1,3,1,100,27.412,100.0,100.0,100.0,1,1,866.508,269.321,0.594,12.788,0,80,55,1.4,1416.625,1586.014,1585.615,1415.976,55.196,65.688,70.877,65.53,51.913,1.364,1.999,0.301,68.138,54.497,49.743,29.896,64.485,65.747,130.31,108.303,129.684,38.112,58.113,41.037,-10.852,110,110,71.188,71.375,56.219,56.688,0.0,34.25,72,70,1000,200,0.108,206.25,69.813,68.563,0.012,72.0,72.0,57.0,58.094,0.0,31.953,72,70,1000,200,0.07,289.5,75.438,75.125,0.022,72.25,71.625,56.094,56.594,0.0,35.813,72,70,1000,200,0.147,417.0,75.063,74.625,0.021,71.875,69.625,55.531,56.406,0.0,45.25,72,70,1000,200,0.208,498.75,73.188,72.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.454,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,526.5,519.5,302.0,519.5,524.0,522.0,0.017,1.87,0.0,5.191,0.867,0.269,0.002,0.001,0.001,0.002
5082008,1310,1,1,3,1,100,27.335,100.0,100.0,100.0,1,1,881.73,268.15,0.573,12.831,0,80,55,1.4,1411.875,1627.038,1609.426,1429.828,55.09,65.795,70.877,65.53,52.022,1.429,1.996,0.312,68.103,54.5,51.439,29.868,64.64,65.961,130.31,108.303,129.684,38.112,58.113,41.037,-10.852,110,110,71.188,71.313,56.219,56.688,0.0,35.906,72,70,1000,200,0.097,196.375,69.625,68.563,0.011,72.125,71.938,57.0,58.094,0.0,32.5,72,70,1000,200,0.071,291.25,75.5,75.125,0.022,72.25,71.625,56.094,56.594,0.0,36.0,72,70,1000,200,0.153,429.75,75.063,74.625,0.021,71.688,69.625,55.531,56.406,0.0,44.375,72,70,1000,200,0.209,500.75,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.453,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,526.5,519.5,302.25,519.0,524.0,522.0,0.016,1.876,0.0,5.209,0.882,0.268,0.002,0.001,0.001,0.0
5082008,1311,1,1,3,1,100,27.968,100.0,100.0,100.0,1,1,881.73,269.321,0.542,12.817,0,80,55,1.4,1424.0,1601.561,1596.602,1435.991,55.303,65.688,70.877,65.53,51.913,1.368,1.907,0.308,68.224,54.547,48.325,29.81,64.135,65.64,130.384,108.303,129.537,38.112,57.904,40.892,-10.852,110,110,71.188,71.313,56.0,56.688,0.0,34.969,72,70,1000,200,0.104,200.625,69.813,68.438,0.012,72.0,72.063,57.0,58.156,0.0,32.063,72,70,1000,200,0.07,291.0,75.5,75.125,0.022,72.063,71.625,56.094,56.594,0.0,34.594,72,70,1000,200,0.155,432.0,74.938,74.625,0.021,71.688,69.813,55.531,56.406,0.0,44.906,72,70,1000,200,0.213,504.5,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.0,519.0,524.0,522.0,0.021,1.8,0.0,4.945,0.882,0.269,0.002,0.001,0.001,0.001
5082008,1312,1,1,3,1,100,27.677,100.0,100.0,100.0,1,1,871.192,265.808,0.521,12.817,0,80,55,1.4,1409.875,1584.601,1602.097,1403.68,55.09,65.581,70.877,65.53,51.913,1.444,2.028,0.308,68.109,54.531,47.769,29.781,64.258,65.64,130.679,108.409,129.389,38.112,57.799,41.037,-10.852,110,110,71.188,71.438,56.0,56.906,0.0,35.938,72,70,1000,200,0.098,195.375,69.813,68.563,0.012,72.0,72.125,57.0,58.156,0.0,31.688,72,70,1000,200,0.072,292.5,75.5,74.938,0.022,72.063,71.563,56.094,56.594,0.0,34.844,72,70,1000,200,0.154,429.75,75.063,74.625,0.021,71.875,69.813,55.531,56.406,0.0,45.531,72,70,1000,200,0.198,485.5,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.964,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,519.5,302.25,519.0,524.0,522.0,0.03,1.904,0.0,5.203,0.871,0.266,0.002,0.002,0.001,0.001
5082008,1313,1,1,3,1,100,27.805,100.0,100.0,100.0,1,1,880.559,269.321,0.5,12.817,0,80,55,1.4,1419.25,1717.979,1598.433,1423.669,55.09,65.581,70.985,65.53,51.913,1.394,1.978,0.312,68.113,54.424,49.048,29.753,64.174,65.425,130.974,108.303,129.241,38.039,57.694,40.892,-10.852,110,110,71.063,71.313,56.0,56.906,0.0,34.844,72,70,1000,200,0.106,201.875,69.625,68.563,0.012,72.125,72.125,56.938,58.094,0.0,32.688,72,70,1000,200,0.07,291.5,75.5,75.125,0.022,72.25,71.438,56.094,56.594,0.0,36.594,72,70,1000,200,0.153,428.5,75.063,74.625,0.021,71.688,69.813,55.438,56.406,0.0,43.656,72,70,1000,200,0.206,496.75,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.426,5.961,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,526.5,519.5,302.25,519.5,524.0,522.0,0.038,1.86,0.0,5.075,0.881,0.269,0.002,0.001,0.001,0.0
5082008,1314,1,1,3,1,100,27.932,100.0,100.0,100.0,1,1,888.756,268.15,0.479,12.846,0,80,55,1.4,1408.375,1644.047,1560.001,1431.369,55.09,65.581,70.877,65.31,51.913,1.421,2.006,0.304,68.104,54.457,49.409,29.724,64.232,65.533,131.269,108.409,129.241,38.039,57.799,40.892,-10.852,110,110,71.188,71.188,56.0,56.688,0.0,35.219,72,70,1000,200,0.102,201.0,69.813,68.563,0.012,72.125,72.063,57.0,58.156,0.0,33.0,72,70,1000,200,0.071,292.5,75.5,74.938,0.022,72.063,71.5,56.094,56.594,0.0,34.625,72,70,1000,200,0.155,429.5,75.063,74.563,0.021,71.875,69.875,55.438,56.25,0.0,43.594,72,70,1000,200,0.205,494.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,519.5,302.25,519.5,524.0,522.0,0.042,1.855,0.0,5.087,0.889,0.268,0.002,0.002,0.002,0.0
5082008,1315,1,1,3,1,100,27.787,100.0,100.0,100.0,1,1,868.85,265.808,0.448,12.759,0,80,55,1.4,1409.5,1639.793,1587.446,1419.053,54.983,65.581,70.877,65.42,51.804,1.375,1.942,0.312,68.14,54.518,49.465,29.666,63.843,65.533,131.638,108.409,129.315,38.112,57.694,40.892,-10.852,110,110,71.188,71.188,55.906,56.688,0.0,35.75,72,70,1000,200,0.099,196.0,69.625,68.438,0.012,72.0,72.0,57.0,58.094,0.0,32.719,72,70,1000,200,0.07,291.0,75.5,75.125,0.022,72.063,71.563,56.0,56.594,0.0,35.375,72,70,1000,200,0.153,429.0,75.063,74.563,0.021,71.875,69.813,55.438,56.25,0.0,44.469,72,70,1000,200,0.207,498.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.437,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,526.5,520.0,302.25,519.0,524.0,522.0,0.045,1.811,0.0,4.923,0.869,0.266,0.002,0.001,0.002,0.001
5082008,1316,1,1,3,1,100,28.302,100.0,100.0,100.0,1,1,881.73,265.808,0.427,12.846,0,80,55,1.4,1409.5,1546.512,1600.265,1440.616,54.983,65.688,70.877,65.53,51.913,1.406,2.01,0.308,68.111,54.437,51.661,29.753,64.362,65.854,131.933,108.516,129.389,38.112,57.799,40.965,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,34.594,72,70,1000,200,0.107,205.0,69.625,68.563,0.012,72.0,71.938,57.0,58.094,0.0,32.75,72,70,1000,200,0.071,290.75,75.5,75.125,0.022,72.25,71.563,56.094,56.5,0.0,34.969,72,70,1000,200,0.155,431.0,74.938,74.625,0.021,71.688,69.75,55.531,56.25,0.0,44.625,72,70,1000,200,0.205,497.5,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,526.5,520.0,302.0,520.5,524.0,522.0,0.046,1.862,0.0,5.087,0.882,0.266,0.002,0.001,0.001,0.0
5082008,1317,1,1,3,1,100,28.158,100.0,100.0,100.0,1,1,865.337,264.637,0.386,12.846,0,80,55,1.4,1416.625,1511.333,1576.464,1382.198,55.09,65.795,70.877,65.53,52.131,1.413,1.992,0.312,68.043,54.419,48.603,29.781,64.206,65.961,132.007,108.516,129.463,38.112,57.904,40.965,-10.852,110,110,71.188,71.063,55.906,56.688,0.0,35.656,72,70,1000,200,0.099,196.5,69.563,68.438,0.012,72.188,72.0,57.0,58.156,0.0,33.563,72,70,1000,200,0.071,292.25,75.5,75.125,0.022,72.063,71.5,56.094,56.5,0.0,35.813,72,70,1000,200,0.15,425.5,75.063,74.625,0.021,71.563,69.813,55.531,56.406,0.0,45.594,72,70,1000,200,0.198,487.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.973,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,526.5,520.0,302.25,520.0,524.5,521.5,0.042,1.852,0.0,5.087,0.865,0.265,0.002,0.001,0.001,0.001
5082008,1318,1,1,3,1,100,28.286,100.0,100.0,100.0,1,1,871.192,268.15,0.386,12.846,0,80,55,1.4,1401.875,1542.287,1603.929,1409.826,55.09,65.795,70.877,65.53,52.022,1.402,2.006,0.312,68.045,54.436,50.41,29.724,64.712,65.961,132.154,108.516,129.537,37.966,57.904,40.892,-10.852,110,110,71.188,71.188,56.0,56.688,0.0,34.406,72,70,1000,200,0.108,206.0,69.813,68.563,0.012,72.125,72.0,56.938,58.094,0.0,32.5,72,70,1000,200,0.077,304.25,75.438,75.125,0.022,72.25,71.563,56.094,56.594,0.0,36.656,72,70,1000,200,0.156,430.75,74.938,74.563,0.021,71.688,69.875,55.438,56.406,0.0,44.969,72,70,1000,200,0.191,477.75,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.432,5.969,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.5,520.5,524.5,522.0,0.043,1.885,0.0,5.217,0.871,0.268,0.002,0.001,0.001,0.001
5082008,1319,1,1,3,1,100,28.637,100.0,100.0,100.0,1,1,886.414,266.979,0.365,12.817,0,80,55,1.4,1418.875,1564.839,1592.939,1431.369,55.196,66.33,70.985,65.969,52.022,1.402,1.999,0.308,68.065,54.399,52.801,29.896,64.997,66.497,132.154,108.516,129.611,38.039,58.008,40.892,-10.852,110,110,71.313,71.25,56.0,56.688,0.0,35.938,72,70,1000,200,0.097,195.125,69.625,68.438,0.012,72.125,71.938,57.0,58.094,0.0,33.406,72,70,1000,200,0.072,298.75,75.438,74.938,0.022,72.375,71.438,56.094,56.5,0.0,36.781,72,70,1000,200,0.16,441.25,74.938,74.625,0.021,71.688,70.125,55.531,56.406,0.0,44.219,72,70,1000,200,0.204,492.25,73.0,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,526.5,520.0,302.0,520.0,524.0,522.0,0.039,1.831,0.0,5.075,0.886,0.267,0.002,0.002,0.001,0.0
5082008,1320,1,1,3,1,100,28.832,100.0,100.0,100.0,1,1,887.585,264.637,0.344,12.802,0,80,55,1.4,1430.5,1648.302,1583.785,1443.7,55.196,66.116,70.877,65.969,52.022,1.368,2.042,0.315,68.073,54.458,49.715,29.925,64.88,66.283,132.154,108.303,129.758,38.039,58.218,40.965,-10.852,110,110,71.188,71.375,56.219,56.688,0.0,34.344,72,70,1000,200,0.107,205.75,69.563,68.438,0.012,72.0,71.938,57.0,58.094,0.0,33.188,72,70,1000,200,0.072,293.75,75.438,74.938,0.022,72.25,71.375,56.094,56.5,0.0,36.281,72,70,1000,200,0.167,447.75,74.938,74.625,0.021,71.875,70.188,55.531,56.406,0.0,44.5,72,70,1000,200,0.198,491.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.975,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,526.5,520.0,302.25,519.5,524.5,521.5,0.035,1.856,0.0,5.199,0.888,0.265,0.002,0.002,0.001,0.001
5082008,1321,1,1,3,1,100,29.094,100.0,100.0,100.0,1,1,888.756,264.637,0.323,12.802,0,80,55,1.4,1432.0,1615.71,1594.77,1465.32,55.196,65.902,70.877,65.859,52.131,1.387,2.024,0.304,68.107,54.486,50.605,29.925,64.602,65.961,132.007,108.622,129.906,37.966,58.113,41.037,-10.852,110,110,71.188,71.375,56.219,56.906,0.0,35.219,72,70,1000,200,0.101,200.875,69.625,68.563,0.012,72.125,71.938,57.0,58.156,0.0,32.438,72,70,1000,200,0.078,307.75,75.5,75.125,0.022,72.375,71.313,56.094,56.594,0.0,36.531,72,70,1000,200,0.167,449.5,75.063,74.625,0.021,71.688,70.125,55.531,56.406,0.0,43.844,72,70,1000,200,0.193,481.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.961,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,527.0,520.0,302.25,518.5,524.5,522.0,0.029,1.951,0.0,5.457,0.889,0.265,0.002,0.001,0.001,0.001
5082008,1322,1,1,3,1,100,29.31,100.0,100.0,100.0,1,1,871.192,266.979,0.312,12.759,0,80,55,1.4,1437.625,1502.903,1585.615,1415.976,55.196,65.902,70.985,65.749,52.022,1.433,2.003,0.312,68.035,54.477,47.797,29.954,64.148,65.747,131.859,108.622,129.906,38.039,58.113,40.965,-10.852,110,110,71.063,71.313,56.219,56.688,0.0,35.625,72,70,1000,200,0.099,196.625,69.625,68.563,0.012,72.0,71.938,57.0,58.094,0.0,32.125,72,70,1000,200,0.077,303.25,75.438,75.125,0.022,72.25,71.25,56.094,56.5,0.0,36.688,72,70,1000,200,0.17,452.0,75.063,74.625,0.021,71.688,70.125,55.531,56.406,0.0,44.219,72,70,1000,200,0.182,465.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.438,5.969,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,518.5,524.5,521.5,0.026,1.86,0.0,5.181,0.871,0.267,0.002,0.001,0.001,0.001
5082008,1323,1,1,3,1,100,29.778,100.0,100.0,100.0,1,1,866.508,264.637,0.271,12.831,0,80,55,1.4,1419.5,1540.878,1581.954,1408.289,55.303,65.795,70.877,65.639,52.131,1.353,1.996,0.304,68.085,54.504,50.354,29.896,64.09,65.961,131.933,108.622,129.98,38.039,58.008,40.892,-10.852,110,110,71.188,71.25,56.219,56.688,0.0,34.531,72,70,1000,200,0.107,205.375,69.625,68.438,0.012,72.125,71.938,56.938,58.156,0.0,33.063,72,70,1000,200,0.075,300.75,75.5,74.938,0.022,72.063,71.25,56.094,56.5,0.0,36.813,72,70,1000,200,0.163,438.25,75.063,74.625,0.021,71.688,70.25,55.531,56.531,0.0,42.844,72,70,1000,200,0.19,477.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.424,5.956,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.0,302.0,519.0,525.0,521.5,0.023,1.833,0.0,5.081,0.867,0.265,0.002,0.002,0.001,0.001
5082008,1324,1,1,3,1,100,30.012,100.0,100.0,100.0,1,1,870.021,263.466,0.271,12.788,0,80,55,1.4,1414.625,1557.788,1578.294,1389.865,55.196,65.902,70.877,65.639,52.022,1.421,2.003,0.308,68.078,54.446,49.048,29.868,64.336,65.854,131.933,108.622,130.054,38.112,58.008,40.965,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.813,72,70,1000,200,0.098,195.625,69.563,68.563,0.011,72.125,71.875,57.0,58.094,0.0,33.25,72,70,1000,200,0.076,301.25,75.438,74.938,0.022,72.063,71.313,56.094,56.5,0.0,37.313,72,70,1000,200,0.16,435.5,75.063,74.563,0.021,71.875,70.25,55.531,56.531,0.0,42.688,72,70,1000,200,0.188,475.25,73.0,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,527.0,520.0,302.0,519.5,525.0,521.5,0.022,1.834,0.0,5.064,0.87,0.263,0.002,0.002,0.002,0.0
5082008,1325,1,1,3,1,100,29.731,100.0,100.0,100.0,1,1,875.876,263.466,0.26,12.788,0,80,55,1.4,1407.5,1545.104,1609.426,1419.053,55.09,65.795,70.985,65.639,52.022,1.368,2.01,0.308,68.131,54.464,47.574,29.839,64.258,65.854,131.712,108.622,129.98,38.039,58.008,40.892,-10.852,110,110,71.313,71.125,56.0,56.688,0.0,34.594,72,70,1000,200,0.106,205.125,69.563,68.438,0.012,72.0,71.875,57.0,58.094,0.0,33.5,72,70,1000,200,0.076,302.25,75.438,74.938,0.022,72.0,71.375,56.094,56.5,0.0,36.531,72,70,1000,200,0.161,436.75,75.063,74.563,0.021,71.688,70.25,55.531,56.406,0.0,44.125,72,70,1000,200,0.187,473.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.436,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,520.0,525.0,521.5,0.02,1.827,0.0,5.064,0.876,0.263,0.002,0.002,0.002,0.001
5082008,1326,1,1,3,1,100,29.839,100.0,100.0,100.0,1,1,850.115,263.466,0.239,12.788,0,80,55,1.4,1415.875,1487.459,1580.124,1377.601,55.09,65.688,70.985,65.639,51.913,1.379,1.974,0.315,67.936,54.438,44.961,29.666,63.934,65.64,131.712,108.729,129.906,38.039,57.904,40.892,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.781,72,70,1000,200,0.099,196.0,69.563,68.438,0.012,72.125,71.875,57.0,58.094,0.0,33.469,72,70,1000,200,0.077,304.75,75.5,74.938,0.022,72.0,71.375,56.094,56.594,0.0,37.531,72,70,1000,200,0.159,434.0,74.938,74.563,0.021,71.688,70.313,55.531,56.406,0.0,43.406,72,70,1000,200,0.175,457.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.98,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,527.0,520.5,302.25,520.0,525.0,521.5,0.019,1.837,0.0,5.064,0.85,0.263,0.002,0.002,0.001,0.001
5082008,1327,1,1,3,1,100,29.976,100.0,100.0,100.0,1,1,871.192,264.637,0.218,12.773,0,80,55,1.4,1403.875,1581.776,1589.277,1419.053,55.09,65.581,70.985,65.42,51.804,1.394,1.921,0.312,67.871,54.366,45.266,29.465,63.772,65.425,131.564,108.729,129.832,38.039,57.694,40.965,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,34.438,72,70,1000,200,0.108,205.875,69.563,68.563,0.012,72.125,71.875,56.938,58.094,0.0,33.344,72,70,1000,200,0.076,300.75,75.313,74.938,0.022,72.063,71.313,56.0,56.5,0.0,37.344,72,70,1000,200,0.158,436.75,74.938,74.625,0.021,71.688,70.375,55.438,56.406,0.0,42.344,72,70,1000,200,0.183,468.0,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,520.0,302.25,520.0,525.0,521.5,0.017,1.901,0.0,5.187,0.871,0.265,0.002,0.001,0.001,0.001
5082008,1328,1,1,3,1,100,29.831,100.0,100.0,100.0,1,1,854.798,264.637,0.208,12.802,0,80,55,1.4,1417.625,1511.333,1580.124,1405.216,54.983,65.688,70.985,65.639,51.804,1.391,1.992,0.301,67.942,54.403,48.075,29.408,64.038,65.64,131.49,108.622,129.832,38.112,57.589,40.892,-10.852,110,110,71.063,71.188,56.0,56.906,0.0,35.75,72,70,1000,200,0.099,195.75,69.563,68.563,0.012,72.125,71.875,57.0,58.094,0.0,34.219,72,70,1000,200,0.076,301.5,75.438,74.938,0.022,72.063,71.25,56.094,56.5,0.0,37.313,72,70,1000,200,0.158,438.0,75.063,74.563,0.021,71.688,70.563,55.438,56.406,0.0,42.719,72,70,1000,200,0.177,461.25,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.432,5.964,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,520.5,302.25,520.0,525.0,521.0,0.015,1.827,0.0,4.939,0.855,0.265,0.002,0.002,0.002,0.001
5082008,1329,1,1,3,1,100,30.114,100.0,100.0,100.0,1,1,885.243,266.979,0.187,12.817,0,80,55,1.4,1412.375,1557.788,1600.265,1417.514,54.983,65.688,70.877,65.53,51.804,1.436,2.021,0.293,67.958,54.363,46.768,29.321,64.206,65.64,131.269,108.729,129.684,37.966,57.799,40.819,-10.852,110,110,71.188,71.063,56.0,56.688,0.0,34.375,72,70,1000,200,0.108,204.625,69.563,68.563,0.012,72.125,71.813,56.938,58.094,0.0,33.031,72,70,1000,200,0.081,313.75,75.438,74.938,0.022,72.25,71.25,56.094,56.5,0.0,37.219,72,70,1000,200,0.159,440.0,74.938,74.563,0.021,71.688,70.75,55.344,56.406,0.0,43.25,72,70,1000,200,0.18,465.25,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.431,5.961,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.5,302.25,519.5,525.0,521.0,0.013,1.844,0.0,5.075,0.885,0.267,0.002,0.002,0.001,0.001
5082008,1330,1,1,3,1,100,30.153,100.0,100.0,100.0,1,1,864.166,263.466,0.166,12.831,0,80,55,1.4,1425.875,1663.916,1583.785,1403.68,54.983,65.688,70.985,65.53,51.804,1.364,2.031,0.308,67.951,54.384,45.656,29.206,63.999,65.425,131.195,108.622,129.611,38.039,57.694,40.892,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,36.0,72,70,1000,200,0.098,194.875,69.563,68.438,0.012,72.125,71.875,56.938,58.094,0.0,34.25,72,70,1000,200,0.076,306.25,75.438,75.125,0.022,72.25,71.188,56.0,56.5,0.0,37.469,72,70,1000,200,0.168,450.5,74.938,74.563,0.021,71.875,70.688,55.438,56.406,0.0,43.281,72,70,1000,200,0.18,460.0,73.188,72.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.426,5.963,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.5,520.5,302.25,520.0,525.0,521.5,0.012,1.862,0.0,5.081,0.864,0.263,0.002,0.001,0.001,0.001
5082008,1331,1,1,3,1,100,29.949,100.0,100.0,100.0,1,1,858.311,264.637,0.135,12.802,0,80,55,1.4,1431.125,1563.429,1592.939,1380.666,54.983,65.581,71.093,65.31,51.804,1.436,2.031,0.312,68.029,54.508,49.826,29.149,64.42,65.533,131.122,108.622,129.463,37.966,57.589,40.892,-10.852,110,110,71.063,71.063,55.906,56.688,0.0,34.594,72,70,1000,200,0.107,203.625,69.563,68.563,0.012,72.188,71.813,57.0,58.094,0.0,33.719,72,70,1000,200,0.08,308.25,75.438,74.938,0.022,72.063,71.188,56.0,56.5,0.0,36.906,72,70,1000,200,0.168,444.5,75.063,74.625,0.021,71.688,70.75,55.438,56.406,0.0,42.938,72,70,1000,200,0.172,452.75,73.0,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.968,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,519.5,525.0,521.0,0.01,1.909,0.0,5.199,0.858,0.265,0.002,0.002,0.001,0.0
5082008,1332,1,1,3,1,100,30.252,100.0,100.0,100.0,1,1,881.73,268.15,0.01,12.831,0,80,55,1.4,1407.375,1615.71,1603.929,1445.243,55.196,65.795,70.877,65.639,51.913,1.41,2.042,0.308,67.993,54.421,50.91,29.177,64.653,65.961,131.048,108.729,129.315,37.966,57.694,40.892,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,35.0,72,70,1000,200,0.103,202.125,69.563,68.438,0.012,72.0,71.75,56.938,58.094,0.0,32.875,72,70,1000,200,0.083,317.75,75.5,74.938,0.022,72.063,71.188,56.0,56.5,0.0,36.844,72,70,1000,200,0.167,448.75,74.938,74.625,0.021,71.688,71.0,55.438,56.406,0.0,42.625,72,70,1000,200,0.18,464.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,520.5,302.25,519.5,525.5,521.0,0.001,1.903,0.0,5.211,0.882,0.268,0.002,0.002,0.001,0.001
5082008,1333,1,1,3,1,100,30.32,100.0,100.0,100.0,1,1,868.85,265.808,0.01,12.831,0,80,55,1.4,1412.375,1602.975,1603.929,1415.976,55.09,65.902,70.877,65.749,51.913,1.341,1.967,0.304,68.016,54.348,49.91,29.35,64.679,66.069,130.974,108.729,129.167,37.966,57.799,40.819,-10.852,110,110,71.188,71.0,56.0,56.688,0.0,35.75,72,70,1000,200,0.099,195.25,69.563,68.438,0.012,72.125,71.688,56.938,58.094,0.0,33.563,72,70,1000,200,0.081,313.75,75.438,74.938,0.022,72.25,71.188,56.094,56.5,0.0,38.188,72,70,1000,200,0.169,449.25,75.063,74.563,0.021,71.875,71.0,55.438,56.406,0.0,43.219,72,70,1000,200,0.175,458.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.971,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,519.0,525.0,521.0,0.001,1.846,0.0,5.081,0.869,0.266,0.002,0.002,0.002,0.001
5082008,1334,1,1,3,1,100,30.418,100.0,100.0,100.0,1,1,862.995,264.637,0.01,12.86,0,80,55,1.4,1451.625,1584.601,1578.294,1402.144,55.09,65.795,70.985,65.639,52.022,1.463,2.006,0.312,68.096,54.544,45.989,29.264,64.602,65.747,130.458,108.835,128.872,37.966,57.904,40.892,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,34.719,72,70,1000,200,0.106,202.125,69.625,68.438,0.012,72.0,71.688,56.938,58.094,0.0,33.219,72,70,1000,200,0.08,308.75,75.438,74.813,0.022,72.25,71.063,56.094,56.375,0.0,38.5,72,70,1000,200,0.174,457.75,75.063,74.563,0.021,71.875,71.0,55.531,56.406,0.0,42.906,72,70,1000,200,0.167,445.0,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,520.5,302.25,518.5,525.0,521.0,0.001,1.887,0.0,5.223,0.863,0.265,0.002,0.002,0.002,0.001
5082008,1335,1,1,3,1,100,30.798,100.0,100.0,100.0,1,1,881.73,265.808,0.02,12.904,0,80,55,1.4,1411.375,1666.756,1585.615,1439.074,55.196,65.581,70.985,65.53,52.022,1.349,2.045,0.301,68.126,54.55,49.187,29.292,64.414,65.64,130.163,108.729,128.503,38.039,57.904,40.892,-10.852,110,110,71.188,71.125,56.0,56.906,0.0,34.969,72,70,1000,200,0.103,202.25,69.563,68.438,0.012,72.0,71.688,56.938,58.094,0.0,33.0,72,70,1000,200,0.083,319.0,75.438,74.938,0.022,72.063,71.188,56.0,56.375,0.0,36.938,72,70,1000,200,0.181,467.0,74.938,74.625,0.021,71.875,71.0,55.438,56.406,0.0,42.719,72,70,1000,200,0.166,446.25,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.96,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,520.5,302.25,519.0,525.5,521.0,0.002,1.853,0.0,5.11,0.882,0.266,0.002,0.002,0.001,0.001
5082008,1336,1,1,3,1,100,30.935,100.0,100.0,100.0,1,1,866.508,268.15,0.01,12.846,0,80,55,1.4,1424.75,1635.54,1591.108,1406.752,55.196,65.688,70.985,65.53,52.022,1.425,2.013,0.29,68.031,54.429,50.744,29.321,64.414,65.854,129.868,108.729,128.429,37.966,57.904,40.892,-10.852,110,110,71.063,71.063,56.0,56.688,0.0,35.5,72,70,1000,200,0.1,197.125,69.563,68.438,0.012,72.125,71.75,56.938,58.094,0.0,33.875,72,70,1000,200,0.081,312.0,75.438,74.938,0.022,72.063,71.063,56.094,56.5,0.0,37.531,72,70,1000,200,0.172,451.25,75.063,74.563,0.021,71.875,71.063,55.438,56.406,0.0,43.125,72,70,1000,200,0.17,451.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.424,5.96,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,520.5,302.25,520.0,525.5,521.0,0.001,1.885,0.0,5.217,0.867,0.268,0.002,0.002,0.002,0.001
5082008,1337,1,1,3,1,100,30.8,100.0,100.0,100.0,1,1,871.192,265.808,0.01,12.831,0,80,55,1.4,1410.375,1622.789,1594.77,1419.053,55.09,65.902,70.985,65.639,51.913,1.436,1.992,0.308,68.011,54.418,48.492,29.436,64.893,65.961,129.72,108.729,128.355,37.894,57.799,40.819,-10.852,110,110,71.063,71.063,56.0,56.906,0.0,34.688,72,70,1000,200,0.106,204.5,69.563,68.563,0.012,72.0,71.625,56.938,58.094,0.0,34.25,72,70,1000,200,0.081,312.5,75.438,74.938,0.022,72.063,71.0,56.0,56.375,0.0,36.844,72,70,1000,200,0.174,452.5,75.063,74.625,0.021,71.688,71.0,55.438,56.406,0.0,41.656,72,70,1000,200,0.169,450.0,73.188,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.418,5.964,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,527.0,521.0,302.25,520.0,525.5,521.0,0.001,1.885,0.0,5.209,0.871,0.266,0.002,0.002,0.001,0.0
5082008,1338,1,1,3,1,100,30.917,100.0,100.0,100.0,1,1,859.482,264.637,0.01,12.773,0,80,55,1.4,1414.875,1584.601,1581.954,1388.331,55.09,66.009,70.985,65.749,51.913,1.372,2.013,0.308,67.82,54.363,54.525,29.551,65.541,66.283,129.573,108.729,128.281,37.966,58.008,40.892,-10.852,110,110,71.063,71.188,56.0,56.594,0.0,35.906,72,70,1000,200,0.098,195.125,69.563,68.438,0.012,72.0,71.563,56.938,58.0,0.0,33.719,72,70,1000,200,0.081,311.25,75.438,74.938,0.022,72.063,71.0,56.0,56.5,0.0,36.844,72,70,1000,200,0.175,459.0,74.938,74.625,0.021,71.563,71.0,55.531,56.406,0.0,42.188,72,70,1000,200,0.157,431.5,73.313,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.424,5.968,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.0,520.5,302.25,519.0,525.5,521.0,0.001,1.865,0.0,5.187,0.859,0.265,0.002,0.002,0.001,0.001
5082008,1339,1,1,3,1,100,31.268,100.0,100.0,100.0,1,1,867.679,263.466,0.01,12.831,0,80,55,1.4,1401.0,1536.654,1583.785,1415.976,55.196,66.33,70.985,65.969,52.022,1.398,1.974,0.297,67.91,54.349,52.662,29.839,65.321,66.497,129.352,108.622,128.281,38.039,58.113,40.965,-10.852,110,110,71.063,71.313,56.0,56.688,0.0,34.531,72,70,1000,200,0.109,204.0,69.563,68.438,0.012,72.125,71.625,56.938,58.094,0.0,33.781,72,70,1000,200,0.08,309.5,75.438,74.813,0.022,72.063,71.0,56.0,56.5,0.0,37.5,72,70,1000,200,0.172,451.0,74.938,74.563,0.021,71.688,71.125,55.531,56.531,0.0,41.531,72,70,1000,200,0.161,439.25,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.426,5.971,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.5,520.5,302.0,520.0,525.5,521.0,0.001,1.87,0.0,5.211,0.868,0.263,0.002,0.002,0.001,0.001
5082008,1340,1,1,3,1,100,31.426,100.0,100.0,100.0,1,1,852.456,264.637,0.177,12.846,0,80,55,1.4,1395.875,1547.921,1583.785,1389.865,55.196,66.437,71.202,66.079,52.022,1.421,1.985,0.301,67.892,54.344,52.078,29.954,65.386,66.497,129.425,108.622,127.764,37.966,58.218,40.819,-10.852,110,110,71.063,71.125,56.0,56.906,0.0,34.844,72,70,1000,200,0.104,203.125,69.563,68.563,0.012,72.0,71.625,56.938,58.094,0.0,34.438,72,70,1000,200,0.081,313.0,75.438,74.938,0.022,72.0,71.0,56.094,56.5,0.0,37.094,72,70,1000,200,0.169,445.0,75.063,74.563,0.021,71.5,71.25,55.531,56.531,0.0,41.313,72,70,1000,200,0.154,429.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.974,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.25,519.5,525.5,521.0,0.014,1.81,0.0,5.087,0.852,0.265,0.002,0.002,0.002,0.001
5082008,1341,1,1,3,1,100,31.388,100.0,100.0,100.0,1,1,860.653,263.466,0.177,12.846,0,80,55,1.4,1390.25,1556.378,1581.954,1402.144,55.09,66.223,71.093,66.188,52.022,1.436,1.882,0.308,67.802,54.265,50.966,29.954,65.029,66.39,129.794,108.516,128.06,38.039,58.218,40.892,-10.852,110,110,71.063,71.188,56.219,56.906,0.0,35.938,72,70,1000,200,0.098,195.0,69.563,68.438,0.012,72.0,71.563,56.938,58.0,0.0,34.063,72,70,1000,200,0.081,311.25,75.438,74.938,0.022,72.063,70.938,56.094,56.5,0.0,37.75,72,70,1000,200,0.169,450.75,74.938,74.563,0.021,71.563,71.375,55.531,56.531,0.0,40.594,72,70,1000,200,0.156,429.75,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.404,6.41,5.955,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,527.0,521.0,302.0,519.0,525.5,521.0,0.014,1.816,0.0,5.087,0.861,0.263,0.002,0.002,0.001,0.001
5082008,1342,1,1,3,1,100,31.749,100.0,100.0,100.0,1,1,855.969,262.295,0.208,12.759,0,80,55,1.4,1381.75,1581.776,1567.316,1403.68,55.09,66.33,71.093,66.188,51.913,1.36,1.95,0.304,67.676,54.175,52.301,30.04,65.081,66.39,129.868,108.516,127.912,37.894,58.113,40.819,-10.852,110,110,71.063,71.25,56.0,56.688,0.0,34.375,72,70,1000,200,0.108,205.75,69.563,68.438,0.012,72.0,71.625,56.688,58.094,0.0,34.094,72,70,1000,200,0.082,318.25,75.438,74.813,0.022,72.063,70.938,56.094,56.5,0.0,37.375,72,70,1000,200,0.17,451.5,75.063,74.563,0.021,71.563,71.438,55.531,56.531,0.0,41.875,72,70,1000,200,0.146,417.25,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.426,5.968,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,521.0,302.5,520.0,525.5,520.5,0.019,1.846,0.0,5.18,0.856,0.262,0.002,0.002,0.002,0.001
5082008,1343,1,1,3,1,100,31.867,100.0,100.0,100.0,1,1,857.14,262.295,0.271,12.802,0,80,55,1.4,1394.125,1615.71,1578.294,1392.933,55.09,66.33,71.093,66.079,51.913,1.379,1.964,0.297,67.741,54.211,51.216,30.098,65.068,66.497,129.794,108.516,127.174,38.039,58.218,40.892,-10.852,110,110,71.063,71.125,56.0,56.688,0.0,36.063,72,70,1000,200,0.097,194.5,69.563,68.438,0.012,72.125,71.688,56.938,58.0,0.0,33.938,72,70,1000,200,0.082,311.75,75.438,74.938,0.022,72.0,70.938,56.0,56.5,0.0,36.938,72,70,1000,200,0.176,461.0,74.938,74.563,0.021,71.563,71.625,55.531,56.531,0.0,40.625,72,70,1000,200,0.15,422.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.418,5.961,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,527.0,521.0,302.25,519.0,525.5,520.5,0.033,1.81,0.0,5.069,0.857,0.262,0.002,0.002,0.001,0.001
5082008,1344,1,1,3,1,100,31.77,100.0,100.0,100.0,1,1,872.363,261.124,0.344,12.788,0,80,55,1.4,1390.875,1552.149,1585.615,1414.438,55.196,66.223,71.202,66.079,52.131,1.421,1.982,0.308,67.75,54.103,47.908,30.04,64.705,66.283,129.647,108.409,126.583,38.039,58.218,40.892,-10.852,110,110,71.063,71.25,56.0,56.594,0.0,35.344,72,70,1000,200,0.102,198.5,69.5,68.563,0.012,72.125,71.688,57.0,58.0,0.0,33.5,72,70,1000,200,0.085,323.0,75.438,74.938,0.022,72.063,70.875,56.094,56.5,0.0,37.031,72,70,1000,200,0.174,454.75,74.938,74.563,0.021,71.563,71.688,55.438,56.531,0.0,40.906,72,70,1000,200,0.145,416.0,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.432,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.5,521.0,302.25,519.5,525.5,520.5,0.05,1.808,0.0,5.064,0.872,0.261,0.002,0.002,0.001,0.001
5082008,1345,1,1,3,1,100,31.878,100.0,100.0,100.0,1,1,859.482,262.295,0.417,12.875,0,80,55,1.4,1386.0,1502.903,1583.785,1379.134,54.983,65.902,71.202,65.859,51.804,1.406,1.942,0.297,67.643,54.156,47.963,29.954,64.485,65.747,129.647,108.409,126.731,37.966,58.008,40.819,-10.852,110,110,71.063,71.25,55.906,56.688,0.0,35.188,72,70,1000,200,0.103,201.625,69.5,68.438,0.012,72.125,71.688,56.938,58.0,0.0,34.906,72,70,1000,200,0.082,312.0,75.438,74.938,0.022,72.063,70.875,56.0,56.5,0.0,37.75,72,70,1000,200,0.168,454.25,75.063,74.563,0.021,71.688,71.688,55.531,56.531,0.0,40.094,72,70,1000,200,0.145,417.0,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.423,5.969,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,527.5,521.0,302.25,521.0,525.5,520.5,0.057,1.833,0.0,5.098,0.859,0.262,0.002,0.002,0.002,0.001
5082008,1346,1,1,3,1,100,31.655,100.0,100.0,100.0,1,1,848.944,262.295,0.49,12.744,0,80,55,1.4,1398.5,1560.608,1587.446,1396.002,54.983,66.009,71.093,65.749,51.804,1.372,1.999,0.304,67.689,54.189,48.464,29.81,64.336,65.961,129.573,108.303,127.395,37.894,57.904,40.819,-10.852,110,110,71.063,71.125,56.0,56.688,0.0,35.563,72,70,1000,200,0.1,196.875,69.5,68.563,0.012,72.125,71.688,56.938,58.094,0.0,34.75,72,70,1000,200,0.083,314.25,75.5,74.813,0.022,72.0,70.938,56.0,56.5,0.0,36.406,72,70,1000,200,0.174,456.5,74.938,74.563,0.021,71.688,71.75,55.438,56.531,0.0,39.844,72,70,1000,200,0.143,413.25,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.434,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,521.0,302.25,519.5,525.5,520.5,0.05,1.863,0.0,5.174,0.849,0.262,0.002,0.002,0.001,0.001
5082008,1347,1,1,3,1,100,31.665,100.0,100.0,100.0,1,1,848.944,263.466,0.511,12.86,0,80,55,1.4,1377.125,1591.666,1587.446,1377.601,54.983,65.902,71.093,65.749,51.696,1.391,1.918,0.304,67.74,54.234,49.437,29.753,64.349,65.854,129.499,108.196,127.838,37.966,57.694,40.819,-10.852,110,110,71.063,71.188,55.906,56.688,0.0,34.625,72,70,1000,200,0.106,204.625,69.563,68.438,0.012,72.125,71.688,56.938,58.0,0.0,34.219,72,70,1000,200,0.086,318.5,75.438,74.813,0.022,72.0,71.0,56.0,56.375,0.0,37.969,72,70,1000,200,0.166,450.25,75.063,74.563,0.021,71.688,71.688,55.438,56.406,0.0,40.188,72,70,1000,200,0.142,411.75,73.313,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.0,519.0,525.5,520.5,0.04,1.86,0.0,5.092,0.849,0.263,0.002,0.002,0.002,0.001
5082008,1348,1,1,3,1,100,31.889,100.0,100.0,100.0,1,1,836.063,259.953,0.532,12.831,0,80,55,1.4,1388.375,1587.427,1580.124,1334.797,55.09,65.795,71.202,65.639,51.696,1.463,1.992,0.293,67.571,54.075,48.214,29.609,64.161,65.747,129.499,108.303,128.208,37.894,57.694,40.819,-10.852,110,110,71.063,71.188,55.906,56.594,0.0,35.75,72,70,1000,200,0.099,196.0,69.5,68.438,0.011,72.125,71.625,56.938,58.0,0.0,34.188,72,70,1000,200,0.083,313.5,75.438,74.813,0.022,72.063,71.063,56.0,56.375,0.0,38.094,72,70,1000,200,0.168,448.25,74.938,74.563,0.021,71.563,71.75,55.438,56.406,0.0,40.313,72,70,1000,200,0.135,399.75,73.188,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.0,521.0,302.25,519.0,525.5,520.0,0.032,1.895,0.0,5.209,0.836,0.26,0.002,0.002,0.001,0.0
5082008,1349,1,1,3,1,100,31.336,100.0,100.0,100.0,1,1,852.456,261.124,0.553,12.773,0,80,55,1.4,1365.25,1554.968,1570.975,1385.264,54.876,66.009,71.202,65.859,51.804,1.429,1.974,0.301,67.645,54.11,47.657,29.551,64.31,66.176,129.573,108.196,128.355,37.894,57.799,40.892,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,34.281,72,70,1000,200,0.109,206.0,69.563,68.438,0.012,72.125,71.625,56.688,58.0,0.0,34.094,72,70,1000,200,0.086,322.0,75.438,74.813,0.022,72.0,71.063,56.0,56.375,0.0,37.938,72,70,1000,200,0.169,448.75,74.938,74.563,0.021,71.688,71.875,55.438,56.406,0.0,39.531,72,70,1000,200,0.139,408.75,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.431,5.973,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,527.5,521.0,302.25,520.0,525.5,520.0,0.032,1.924,0.0,5.315,0.852,0.261,0.002,0.002,0.001,0.001
5082008,1350,1,1,3,1,100,31.231,100.0,100.0,100.0,1,1,841.918,259.953,0.542,12.831,0,80,55,1.4,1381.25,1521.175,1572.804,1374.538,55.09,66.009,71.202,65.749,51.804,1.417,1.9,0.301,67.608,54.087,48.214,29.436,64.414,66.069,129.573,108.196,128.429,37.966,57.904,40.819,-10.852,110,110,71.063,71.125,55.906,56.688,0.0,35.188,72,70,1000,200,0.102,201.125,69.5,68.438,0.012,72.125,71.563,56.688,58.0,0.0,34.188,72,70,1000,200,0.086,323.0,75.438,74.813,0.022,72.0,71.0,55.875,56.375,0.0,37.406,72,70,1000,200,0.173,453.25,75.063,74.563,0.021,71.688,71.813,55.344,56.25,0.0,40.188,72,70,1000,200,0.133,397.25,73.188,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,521.0,302.25,519.0,525.5,520.0,0.029,1.836,0.0,5.081,0.842,0.26,0.002,0.002,0.002,0.0
5082008,1351,1,1,3,1,100,31.114,100.0,100.0,100.0,1,1,836.063,263.466,0.511,12.802,0,80,55,1.4,1380.625,1456.622,1592.939,1379.134,54.876,65.902,71.202,65.749,51.587,1.433,1.957,0.308,67.483,54.049,49.771,29.35,64.563,66.069,129.499,108.196,128.503,37.966,57.904,40.746,-10.852,110,110,71.188,71.125,55.813,56.594,0.0,35.594,72,70,1000,200,0.1,197.0,69.5,68.438,0.012,72.0,71.563,56.688,58.0,0.0,33.313,72,70,1000,200,0.087,323.75,75.438,74.813,0.022,72.0,71.0,56.0,56.375,0.0,37.0,72,70,1000,200,0.175,456.25,75.063,74.563,0.021,71.688,71.813,55.344,56.406,0.0,40.031,72,70,1000,200,0.132,396.5,73.313,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.436,5.966,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,527.0,521.0,302.25,519.0,525.5,520.0,0.024,1.785,0.0,4.94,0.836,0.263,0.002,0.002,0.002,0.001
5082008,1352,1,1,3,1,100,30.988,100.0,100.0,100.0,1,1,848.944,257.611,0.5,12.831,0,80,55,1.4,1361.625,1469.229,1556.344,1380.666,54.876,66.009,71.202,65.749,51.696,1.425,1.992,0.304,67.477,53.98,47.491,29.379,64.349,66.069,129.425,108.196,128.503,37.821,57.799,40.746,-10.852,110,110,71.063,71.0,55.813,56.594,0.0,34.719,72,70,1000,200,0.105,204.25,69.5,68.438,0.012,72.125,71.563,56.688,58.0,0.0,34.625,72,70,1000,200,0.085,319.0,75.438,74.813,0.022,72.063,70.875,55.875,56.375,0.0,37.344,72,70,1000,200,0.173,454.0,75.063,74.563,0.021,71.688,71.875,55.344,56.531,0.0,39.875,72,70,1000,200,0.131,395.5,73.188,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.434,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,527.0,521.0,302.25,519.5,525.5,520.0,0.022,1.879,0.0,5.209,0.849,0.258,0.002,0.002,0.002,0.001
5082008,1353,1,1,3,1,100,30.863,100.0,100.0,100.0,1,1,844.26,257.611,0.511,12.846,0,80,55,1.4,1366.375,1474.836,1549.032,1374.538,54.876,66.116,71.202,65.859,51.696,1.413,1.989,0.304,67.322,53.896,51.8,29.321,64.725,66.176,129.057,108.09,128.429,37.894,57.904,40.819,-10.852,110,110,71.063,71.063,55.906,56.594,0.0,35.906,72,70,1000,200,0.098,195.25,69.5,68.563,0.012,72.125,71.5,56.688,58.0,0.0,34.625,72,70,1000,200,0.086,320.75,75.438,74.813,0.022,72.0,70.875,55.875,56.375,0.0,37.0,72,70,1000,200,0.174,459.75,74.938,74.563,0.021,71.688,71.813,55.344,56.531,0.0,38.906,72,70,1000,200,0.129,393.5,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.437,5.977,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,520.0,525.5,520.0,0.015,1.878,0.0,5.215,0.844,0.258,0.002,0.002,0.001,0.001
