DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1354,1,1,3,1,100,30.757,100.0,100.0,100.0,1,1,846.602,258.782,0.5,12.802,0,80,55,1.4,1365.375,1477.64,1561.829,1383.731,54.876,66.116,71.202,65.969,51.696,1.391,1.982,0.304,67.392,53.902,46.323,29.408,64.919,66.176,128.54,108.09,128.355,37.894,57.904,40.746,-10.852,110,110,71.188,71.0,55.813,56.594,0.0,34.813,72,70,1000,200,0.106,202.0,69.375,68.438,0.012,72.125,71.438,56.688,57.844,0.0,34.813,72,70,1000,200,0.086,322.0,75.5,74.813,0.022,72.0,70.875,55.875,56.375,0.0,37.5,72,70,1000,200,0.175,460.0,75.063,74.563,0.021,71.563,71.875,55.438,56.531,0.0,39.219,72,70,1000,200,0.125,386.75,73.313,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.428,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,521.0,302.25,520.5,526.0,519.5,0.005,1.825,0.0,5.068,0.847,0.259,0.002,0.002,0.002,0.001
5082008,1355,1,1,3,1,100,30.622,100.0,100.0,100.0,1,1,853.627,256.44,0.5,12.817,0,80,55,1.4,1366.5,1509.927,1543.55,1368.413,54.876,66.223,71.202,65.969,51.696,1.406,1.921,0.301,67.302,53.869,52.606,29.321,65.412,66.39,128.024,108.196,128.281,37.821,57.904,40.746,-10.852,110,110,71.063,71.0,55.813,56.594,0.0,35.625,72,70,1000,200,0.099,199.125,69.5,68.438,0.012,72.0,71.5,56.688,58.0,0.0,35.25,72,70,1000,200,0.086,321.25,75.438,74.813,0.022,72.063,70.875,56.0,56.375,0.0,37.719,72,70,1000,200,0.181,470.0,75.063,74.563,0.021,71.688,72.0,55.344,56.531,0.0,39.688,72,70,1000,200,0.125,385.75,73.313,73.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.432,5.975,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,521.0,302.5,521.0,525.5,519.5,-0.006,1.867,0.0,5.204,0.854,0.256,0.002,0.002,0.002,0.001
5082008,1356,1,1,3,1,100,30.525,100.0,100.0,100.0,1,1,840.747,257.611,0.479,12.773,0,80,55,1.4,1375.875,1480.445,1549.032,1382.198,54.876,66.437,71.202,66.188,51.696,1.368,1.967,0.301,67.459,53.882,48.075,29.408,65.276,66.497,127.581,108.196,128.208,37.821,58.008,40.819,-10.852,110,110,71.063,71.063,55.906,56.688,0.0,34.344,72,70,1000,200,0.107,205.5,69.5,68.438,0.012,72.125,71.375,56.938,57.844,0.0,34.344,72,70,1000,200,0.088,323.25,75.438,74.813,0.022,72.063,70.875,55.875,56.375,0.0,37.563,72,70,1000,200,0.178,461.75,75.063,74.563,0.021,71.688,72.063,55.438,56.531,0.0,38.813,72,70,1000,200,0.123,384.75,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.434,5.968,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,521.0,302.25,520.5,525.5,519.5,-0.015,1.897,0.0,5.315,0.841,0.258,0.002,0.002,0.002,0.001
5082008,1357,1,1,3,1,100,30.711,100.0,100.0,100.0,1,1,841.918,256.44,0.469,12.831,0,80,55,1.4,1371.25,1477.64,1547.205,1376.069,54.983,66.33,71.202,66.079,51.804,1.383,1.967,0.304,67.304,53.906,51.856,29.408,65.068,66.39,127.508,108.09,128.06,37.894,58.113,40.892,-10.852,110,110,71.0,71.063,55.906,56.594,0.0,36.031,72,70,1000,200,0.097,194.5,69.563,68.438,0.012,72.125,71.438,56.688,57.844,0.0,35.063,72,70,1000,200,0.086,325.5,75.438,74.813,0.022,72.25,70.875,56.0,56.5,0.0,37.188,72,70,1000,200,0.18,463.5,75.063,74.563,0.021,71.688,72.125,55.438,56.531,0.0,38.75,72,70,1000,200,0.125,386.0,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.429,5.966,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,527.0,521.0,302.25,519.5,526.0,519.5,-0.013,1.903,0.0,5.339,0.842,0.256,0.002,0.002,0.002,0.001
5082008,1358,1,1,3,1,100,30.683,100.0,100.0,100.0,1,1,845.431,256.44,0.438,12.817,0,80,55,1.4,1384.75,1491.669,1560.001,1391.399,54.983,66.544,71.202,66.188,51.804,1.425,1.896,0.301,67.374,53.907,53.218,29.494,65.237,66.712,127.508,108.196,127.691,37.821,58.113,40.746,-10.852,110,110,71.063,71.188,55.906,56.594,0.0,34.656,72,70,1000,200,0.107,202.75,69.5,68.438,0.012,72.125,71.438,56.688,57.844,0.0,34.469,72,70,1000,200,0.087,322.5,75.438,74.813,0.022,72.063,70.813,56.0,56.375,0.0,38.719,72,70,1000,200,0.18,464.5,75.063,74.563,0.021,71.688,72.125,55.438,56.531,0.0,39.656,72,70,1000,200,0.125,387.75,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.968,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,519.5,526.0,519.5,-0.004,1.848,0.0,5.204,0.845,0.256,0.002,0.002,0.002,0.001
5082008,1359,1,1,3,1,100,30.684,100.0,100.0,100.0,1,1,858.311,258.782,0.417,12.817,0,80,55,1.4,1368.5,1509.927,1554.516,1402.144,54.983,66.544,71.202,66.298,51.913,1.436,1.896,0.297,67.359,53.883,50.883,29.638,65.295,66.604,127.876,108.196,127.321,37.821,58.218,40.819,-10.852,110,110,71.063,71.188,55.906,56.594,0.0,35.281,72,70,1000,200,0.101,200.5,69.5,68.375,0.012,72.125,71.5,56.688,57.844,0.0,34.219,72,70,1000,200,0.091,332.5,75.438,74.813,0.022,72.0,70.875,56.0,56.375,0.0,38.281,72,70,1000,200,0.179,461.5,75.063,74.563,0.021,71.875,72.063,55.438,56.531,0.0,39.75,72,70,1000,200,0.125,387.0,73.313,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.438,5.971,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,521.0,302.25,520.0,526.0,519.5,0.012,1.884,0.0,5.333,0.858,0.259,0.002,0.002,0.002,0.0
5082008,1400,1,1,3,1,100,30.918,100.0,100.0,100.0,1,1,846.602,257.611,0.375,12.788,0,80,55,1.4,1379.5,1491.669,1547.205,1392.933,55.09,66.544,71.202,66.408,51.913,1.372,1.939,0.308,67.353,53.863,52.217,29.724,65.237,66.819,128.319,108.09,126.952,37.821,58.218,40.819,-10.852,110,110,71.0,71.125,55.906,56.688,0.0,35.125,72,70,1000,200,0.103,199.125,69.375,68.438,0.012,72.125,71.5,56.688,57.844,0.0,34.75,72,70,1000,200,0.09,330.0,75.438,74.813,0.022,72.0,70.938,56.0,56.375,0.0,37.719,72,70,1000,200,0.179,461.5,75.063,74.563,0.021,71.688,72.125,55.531,56.531,0.0,40.125,72,70,1000,200,0.125,385.0,73.313,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.437,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.5,519.0,526.0,519.5,0.025,1.88,0.0,5.321,0.847,0.258,0.002,0.002,0.002,0.001
5082008,1401,1,1,3,1,100,31.006,100.0,100.0,100.0,1,1,832.55,257.611,0.344,12.773,0,80,55,1.4,1384.375,1455.221,1558.172,1347.008,55.09,66.544,71.202,66.408,51.913,1.417,1.964,0.308,67.406,53.952,53.135,29.781,65.438,66.712,128.762,108.196,126.805,37.894,58.218,40.892,-10.852,110,110,71.0,71.125,55.906,56.688,0.0,34.656,72,70,1000,200,0.105,204.125,69.375,68.438,0.011,72.0,71.5,56.938,58.0,0.0,34.469,72,70,1000,200,0.088,324.5,75.438,74.813,0.022,72.0,71.0,56.0,56.375,0.0,37.5,72,70,1000,200,0.174,456.25,74.938,74.563,0.021,71.688,72.188,55.438,56.531,0.0,39.438,72,70,1000,200,0.118,377.75,73.313,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.25,519.0,526.0,519.5,0.033,1.884,0.0,5.315,0.833,0.258,0.002,0.002,0.001,0.001
5082008,1402,1,1,3,1,100,31.124,100.0,100.0,100.0,1,1,848.944,258.782,0.333,12.788,0,80,55,1.4,1361.25,1511.333,1550.86,1385.264,55.09,66.651,71.527,66.408,51.913,1.425,1.967,0.297,67.397,53.904,48.047,29.781,65.425,66.712,129.278,108.09,126.509,37.821,58.323,40.819,-10.852,110,110,71.063,71.75,55.906,56.688,0.0,35.969,72,70,1000,200,0.097,194.625,69.375,68.375,0.012,72.125,71.5,56.938,57.844,0.0,34.313,72,70,1000,200,0.092,334.0,75.438,74.813,0.022,72.063,71.125,56.0,56.375,0.0,38.344,72,70,1000,200,0.171,454.5,75.063,74.438,0.021,71.875,72.125,55.438,56.625,0.0,38.719,72,70,1000,200,0.127,392.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.793,11.922,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,521.0,302.25,520.0,526.0,519.5,0.044,1.87,0.0,5.321,0.849,0.259,0.002,0.002,0.002,0.001
5082008,1403,1,1,3,1,100,31.193,100.0,100.0,100.0,1,1,853.627,259.953,0.302,12.788,0,80,55,1.4,1380.375,1573.305,1541.723,1369.944,55.09,66.651,71.744,66.408,51.913,1.406,1.925,0.308,67.429,53.944,50.521,29.523,65.425,66.712,129.573,108.196,126.435,37.821,58.113,40.819,-10.852,110,110,71.188,72.625,55.906,56.688,0.0,35.156,72,70,1000,200,0.104,199.625,69.5,68.375,0.012,72.313,71.813,56.688,57.844,0.0,35.125,72,70,1000,200,0.092,333.25,75.438,74.813,0.022,72.25,71.5,56.0,56.375,0.0,39.0,72,70,1000,200,0.18,466.5,74.938,74.563,0.021,72.063,72.063,55.531,56.531,0.0,40.063,72,70,1000,200,0.122,384.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.92,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,520.5,526.0,519.5,0.044,1.889,0.0,5.321,0.854,0.26,0.002,0.002,0.001,0.001
5082008,1404,1,1,3,1,100,31.524,100.0,100.0,100.0,1,1,868.85,263.466,0.292,12.846,0,80,55,1.4,1409.75,1570.483,1581.954,1415.976,55.196,66.544,71.96,66.298,52.022,1.364,1.903,0.301,67.603,54.031,49.798,29.177,65.476,66.604,129.794,108.09,126.361,37.821,58.218,40.819,-10.852,110,110,71.313,73.25,56.0,56.688,0.0,35.156,72,70,1000,200,0.105,203.375,69.5,68.438,0.012,72.313,72.125,56.938,57.844,0.0,36.0,72,70,1000,200,0.095,336.0,75.438,74.813,0.022,72.375,71.813,56.094,56.375,0.0,38.813,72,70,1000,200,0.189,476.5,75.063,74.438,0.021,72.188,72.063,55.531,56.625,0.0,39.281,72,70,1000,200,0.13,394.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.931,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,519.5,526.0,519.5,0.046,1.888,0.0,5.346,0.869,0.263,0.002,0.002,0.002,0.001
5082008,1405,1,1,3,1,100,31.652,100.0,100.0,100.0,1,1,902.807,265.808,0.25,12.918,0,80,55,1.4,1428.0,1732.24,1581.954,1466.866,55.196,66.544,72.285,66.298,52.022,1.364,1.971,0.304,67.683,54.123,46.935,28.919,65.554,66.497,130.089,108.09,126.361,37.821,58.323,40.819,-10.852,110,110,71.375,73.75,56.0,56.688,0.0,34.563,72,70,1000,200,0.109,203.5,69.375,68.375,0.012,72.563,72.313,56.938,58.0,0.0,35.688,72,70,1000,200,0.107,358.5,75.438,74.813,0.022,72.625,72.125,56.094,56.375,0.0,39.813,72,70,1000,200,0.198,491.0,75.063,74.563,0.021,72.25,71.938,55.531,56.625,0.0,41.156,72,70,1000,200,0.129,393.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.807,11.91,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.0,521.0,302.25,519.5,526.0,519.5,0.042,1.889,0.0,5.375,0.903,0.266,0.002,0.002,0.002,0.001
5082008,1406,1,1,3,1,100,32.148,100.0,100.0,100.0,1,1,891.098,263.466,0.218,12.831,0,80,55,1.4,1428.0,1676.703,1594.77,1446.786,55.303,66.651,72.502,66.408,52.24,1.333,1.989,0.293,67.852,54.25,52.245,28.66,65.975,66.819,130.237,108.09,126.361,37.894,58.323,40.965,-10.852,110,110,71.375,74.25,56.219,56.906,0.0,35.031,72,70,1000,200,0.103,202.0,69.375,68.438,0.012,72.625,72.313,56.938,57.844,0.0,36.469,72,70,1000,200,0.11,364.5,75.438,74.813,0.022,72.625,72.313,56.094,56.375,0.0,40.281,72,70,1000,200,0.204,496.5,75.063,74.438,0.021,72.438,71.875,55.531,56.625,0.0,41.25,72,70,1000,200,0.131,397.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.923,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,521.0,302.25,520.0,526.5,519.5,0.038,1.929,0.0,5.469,0.891,0.263,0.002,0.002,0.002,0.001
5082008,1407,1,1,3,1,100,32.771,100.0,100.0,100.0,1,1,898.124,266.979,0.198,12.86,0,80,55,1.4,1449.5,1690.923,1633.262,1468.412,55.41,66.866,72.611,66.628,52.566,1.364,1.989,0.304,68.085,54.432,52.662,28.717,66.332,67.247,130.31,107.984,126.361,37.821,58.638,40.892,-10.852,110,110,71.563,74.813,56.219,57.0,0.0,34.719,72,70,1000,200,0.107,205.375,69.375,68.375,0.012,72.625,72.188,56.938,57.844,0.0,37.469,72,70,1000,200,0.11,365.0,75.438,74.813,0.022,72.688,72.563,56.156,56.5,0.0,41.313,72,70,1000,200,0.207,494.75,75.063,74.563,0.021,72.625,71.75,55.844,56.719,0.0,41.625,72,70,1000,200,0.142,412.75,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.932,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,527.0,521.0,302.25,520.5,526.5,519.0,0.035,1.897,0.0,5.482,0.898,0.267,0.002,0.002,0.002,0.001
5082008,1408,1,1,3,1,100,33.783,100.0,100.0,100.0,1,1,932.081,268.15,0.177,12.788,0,80,55,1.4,1490.0,1682.389,1620.424,1525.808,55.623,67.08,72.719,66.737,52.566,1.333,1.999,0.297,68.38,54.579,53.274,28.804,66.202,67.247,130.605,107.984,126.435,37.894,58.848,41.256,-10.852,110,110,71.688,75.313,56.344,57.0,0.0,35.156,72,70,1000,200,0.107,204.375,69.375,68.375,0.012,72.625,72.125,57.0,57.844,0.0,38.5,72,70,1000,200,0.115,370.5,75.438,74.813,0.022,72.5,72.625,56.25,56.5,0.0,40.469,72,70,1000,200,0.212,504.75,75.188,74.438,0.021,72.688,71.813,55.844,56.813,0.0,41.281,72,70,1000,200,0.157,432.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.826,11.945,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,521.0,302.25,520.0,526.5,519.5,0.033,2.052,0.0,5.967,0.932,0.268,0.002,0.002,0.002,0.001
5082008,1409,1,1,3,1,100,34.153,100.0,100.0,100.0,1,1,947.304,268.15,0.156,12.831,0,80,55,1.4,1514.875,1745.085,1640.601,1555.421,55.516,67.08,72.827,66.847,52.457,1.333,2.006,0.304,68.525,54.654,51.911,28.976,65.898,67.247,130.605,107.984,126.361,37.821,58.638,41.475,-10.852,110,110,71.688,75.375,56.344,57.0,0.0,34.906,72,70,1000,200,0.107,205.75,69.375,68.438,0.012,72.625,72.125,56.938,58.0,0.0,37.438,72,70,1000,200,0.122,385.25,75.438,74.813,0.022,72.625,72.688,56.156,56.5,0.0,41.875,72,70,1000,200,0.214,506.75,75.063,74.563,0.021,72.75,71.75,55.844,56.719,0.0,42.125,72,70,1000,200,0.163,440.0,73.375,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,520.5,526.5,519.5,0.029,2.252,0.0,6.508,0.947,0.268,0.002,0.002,0.002,0.001
5082008,1410,1,1,3,1,100,34.135,100.0,100.0,100.0,1,1,974.236,274.005,0.02,12.846,0,80,55,1.4,1531.5,1826.699,1644.272,1592.966,55.303,66.973,72.827,66.847,52.131,1.36,2.056,0.312,68.707,54.943,49.492,29.034,65.729,67.033,130.605,107.984,126.361,37.821,58.323,41.475,-10.852,110,110,71.688,75.313,56.219,57.0,0.0,34.813,72,70,1000,200,0.107,205.125,69.375,68.375,0.012,72.75,72.063,56.938,57.844,0.0,37.875,72,70,1000,200,0.128,394.75,75.438,74.813,0.022,72.625,72.75,56.094,56.5,0.0,41.375,72,70,1000,200,0.226,520.0,75.063,74.438,0.021,72.75,71.75,55.531,56.719,0.0,42.063,72,70,1000,200,0.169,451.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.817,11.94,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,521.0,302.25,521.5,527.5,519.5,0.004,2.289,0.0,6.515,0.974,0.274,0.002,0.002,0.002,0.001
5082008,1411,1,1,3,1,100,34.145,100.0,100.0,100.0,1,1,957.843,270.492,0.01,12.817,0,80,55,1.4,1564.5,1777.964,1660.795,1583.565,55.196,66.866,72.827,66.737,51.913,1.337,2.024,0.308,68.887,55.003,53.524,28.919,65.768,67.033,130.605,107.877,126.361,37.894,57.904,41.475,-10.852,110,110,71.688,75.5,56.0,56.906,0.0,35.781,72,70,1000,200,0.099,196.5,69.5,68.375,0.012,72.75,72.0,56.938,57.844,0.0,39.375,72,70,1000,200,0.127,390.5,75.438,74.813,0.022,72.375,72.75,56.0,56.375,0.0,41.438,72,70,1000,200,0.219,508.5,75.063,74.563,0.021,72.875,71.625,55.531,56.625,0.0,43.063,72,70,1000,200,0.18,462.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.947,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,521.0,302.25,519.0,527.0,519.5,0.002,2.294,0.0,6.37,0.958,0.27,0.002,0.002,0.002,0.001
5082008,1412,1,1,3,1,100,33.991,100.0,100.0,100.0,1,1,982.433,277.518,0.01,12.831,0,80,55,1.4,1555.125,1712.28,1660.795,1602.377,55.09,66.866,72.827,66.737,51.696,1.341,2.127,0.315,69.119,55.203,53.552,29.034,65.237,66.926,130.31,107.877,126.14,37.894,57.904,41.475,-10.852,110,110,71.75,75.813,56.0,56.906,0.0,34.656,72,70,1000,200,0.107,204.875,69.375,68.375,0.011,72.75,72.0,56.688,57.656,0.0,38.469,72,70,1000,200,0.138,406.5,75.438,74.813,0.022,72.5,72.75,56.0,56.375,0.0,42.5,72,70,1000,200,0.221,514.5,75.063,74.563,0.021,72.75,71.563,55.438,56.531,0.0,43.906,72,70,1000,200,0.175,462.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.825,11.937,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,519.5,527.5,519.5,0.002,2.296,0.0,6.377,0.982,0.278,0.002,0.002,0.002,0.001
5082008,1413,1,1,3,1,100,33.757,100.0,100.0,100.0,1,1,996.484,279.859,0.02,12.788,0,80,55,1.4,1602.875,1732.24,1669.979,1583.565,54.983,66.866,72.827,66.737,51.696,1.356,2.12,0.312,69.25,55.403,53.19,28.976,65.224,66.926,129.868,107.877,125.697,37.821,57.904,41.475,-10.852,110,110,71.75,75.875,55.906,56.906,0.0,36.031,72,70,1000,200,0.098,196.875,69.375,68.375,0.012,72.75,71.938,56.625,57.531,0.0,39.719,72,70,1000,200,0.136,404.5,75.5,74.813,0.022,72.375,72.813,55.875,56.344,0.0,41.438,72,70,1000,200,0.222,514.5,74.938,74.563,0.021,72.875,71.5,55.438,56.406,0.0,43.625,72,70,1000,200,0.186,473.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.818,11.935,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.0,521.0,302.25,521.0,527.5,519.5,0.004,2.327,0.0,6.486,0.996,0.28,0.002,0.002,0.001,0.001
5082008,1414,1,1,3,1,100,33.72,100.0,100.0,100.0,1,1,1010.536,282.201,0.01,12.773,0,80,55,1.4,1591.625,1815.218,1693.874,1633.819,54.983,66.973,72.827,66.737,51.696,1.372,2.134,0.315,69.509,55.51,53.329,29.062,65.451,67.033,129.499,107.877,125.549,37.894,58.008,41.475,-10.852,110,110,71.875,75.875,55.906,56.688,0.0,34.875,72,70,1000,200,0.108,206.25,69.375,68.375,0.011,72.75,71.875,56.625,57.531,0.0,39.5,72,70,1000,200,0.14,409.5,75.438,74.813,0.022,72.375,72.688,55.875,56.344,0.0,41.813,72,70,1000,200,0.225,522.5,74.938,74.563,0.021,72.75,71.313,55.344,56.25,0.0,44.219,72,70,1000,200,0.197,485.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.945,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,521.0,302.25,519.5,527.5,519.5,0.002,2.274,0.0,6.349,1.011,0.282,0.002,0.002,0.001,0.001
5082008,1415,1,1,3,1,100,33.943,100.0,100.0,100.0,1,1,1017.561,284.543,0.01,12.875,0,80,55,1.4,1622.5,1911.647,1708.59,1625.948,55.09,67.08,72.611,66.847,51.804,1.333,2.131,0.312,69.556,55.607,52.857,29.206,65.755,67.247,129.204,107.877,125.402,37.894,58.113,41.475,-10.852,110,110,71.875,75.813,56.0,56.594,0.0,34.938,72,70,1000,200,0.109,206.0,69.375,68.375,0.012,72.75,71.875,56.688,57.531,0.0,39.656,72,70,1000,200,0.147,421.25,75.438,74.813,0.022,72.625,72.625,56.0,56.344,0.0,42.406,72,70,1000,200,0.232,531.0,75.063,74.563,0.021,72.75,71.25,55.438,56.406,0.0,44.75,72,70,1000,200,0.194,480.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.925,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,521.0,302.25,519.5,527.5,519.5,0.002,2.28,0.0,6.399,1.018,0.285,0.002,0.002,0.002,0.001
5082008,1416,1,1,3,1,100,34.333,100.0,100.0,100.0,1,1,1016.39,285.714,0.218,12.831,0,80,55,1.4,1642.25,1898.658,1708.59,1649.583,55.196,67.08,72.719,66.847,52.022,1.341,2.141,0.319,69.906,55.88,52.718,29.408,65.651,67.14,130.089,107.771,125.845,37.966,58.113,41.548,-10.852,110,110,71.875,76.0,56.0,56.688,0.0,34.438,72,70,1000,200,0.109,207.25,69.375,68.375,0.011,72.75,71.938,56.688,57.531,0.0,40.469,72,70,1000,200,0.149,423.5,75.438,74.813,0.022,72.5,72.688,56.0,56.344,0.0,43.656,72,70,1000,200,0.233,526.5,74.938,74.563,0.021,72.75,71.063,55.531,56.406,0.0,45.625,72,70,1000,200,0.195,483.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,521.0,302.0,520.5,527.5,519.5,0.041,2.281,0.0,6.379,1.016,0.286,0.002,0.002,0.001,0.001
5082008,1417,1,1,3,1,100,34.567,100.0,100.0,100.0,1,1,1028.1,283.372,0.292,12.86,0,80,55,1.4,1651.875,1839.626,1688.358,1640.121,55.196,66.651,72.611,66.628,52.022,1.353,2.056,0.315,70.007,56.003,50.799,29.321,64.764,66.497,130.015,107.664,125.918,37.966,58.218,41.694,-10.852,110,110,71.875,76.188,56.0,56.906,0.0,35.5,72,70,1000,200,0.102,201.25,69.375,68.375,0.012,72.75,72.063,56.688,57.531,0.0,41.094,72,70,1000,200,0.152,426.25,75.438,74.813,0.022,72.375,72.688,56.0,56.344,0.0,43.813,72,70,1000,200,0.237,532.0,75.063,74.563,0.021,72.625,71.0,55.531,56.531,0.0,45.938,72,70,1000,200,0.195,482.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,521.0,302.25,520.0,528.0,520.0,0.054,2.367,0.0,6.654,1.028,0.283,0.002,0.002,0.002,0.001
5082008,1418,1,1,3,1,100,34.482,100.0,100.0,100.0,1,1,1064.4,286.885,0.354,12.846,0,80,55,1.4,1663.25,1843.938,1715.951,1709.746,55.09,66.544,72.611,66.408,51.804,1.311,2.173,0.319,70.264,56.068,53.023,29.177,64.932,66.497,130.163,107.771,125.549,38.039,57.904,41.694,-10.852,110,110,71.875,76.25,56.0,56.906,0.0,34.656,72,70,1000,200,0.108,205.875,69.375,68.375,0.012,72.75,72.063,56.625,57.531,0.0,41.375,72,70,1000,200,0.156,434.5,75.438,74.813,0.022,72.5,72.625,55.875,56.344,0.0,43.969,72,70,1000,200,0.245,543.0,74.938,74.563,0.021,72.75,70.875,55.438,56.406,0.0,45.188,72,70,1000,200,0.21,502.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.823,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,521.0,302.25,520.0,528.0,519.5,0.073,2.364,0.0,6.517,1.064,0.287,0.002,0.002,0.001,0.001
5082008,1419,1,1,3,1,100,34.279,100.0,100.0,100.0,1,1,1063.229,293.911,0.417,12.918,0,80,55,1.4,1687.5,1902.986,1738.045,1671.699,54.983,66.544,72.719,66.408,51.804,1.379,2.22,0.315,70.539,56.492,47.213,28.976,64.867,66.39,130.237,107.771,125.845,37.894,57.799,41.694,-10.852,110,110,71.938,76.125,56.0,56.688,0.0,35.531,72,70,1000,200,0.102,198.75,69.375,68.375,0.011,72.75,72.063,56.625,57.375,0.0,40.938,72,70,1000,200,0.165,445.0,75.438,74.813,0.022,72.5,72.625,56.0,56.219,0.0,43.25,72,70,1000,200,0.244,537.5,75.063,74.438,0.021,72.625,70.938,55.344,56.406,0.0,45.063,72,70,1000,200,0.216,510.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.845,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.5,521.0,302.25,520.5,528.0,520.0,0.082,2.466,0.0,6.813,1.063,0.294,0.002,0.002,0.002,0.001
5082008,1420,1,1,3,1,100,34.511,100.0,100.0,100.0,1,1,1070.254,292.74,0.469,12.86,0,80,55,1.4,1685.625,1915.979,1741.729,1709.746,54.983,66.544,72.611,66.298,51.804,1.341,2.205,0.312,70.654,56.491,51.327,28.89,65.276,66.819,130.384,107.664,126.952,38.039,57.799,41.694,-10.852,110,110,71.875,76.063,55.906,56.906,0.0,34.875,72,70,1000,200,0.109,206.625,69.375,68.375,0.012,72.75,71.938,56.625,57.5,0.0,41.281,72,70,1000,200,0.165,443.25,75.438,74.813,0.022,72.063,72.688,55.875,56.219,0.0,42.438,72,70,1000,200,0.248,543.0,75.063,74.438,0.021,72.688,70.875,55.344,56.25,0.0,45.969,72,70,1000,200,0.213,506.25,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.953,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.0,528.5,519.5,0.071,2.379,0.0,6.524,1.07,0.293,0.002,0.002,0.002,0.001
5082008,1421,1,1,3,1,100,34.269,100.0,100.0,100.0,1,1,1092.502,296.253,0.511,12.759,0,80,55,1.4,1701.5,2008.695,1743.571,1725.65,54.983,66.758,72.611,66.518,51.696,1.33,2.248,0.315,70.855,56.636,49.187,28.832,65.172,66.712,130.31,107.451,127.764,37.966,57.799,41.694,-10.852,110,110,71.938,76.188,56.0,56.688,0.0,34.5,72,70,1000,200,0.11,207.25,69.5,68.375,0.012,72.625,72.0,56.688,57.5,0.0,42.813,72,70,1000,200,0.166,444.75,75.438,74.813,0.022,72.375,72.75,55.875,56.219,0.0,43.781,72,70,1000,200,0.249,548.0,75.063,74.563,0.021,72.688,70.75,55.344,56.25,0.0,45.938,72,70,1000,200,0.222,517.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.836,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,521.0,302.25,520.0,528.0,520.0,0.057,2.398,0.0,6.602,1.093,0.296,0.002,0.002,0.002,0.001
5082008,1422,1,1,3,1,100,34.61,100.0,100.0,100.0,1,1,1094.844,296.253,0.553,12.846,0,80,55,1.4,1720.125,1944.892,1763.843,1716.104,55.09,66.866,72.611,66.518,51.804,1.33,2.209,0.33,71.129,56.812,51.439,28.804,65.224,66.819,130.31,107.558,128.281,38.039,57.904,41.694,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,35.531,72,70,1000,200,0.102,202.375,69.375,68.438,0.012,72.625,72.063,56.5,57.375,0.0,41.875,72,70,1000,200,0.177,460.75,75.438,74.813,0.022,72.5,72.813,55.875,56.219,0.0,43.688,72,70,1000,200,0.249,542.0,75.063,74.563,0.021,72.688,70.625,55.438,56.25,0.0,46.0,72,70,1000,200,0.229,523.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,520.5,302.25,521.0,528.5,520.0,0.049,2.364,0.0,6.517,1.095,0.296,0.002,0.002,0.002,0.001
5082008,1423,1,1,3,1,100,34.786,100.0,100.0,100.0,1,1,1112.409,300.937,0.553,12.831,0,80,55,1.4,1737.25,1897.215,1776.751,1744.773,55.09,66.758,72.394,66.518,51.913,1.33,2.266,0.33,71.341,56.972,51.272,28.775,65.211,66.819,130.31,107.558,128.724,37.966,58.113,41.84,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,34.563,72,70,1000,200,0.109,207.375,69.375,68.375,0.012,72.75,71.938,56.625,57.375,0.0,42.094,72,70,1000,200,0.177,460.0,75.438,74.813,0.022,72.25,72.875,56.0,56.344,0.0,44.25,72,70,1000,200,0.253,553.0,75.063,74.438,0.021,72.688,70.688,55.531,56.25,0.0,47.063,72,70,1000,200,0.231,527.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.25,521.0,528.5,520.5,0.039,2.467,0.0,6.899,1.112,0.301,0.002,0.002,0.002,0.001
5082008,1424,1,1,3,1,100,35.468,100.0,100.0,100.0,1,1,1121.776,300.937,0.542,12.875,0,80,55,1.4,1750.5,1904.429,1765.687,1711.335,55.303,66.651,72.394,66.408,52.022,1.387,2.223,0.33,71.619,57.196,48.853,28.717,65.308,66.712,130.31,107.451,129.094,38.039,58.008,41.985,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,34.813,72,70,1000,200,0.111,209.0,69.375,68.438,0.012,72.625,72.063,56.5,57.375,0.0,43.406,72,70,1000,200,0.179,463.25,75.438,74.813,0.022,72.375,72.938,56.0,56.219,0.0,43.625,72,70,1000,200,0.256,552.5,75.063,74.438,0.021,72.625,70.563,55.438,56.25,0.0,47.5,72,70,1000,200,0.228,521.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.81,11.934,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.5,520.5,302.25,521.0,529.0,520.5,0.029,2.544,0.0,7.051,1.122,0.301,0.002,0.002,0.002,0.001
5082008,1425,1,1,3,1,100,35.169,100.0,100.0,100.0,1,1,1133.486,303.279,0.553,12.817,0,80,55,1.4,1747.625,1862.636,1780.44,1741.583,55.09,66.758,72.502,66.408,51.804,1.364,2.273,0.319,71.612,57.239,48.075,28.688,65.263,66.604,130.163,107.451,129.02,38.039,57.799,41.912,-10.852,110,110,71.938,76.25,56.0,56.688,0.0,35.656,72,70,1000,200,0.102,199.0,69.375,68.375,0.012,72.625,72.063,56.5,57.375,0.0,43.813,72,70,1000,200,0.181,464.25,75.438,74.75,0.022,72.25,72.813,55.875,56.219,0.0,43.938,72,70,1000,200,0.255,556.5,75.063,74.438,0.021,72.688,70.563,55.438,56.25,0.0,46.75,72,70,1000,200,0.239,535.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.97,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.5,520.5,302.25,521.5,529.0,520.5,0.028,2.512,0.0,6.89,1.133,0.303,0.002,0.002,0.002,0.001
5082008,1426,1,1,3,1,100,35.188,100.0,100.0,100.0,1,1,1144.025,304.45,0.521,12.86,0,80,55,1.4,1764.5,1865.514,1785.974,1767.138,55.09,66.544,72.394,66.408,51.804,1.326,2.287,0.326,71.82,57.38,48.853,28.487,65.308,66.712,130.015,107.558,129.094,38.039,57.799,41.912,-10.852,110,110,72.188,76.5,56.0,56.688,0.0,35.656,72,70,1000,200,0.11,207.25,69.375,68.375,0.012,72.625,72.25,56.5,57.375,0.0,43.156,72,70,1000,200,0.189,476.75,75.438,74.75,0.022,72.375,72.813,55.875,56.219,0.0,44.438,72,70,1000,200,0.263,565.5,74.938,74.438,0.021,72.688,70.438,55.344,56.156,0.0,48.344,72,70,1000,200,0.237,533.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.838,11.96,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.0,529.0,520.5,0.021,2.521,0.0,6.913,1.144,0.304,0.002,0.002,0.002,0.001
5082008,1427,1,1,3,1,100,35.257,100.0,100.0,100.0,1,1,1142.854,306.792,0.532,12.875,0,80,55,1.4,1788.0,1917.424,1787.819,1754.351,55.09,66.758,72.394,66.518,51.804,1.368,2.298,0.334,72.024,57.628,50.382,28.545,65.451,66.926,129.72,107.558,129.094,38.039,57.799,41.985,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,35.125,72,70,1000,200,0.113,209.875,69.375,68.375,0.012,72.563,72.25,56.5,57.375,0.0,43.406,72,70,1000,200,0.193,481.25,75.438,74.813,0.022,72.0,72.813,55.875,56.219,0.0,43.781,72,70,1000,200,0.255,549.5,75.063,74.438,0.021,72.625,70.375,55.344,56.156,0.0,48.563,72,70,1000,200,0.243,540.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.828,11.948,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.25,521.5,529.0,520.5,0.015,2.571,0.0,7.051,1.143,0.307,0.002,0.002,0.002,0.001
5082008,1428,1,1,3,1,100,35.559,100.0,100.0,100.0,1,1,1163.931,309.133,0.521,12.817,0,80,55,1.4,1785.375,1915.979,1785.974,1800.8,55.196,66.651,72.285,66.518,51.804,1.349,2.301,0.334,72.189,57.702,46.434,28.573,65.502,66.712,129.352,107.558,129.094,38.112,58.008,42.058,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,35.25,72,70,1000,200,0.112,209.125,69.375,68.438,0.012,72.625,72.188,56.5,57.25,0.0,44.313,72,70,1000,200,0.194,481.25,75.438,74.813,0.022,72.0,72.875,55.875,56.219,0.0,43.531,72,70,1000,200,0.255,551.5,75.063,74.438,0.021,72.438,70.438,55.344,56.156,0.0,48.094,72,70,1000,200,0.25,547.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.951,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.5,520.5,529.0,520.5,0.006,2.542,0.0,7.019,1.164,0.309,0.002,0.002,0.002,0.001
5082008,1429,1,1,3,1,100,35.172,100.0,100.0,100.0,1,1,1163.931,310.304,0.511,12.773,0,80,55,1.4,1785.375,1920.313,1804.429,1805.619,54.983,66.437,72.177,66.298,51.696,1.383,2.241,0.337,72.355,57.813,50.493,28.315,65.464,66.39,128.909,107.558,128.946,38.112,57.694,42.131,-10.867,110,110,72.188,76.5,56.0,56.688,0.0,34.594,72,70,1000,200,0.111,209.25,69.375,68.375,0.012,72.563,72.188,56.5,57.25,0.0,44.219,72,70,1000,200,0.2,491.75,75.5,74.813,0.022,72.063,72.938,55.875,56.0,0.0,42.938,72,70,1000,200,0.25,544.0,75.063,74.438,0.021,72.625,70.438,55.344,56.156,0.0,48.625,72,70,1000,200,0.255,553.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.947,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,520.5,302.25,522.0,529.0,521.0,-0.001,2.622,0.0,7.125,1.164,0.31,0.002,0.002,0.002,0.001
5082008,1430,1,1,3,1,100,35.181,100.0,100.0,100.0,1,1,1170.957,311.475,0.511,12.86,0,80,55,1.4,1796.5,1944.892,1797.046,1779.946,54.983,66.437,72.177,66.298,51.696,1.36,2.348,0.315,72.523,57.985,49.048,28.372,65.476,66.497,128.54,107.664,128.872,38.039,57.694,42.058,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,35.094,72,70,1000,200,0.111,208.875,69.375,68.438,0.012,72.563,72.25,56.438,57.25,0.0,43.875,72,70,1000,200,0.204,493.5,75.438,74.813,0.022,72.063,73.0,55.875,56.0,0.0,43.063,72,70,1000,200,0.25,547.0,75.063,74.438,0.021,72.688,70.375,55.344,56.156,0.0,48.281,72,70,1000,200,0.259,556.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.846,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,520.5,302.25,522.5,529.0,521.0,-0.008,2.63,0.0,7.173,1.171,0.311,0.002,0.002,0.002,0.001
5082008,1431,1,1,3,1,100,35.211,100.0,100.0,100.0,1,1,1177.982,310.304,0.49,12.802,0,80,55,1.4,1808.0,1950.681,1809.968,1807.227,54.983,66.33,72.177,66.188,51.696,1.353,2.301,0.341,72.643,58.165,48.992,28.315,65.107,66.39,128.393,107.664,128.577,38.039,57.589,42.058,-10.852,110,110,72.188,76.563,55.906,56.688,0.0,35.219,72,70,1000,200,0.111,208.875,69.188,68.375,0.012,72.563,72.188,56.438,57.25,0.0,44.031,72,70,1000,200,0.206,496.75,75.438,74.813,0.022,72.0,72.938,55.688,56.219,0.0,43.0,72,70,1000,200,0.254,551.5,75.063,74.563,0.021,72.438,70.25,55.344,56.031,0.0,48.906,72,70,1000,200,0.26,557.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.831,11.945,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,520.5,302.0,522.5,529.0,521.0,-0.004,2.632,0.0,7.141,1.178,0.31,0.001,0.002,0.002,0.001
5082008,1432,1,1,3,1,100,35.212,100.0,100.0,100.0,1,1,1168.615,307.963,0.469,12.773,0,80,55,1.4,1817.75,1930.429,1795.2,1781.548,54.983,66.33,72.177,66.188,51.696,1.391,2.28,0.326,72.676,58.167,49.52,28.286,65.094,66.39,128.466,107.664,128.355,38.184,57.694,42.131,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,35.125,72,70,1000,200,0.112,210.125,69.375,68.375,0.012,72.313,72.188,56.438,57.063,0.0,44.0,72,70,1000,200,0.209,501.75,75.438,74.813,0.022,72.063,73.0,55.688,56.0,0.0,42.875,72,70,1000,200,0.25,545.5,75.063,74.438,0.021,72.438,70.188,55.344,56.156,0.0,48.781,72,70,1000,200,0.249,544.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.841,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,520.5,302.25,522.5,529.0,521.0,0.003,2.584,0.0,6.997,1.169,0.308,0.002,0.002,0.002,0.001
5082008,1433,1,1,3,1,100,35.213,100.0,100.0,100.0,1,1,1173.299,314.988,0.448,12.802,0,80,55,1.4,1799.0,1981.111,1811.814,1805.619,54.983,66.544,72.177,66.298,51.696,1.387,2.319,0.326,72.783,58.25,54.163,28.516,65.729,66.819,128.762,107.664,128.06,38.112,57.694,42.058,-10.852,110,110,72.25,76.25,56.0,56.688,0.0,35.188,72,70,1000,200,0.113,210.125,69.5,68.375,0.012,72.313,72.25,56.438,57.063,0.0,44.469,72,70,1000,200,0.2,488.5,75.438,74.813,0.022,72.063,72.938,55.875,56.0,0.0,44.313,72,70,1000,200,0.254,553.5,75.063,74.563,0.021,72.438,70.125,55.344,56.156,0.0,48.156,72,70,1000,200,0.256,551.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.0,522.0,529.0,521.5,0.015,2.58,0.0,7.011,1.173,0.315,0.002,0.002,0.002,0.001
5082008,1434,1,1,3,1,100,35.486,100.0,100.0,100.0,1,1,1185.008,313.817,0.417,12.788,0,80,55,1.4,1798.0,1970.961,1811.814,1813.659,55.09,66.544,72.069,66.408,51.696,1.353,2.333,0.315,72.81,58.217,49.743,28.631,65.826,66.604,129.057,107.771,127.691,38.112,57.904,42.058,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,35.438,72,70,1000,200,0.113,210.125,69.5,68.375,0.012,72.563,72.313,56.438,57.063,0.0,44.281,72,70,1000,200,0.204,494.75,75.438,74.813,0.022,72.0,72.938,55.875,56.0,0.0,42.406,72,70,1000,200,0.257,554.5,75.063,74.563,0.021,72.438,70.063,55.344,56.156,0.0,47.75,72,70,1000,200,0.26,557.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.963,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.25,523.5,529.0,521.0,0.027,2.55,0.0,7.003,1.185,0.314,0.002,0.002,0.002,0.001
5082008,1435,1,1,3,1,100,35.586,100.0,100.0,100.0,1,1,1177.982,313.817,0.386,12.904,0,80,55,1.4,1821.5,1985.463,1817.354,1797.588,55.09,66.651,72.177,66.408,51.696,1.379,2.333,0.33,72.865,58.321,52.328,28.66,65.528,66.712,129.499,107.664,127.469,38.112,57.799,42.131,-10.852,110,110,72.25,76.688,55.906,56.688,0.0,35.438,72,70,1000,200,0.114,211.5,69.188,68.438,0.012,72.313,72.25,56.438,57.063,0.0,45.344,72,70,1000,200,0.199,490.25,75.438,74.813,0.022,72.063,72.875,55.875,56.0,0.0,43.188,72,70,1000,200,0.253,552.0,74.938,74.563,0.021,72.188,70.0,55.344,56.156,0.0,48.25,72,70,1000,200,0.258,556.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.25,523.0,529.0,521.0,0.036,2.634,0.0,7.198,1.178,0.314,0.001,0.002,0.001,0.001
5082008,1436,1,1,3,1,100,35.449,100.0,100.0,100.0,1,1,1194.376,316.159,0.344,12.773,0,80,55,1.4,1821.75,1965.164,1819.201,1794.377,54.983,66.758,72.285,66.408,51.696,1.387,2.344,0.319,72.884,58.309,52.745,28.717,65.69,66.819,129.868,107.771,127.395,38.112,57.799,42.204,-10.852,110,110,72.25,76.75,55.906,56.688,0.0,35.75,72,70,1000,200,0.114,210.5,69.188,68.375,0.012,72.313,72.188,56.438,57.063,0.0,45.094,72,70,1000,200,0.215,509.25,75.438,74.813,0.022,72.25,72.875,55.875,56.0,0.0,43.594,72,70,1000,200,0.251,550.5,75.063,74.563,0.021,72.188,69.875,55.344,56.156,0.0,49.281,72,70,1000,200,0.249,546.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.5,520.5,302.25,521.5,529.5,521.5,0.038,2.655,0.0,7.254,1.194,0.316,0.001,0.002,0.002,0.001
5082008,1437,1,1,3,1,100,35.761,100.0,100.0,100.0,1,1,1199.06,319.672,0.354,12.817,0,80,55,1.4,1831.75,1997.075,1832.131,1815.267,55.09,66.866,72.177,66.518,51.696,1.368,2.372,0.352,73.056,58.467,51.105,28.89,66.144,66.926,130.163,107.771,127.395,38.184,57.904,42.204,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.125,72,70,1000,200,0.113,210.125,69.188,68.375,0.012,72.563,72.188,56.438,57.063,0.0,45.125,72,70,1000,200,0.221,514.0,75.438,74.813,0.022,72.0,72.813,55.875,56.0,0.0,43.969,72,70,1000,200,0.25,550.5,75.063,74.563,0.021,72.063,69.938,55.344,56.156,0.0,47.813,72,70,1000,200,0.26,559.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.935,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,520.5,302.25,523.0,529.0,521.5,0.044,2.613,0.0,7.151,1.199,0.32,0.001,0.002,0.002,0.001
5082008,1438,1,1,3,1,100,35.898,100.0,100.0,100.0,1,1,1207.256,320.843,0.354,12.86,0,80,55,1.4,1840.125,1985.463,1824.742,1815.267,55.09,66.758,72.177,66.628,51.804,1.375,2.39,0.33,73.073,58.463,51.077,28.832,66.267,66.926,130.384,107.771,127.321,38.112,57.904,42.204,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,36.219,72,70,1000,200,0.114,211.25,69.375,68.375,0.012,72.313,72.25,56.438,57.063,0.0,46.0,72,70,1000,200,0.211,499.5,75.438,74.813,0.022,72.063,72.813,55.875,56.219,0.0,44.25,72,70,1000,200,0.258,560.0,75.063,74.563,0.021,72.25,69.875,55.344,56.156,0.0,48.375,72,70,1000,200,0.262,561.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.964,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,520.0,302.0,523.0,529.5,521.5,0.048,2.659,0.0,7.303,1.207,0.321,0.002,0.002,0.002,0.001
5082008,1439,1,1,3,1,100,35.996,100.0,100.0,100.0,1,1,1207.256,319.672,0.292,12.817,0,80,55,1.4,1837.625,1970.961,1826.589,1829.761,55.09,67.187,72.177,66.847,51.804,1.372,2.362,0.345,73.225,58.555,52.801,28.919,66.332,67.462,130.384,107.877,127.321,38.184,57.904,42.277,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,36.656,72,70,1000,200,0.113,210.875,69.375,68.438,0.012,72.313,72.313,56.5,57.063,0.0,45.375,72,70,1000,200,0.216,509.5,75.438,74.813,0.022,72.0,72.75,55.875,56.0,0.0,42.906,72,70,1000,200,0.257,554.5,75.063,74.438,0.021,72.188,69.875,55.438,56.156,0.0,47.938,72,70,1000,200,0.266,562.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.848,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,520.5,302.0,523.0,529.5,521.5,0.04,2.66,0.0,7.281,1.207,0.32,0.002,0.002,0.002,0.0
5082008,1440,1,1,3,1,100,36.143,100.0,100.0,100.0,1,1,1208.427,319.672,0.271,12.802,0,80,55,1.4,1824.0,2040.697,1837.674,1832.986,55.09,66.866,72.177,66.737,51.696,1.387,2.397,0.337,73.215,58.607,48.881,28.804,65.839,66.819,130.458,107.771,127.321,38.184,57.904,42.423,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,37.063,72,70,1000,200,0.113,210.0,69.375,68.375,0.012,72.563,72.25,56.438,57.063,0.0,46.063,72,70,1000,200,0.216,508.25,75.5,74.813,0.022,72.0,72.813,55.875,56.219,0.0,42.625,72,70,1000,200,0.253,550.0,75.063,74.438,0.021,72.188,69.875,55.344,56.156,0.0,48.219,72,70,1000,200,0.265,564.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.846,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,520.0,302.0,522.5,529.5,521.5,0.037,2.752,0.0,7.532,1.208,0.32,0.002,0.002,0.002,0.0
5082008,1441,1,1,3,1,100,35.94,100.0,100.0,100.0,1,1,1235.359,318.501,0.25,12.802,0,80,55,1.4,1830.75,2030.507,1835.827,1873.397,54.983,66.651,72.177,66.518,51.587,1.368,2.365,0.345,73.273,58.553,51.8,28.66,65.813,66.712,130.679,107.771,127.469,38.257,57.484,42.423,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.313,72,70,1000,200,0.122,218.375,69.375,68.375,0.012,72.563,72.25,56.313,56.938,0.0,46.188,72,70,1000,200,0.229,526.5,75.438,74.813,0.022,72.0,72.75,55.688,56.219,0.0,43.063,72,70,1000,200,0.254,556.5,75.063,74.563,0.021,72.25,69.875,55.281,56.156,0.0,48.531,72,70,1000,200,0.263,562.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.845,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,520.5,302.0,522.5,529.0,521.5,0.035,2.774,0.0,7.402,1.235,0.319,0.002,0.002,0.002,0.001
5082008,1442,1,1,3,1,100,35.853,100.0,100.0,100.0,1,1,1224.821,319.672,0.239,12.773,0,80,55,1.4,1858.125,1998.527,1839.522,1850.742,54.983,66.758,72.285,66.628,51.587,1.36,2.401,0.334,73.321,58.646,49.187,28.775,66.04,66.926,130.679,107.877,127.543,38.257,57.484,42.423,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,35.813,72,70,1000,200,0.125,220.75,69.188,68.375,0.012,72.313,72.188,56.313,56.938,0.0,46.094,72,70,1000,200,0.225,519.0,75.438,74.813,0.022,72.25,72.75,55.688,56.0,0.0,44.375,72,70,1000,200,0.259,559.0,75.063,74.563,0.021,72.188,69.875,55.281,56.031,0.0,49.219,72,70,1000,200,0.265,564.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.956,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,520.5,302.5,523.0,529.5,522.0,0.033,2.768,0.0,7.385,1.225,0.32,0.001,0.002,0.002,0.001
5082008,1443,1,1,3,1,100,35.543,100.0,100.0,100.0,1,1,1207.256,322.014,0.208,12.802,0,80,55,1.4,1872.625,1943.445,1843.219,1818.486,54.876,66.866,72.177,66.628,51.587,1.417,2.39,0.334,73.395,58.75,46.99,28.66,66.397,66.819,130.532,107.771,127.469,38.112,57.694,42.35,-10.852,110,110,72.25,76.5,55.906,56.688,0.0,36.313,72,70,1000,200,0.119,214.25,69.375,68.375,0.011,72.313,72.25,56.313,56.938,0.0,46.094,72,70,1000,200,0.227,522.5,75.313,74.813,0.022,72.0,72.813,55.688,56.0,0.0,43.75,72,70,1000,200,0.255,547.5,75.063,74.563,0.021,72.188,69.813,55.281,56.031,0.0,49.031,72,70,1000,200,0.259,555.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.836,11.942,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.5,520.5,302.0,522.0,529.5,522.0,0.028,2.771,0.0,7.53,1.207,0.322,0.002,0.002,0.002,0.0
5082008,1444,1,1,3,1,100,35.437,100.0,100.0,100.0,1,1,1222.479,325.527,0.218,12.729,0,80,55,1.4,1835.25,2015.962,1833.979,1849.126,54.876,66.866,72.285,66.628,51.478,1.387,2.372,0.326,73.465,58.757,53.635,28.43,66.902,66.926,130.532,107.877,127.543,38.257,57.694,42.423,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,35.906,72,70,1000,200,0.123,219.75,69.188,68.375,0.012,72.563,72.125,56.313,56.938,0.0,47.0,72,70,1000,200,0.225,519.0,75.438,74.813,0.022,72.0,72.813,55.688,56.0,0.0,44.125,72,70,1000,200,0.25,548.5,75.063,74.563,0.021,72.188,69.75,55.281,56.031,0.0,48.594,72,70,1000,200,0.27,569.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.836,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.5,302.0,522.5,529.5,522.0,0.029,2.728,0.0,7.359,1.222,0.326,0.001,0.002,0.002,0.001
5082008,1445,1,1,3,1,100,35.593,100.0,100.0,100.0,1,1,1237.701,329.04,0.187,12.817,0,80,55,1.4,1865.75,1995.623,1846.915,1828.149,54.983,67.187,72.069,66.847,51.587,1.394,2.379,0.334,73.516,58.823,54.692,28.775,66.837,67.462,130.458,107.771,127.469,38.184,57.904,42.423,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,35.688,72,70,1000,200,0.125,221.25,69.375,68.375,0.012,72.313,72.063,56.313,57.063,0.0,45.875,72,70,1000,200,0.235,534.0,75.438,74.813,0.022,71.938,72.813,55.688,55.938,0.0,43.969,72,70,1000,200,0.251,547.0,75.063,74.563,0.021,71.875,69.688,55.344,56.031,0.0,49.281,72,70,1000,200,0.253,551.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,520.0,302.0,522.5,529.5,522.0,0.025,2.755,0.0,7.54,1.238,0.329,0.002,0.002,0.002,0.0
5082008,1446,1,1,3,1,100,35.604,100.0,100.0,100.0,1,1,1229.504,332.553,0.156,12.788,0,80,55,1.4,1856.0,1931.874,1867.254,1828.149,54.983,66.973,72.177,66.847,51.696,1.402,2.387,0.326,73.576,58.892,47.769,28.804,66.157,66.926,130.384,107.771,127.469,38.184,57.799,42.496,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,35.719,72,70,1000,200,0.126,219.625,69.188,68.375,0.011,72.313,72.063,56.313,56.938,0.0,47.406,72,70,1000,200,0.229,527.0,75.438,74.813,0.022,72.063,72.813,55.688,56.0,0.0,44.063,72,70,1000,200,0.25,545.5,75.188,74.563,0.021,72.063,69.625,55.344,56.031,0.0,49.344,72,70,1000,200,0.255,552.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.846,11.961,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,520.5,302.25,523.0,529.5,522.0,0.02,2.811,0.0,7.653,1.23,0.333,0.001,0.002,0.002,0.0
5082008,1447,1,1,3,1,100,35.858,100.0,100.0,100.0,1,1,1238.872,326.698,0.124,12.846,0,80,55,1.4,1857.5,1981.111,1845.067,1845.896,55.09,66.758,72.177,66.628,51.587,1.391,2.415,0.341,73.578,58.863,48.686,28.602,65.839,66.712,130.458,107.771,127.469,38.184,57.694,42.423,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,35.875,72,70,1000,200,0.123,220.125,69.375,68.438,0.012,72.313,72.063,56.313,56.938,0.0,47.125,72,70,1000,200,0.235,532.5,75.438,74.813,0.022,72.0,72.75,55.688,56.0,0.0,43.906,72,70,1000,200,0.251,547.5,75.063,74.563,0.021,72.188,69.75,55.281,56.031,0.0,48.25,72,70,1000,200,0.267,566.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.958,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,520.5,302.25,522.0,529.5,522.0,0.016,2.791,0.0,7.557,1.239,0.327,0.002,0.002,0.002,0.001
5082008,1448,1,1,3,1,100,35.615,100.0,100.0,100.0,1,1,1242.385,322.014,0.01,12.773,0,80,55,1.4,1867.75,1986.914,1845.067,1855.591,54.983,66.866,72.285,66.628,51.587,1.372,2.372,0.334,73.618,58.88,54.191,28.43,66.293,66.926,130.384,107.771,127.395,38.184,57.589,42.423,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,36.25,72,70,1000,200,0.122,216.0,69.188,68.438,0.012,72.313,72.125,56.313,56.938,0.0,47.5,72,70,1000,200,0.235,532.5,75.5,74.813,0.022,72.25,72.813,55.688,56.0,0.0,44.406,72,70,1000,200,0.261,561.5,74.938,74.563,0.021,72.188,69.688,55.281,56.031,0.0,48.406,72,70,1000,200,0.267,565.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.842,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.0,523.5,529.5,522.0,0.001,2.79,0.0,7.514,1.242,0.322,0.001,0.002,0.001,0.001
5082008,1449,1,1,3,1,100,35.908,100.0,100.0,100.0,1,1,1255.266,325.527,0.323,12.831,0,80,55,1.4,1867.75,2008.695,1841.37,1889.618,55.09,67.401,72.177,66.957,51.804,1.383,2.415,0.341,73.74,58.998,51.022,28.861,66.76,67.676,130.237,107.771,127.469,38.257,58.008,42.569,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,36.0,72,70,1000,200,0.122,219.375,69.188,68.438,0.011,72.313,72.188,56.313,56.938,0.0,46.969,72,70,1000,200,0.243,539.0,75.438,74.813,0.022,72.063,72.813,55.875,56.0,0.0,44.031,72,70,1000,200,0.253,549.0,75.063,74.438,0.021,72.188,69.688,55.438,56.156,0.0,48.719,72,70,1000,200,0.276,574.5,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.963,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.0,523.5,529.5,522.0,0.04,2.801,0.0,7.678,1.255,0.326,0.001,0.002,0.002,0.001
5082008,1450,1,1,3,1,100,36.307,100.0,100.0,100.0,1,1,1256.437,327.869,0.448,12.802,0,80,55,1.4,1877.125,2045.066,1863.555,1876.639,55.196,67.294,72.177,67.067,51.913,1.402,2.433,0.334,73.748,59.013,53.774,28.89,66.98,67.569,130.237,107.664,127.395,38.184,58.113,42.569,-10.852,110,110,72.25,76.813,56.219,56.594,0.0,35.719,72,70,1000,200,0.126,222.0,69.375,68.375,0.012,72.313,72.188,56.438,56.938,0.0,46.969,72,70,1000,200,0.246,542.0,75.5,74.813,0.022,72.063,72.75,55.875,56.0,0.0,43.188,72,70,1000,200,0.264,561.5,75.063,74.563,0.021,72.063,69.688,55.531,56.156,0.0,49.875,72,70,1000,200,0.266,563.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.848,11.968,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,520.0,302.25,522.5,529.5,522.0,0.056,2.817,0.0,7.791,1.256,0.328,0.002,0.002,0.002,0.0
5082008,1451,1,1,3,1,100,36.833,100.0,100.0,100.0,1,1,1242.385,326.698,0.5,12.773,0,80,55,1.4,1887.625,1940.552,1848.764,1850.742,55.303,67.401,72.177,67.177,51.913,1.406,2.415,0.334,73.782,59.043,49.27,29.12,66.902,67.462,130.237,107.771,127.764,38.257,58.113,42.787,-10.852,110,110,72.25,76.813,56.219,56.594,0.0,35.531,72,70,1000,200,0.126,223.125,69.375,68.375,0.012,72.313,72.125,56.438,57.063,0.0,47.438,72,70,1000,200,0.244,542.0,75.438,74.813,0.022,71.938,72.75,55.875,56.219,0.0,43.438,72,70,1000,200,0.258,553.0,75.063,74.625,0.021,72.063,69.75,55.438,56.156,0.0,49.844,72,70,1000,200,0.262,558.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.5,520.5,302.25,522.0,529.5,522.5,0.055,2.914,0.0,8.03,1.242,0.327,0.002,0.002,0.001,0.0
