DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1452,1,1,3,1,100,36.591,100.0,100.0,100.0,1,1,1230.675,324.356,0.542,12.831,0,80,55,1.4,1871.25,1970.961,1852.461,1863.68,55.09,67.294,72.177,67.067,51.696,1.41,2.429,0.334,73.82,59.063,52.134,29.005,67.019,67.462,130.237,107.664,128.429,38.257,57.904,42.787,-10.852,110,110,72.25,76.813,56.0,56.594,0.0,36.5,72,70,1000,200,0.123,220.125,69.188,68.375,0.012,72.188,72.188,56.438,56.938,0.0,47.656,72,70,1000,200,0.247,544.0,75.438,74.813,0.022,71.938,72.75,55.875,56.219,0.0,42.938,72,70,1000,200,0.253,546.0,75.188,74.563,0.021,72.0,69.688,55.438,56.156,0.0,49.313,72,70,1000,200,0.26,556.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.5,520.0,302.0,522.0,529.5,522.0,0.043,2.958,0.0,8.067,1.231,0.324,0.001,0.002,0.002,0.0
5082008,1453,1,1,3,1,100,36.436,100.0,100.0,100.0,1,1,1244.727,331.382,0.584,12.817,0,80,55,1.4,1869.875,1976.76,1830.284,1887.995,54.983,67.508,72.177,67.286,51.587,1.375,2.383,0.323,73.834,59.056,51.745,29.12,67.032,67.676,130.237,107.771,128.724,38.257,57.799,42.787,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,36.188,72,70,1000,200,0.125,221.25,69.375,68.375,0.012,72.313,72.25,56.313,56.938,0.0,48.625,72,70,1000,200,0.243,541.5,75.438,74.75,0.022,72.0,72.75,55.688,56.0,0.0,44.188,72,70,1000,200,0.248,546.5,75.063,74.563,0.021,72.063,69.688,55.344,56.031,0.0,48.531,72,70,1000,200,0.27,568.0,73.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.5,520.5,302.0,522.0,529.5,522.5,0.039,2.971,0.0,8.058,1.245,0.331,0.002,0.002,0.002,0.001
5082008,1454,1,1,3,1,100,36.447,100.0,100.0,100.0,1,1,1235.359,327.869,0.605,12.773,0,80,55,1.4,1899.5,2036.33,1856.158,1863.68,54.983,67.401,72.177,67.177,51.587,1.402,2.433,0.337,73.856,59.083,56.693,29.149,66.714,67.569,130.237,107.771,129.02,38.257,57.694,42.787,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,36.156,72,70,1000,200,0.127,223.375,69.375,68.375,0.012,72.313,72.313,56.313,56.938,0.0,48.938,72,70,1000,200,0.246,543.0,75.5,74.813,0.022,72.0,72.75,55.688,56.0,0.0,43.781,72,70,1000,200,0.253,549.0,75.063,74.438,0.021,72.063,69.625,55.344,56.031,0.0,49.156,72,70,1000,200,0.26,556.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.977,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.5,520.0,302.0,523.5,529.5,522.5,0.033,2.977,0.0,8.03,1.235,0.328,0.002,0.002,0.002,0.0
5082008,1455,1,1,3,1,100,36.467,100.0,100.0,100.0,1,1,1266.975,330.211,0.594,12.831,0,80,55,1.4,1879.25,2014.509,1863.555,1907.499,54.983,67.508,72.177,67.286,51.587,1.413,2.426,0.33,73.916,59.127,55.47,29.292,66.76,67.676,130.163,107.664,129.167,38.257,57.799,42.787,-10.852,110,110,72.375,76.75,55.906,56.594,0.0,36.219,72,70,1000,200,0.126,222.0,69.375,68.375,0.012,72.188,72.313,56.313,56.938,0.0,47.5,72,70,1000,200,0.258,556.0,75.5,74.813,0.022,72.0,72.75,55.563,56.0,0.0,43.344,72,70,1000,200,0.253,548.5,75.063,74.563,0.021,72.0,69.688,55.344,56.156,0.0,48.063,72,70,1000,200,0.271,570.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.848,11.963,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.5,520.5,302.0,523.5,529.5,522.5,0.026,2.974,0.0,8.067,1.267,0.33,0.002,0.002,0.002,0.001
5082008,1456,1,1,3,1,100,36.468,100.0,100.0,100.0,1,1,1278.685,333.724,0.584,12.773,0,80,55,1.4,1885.375,2043.61,1876.502,1897.741,54.983,67.401,72.069,67.286,51.587,1.375,2.44,0.345,73.976,59.154,50.049,29.408,66.384,67.462,130.089,107.451,129.241,38.33,57.904,42.86,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.438,72,70,1000,200,0.125,221.125,69.188,68.438,0.012,72.313,72.188,56.313,56.938,0.0,48.688,72,70,1000,200,0.252,550.5,75.5,74.813,0.022,72.0,72.75,55.688,56.0,0.0,43.469,72,70,1000,200,0.257,559.5,75.063,74.563,0.021,72.25,69.688,55.344,56.031,0.0,49.531,72,70,1000,200,0.268,567.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.967,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,527.5,520.0,302.0,523.5,529.5,522.5,0.022,2.956,0.0,8.03,1.279,0.334,0.001,0.002,0.002,0.0
5082008,1457,1,1,3,1,100,36.477,100.0,100.0,100.0,1,1,1254.094,330.211,0.563,12.802,0,80,55,1.4,1906.875,2029.053,1867.254,1905.872,54.983,67.294,72.177,67.177,51.587,1.368,2.404,0.341,74.026,59.22,50.744,29.206,66.202,67.462,129.942,107.771,129.241,38.33,57.694,42.787,-10.867,110,110,72.25,76.813,55.906,56.469,0.0,36.563,72,70,1000,200,0.125,221.875,69.375,68.375,0.012,72.563,72.0,56.313,56.938,0.0,49.0,72,70,1000,200,0.265,566.5,75.438,74.813,0.022,72.0,72.813,55.688,56.0,0.0,43.25,72,70,1000,200,0.253,549.0,75.063,74.563,0.021,71.875,69.625,55.344,56.031,0.0,48.406,72,70,1000,200,0.272,571.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.856,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,527.0,520.0,302.25,524.0,530.0,522.5,0.018,2.947,0.0,7.919,1.254,0.33,0.002,0.002,0.002,0.0
5082008,1458,1,1,3,1,100,36.488,100.0,100.0,100.0,1,1,1268.146,330.211,0.563,12.86,0,80,55,1.4,1908.125,1968.062,1874.652,1886.371,54.983,67.294,72.177,67.177,51.587,1.36,2.454,0.345,74.015,59.219,49.632,29.062,66.157,67.355,129.794,107.664,129.167,38.33,57.904,42.86,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,36.781,72,70,1000,200,0.126,221.875,69.188,68.375,0.012,72.625,71.875,56.313,56.844,0.0,50.625,72,70,1000,200,0.272,570.5,75.438,74.813,0.022,72.0,72.813,55.875,56.0,0.0,43.563,72,70,1000,200,0.247,548.5,75.188,74.438,0.021,72.063,69.625,55.344,56.031,0.0,49.406,72,70,1000,200,0.258,557.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.854,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.25,522.0,529.5,522.5,0.016,2.976,0.0,8.085,1.268,0.33,0.001,0.002,0.002,0.0
5082008,1459,1,1,3,1,100,36.537,100.0,100.0,100.0,1,1,1266.975,330.211,0.553,12.788,0,80,55,1.4,1905.125,2018.87,1865.404,1899.366,54.983,67.187,72.177,67.067,51.587,1.364,2.447,0.341,74.083,59.235,49.353,28.832,66.066,67.14,129.573,107.877,129.094,38.33,57.799,42.86,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.281,72,70,1000,200,0.126,221.75,69.375,68.375,0.012,72.563,71.75,56.094,56.844,0.0,50.375,72,70,1000,200,0.274,573.5,75.438,74.813,0.022,72.0,72.875,55.688,56.0,0.0,43.063,72,70,1000,200,0.255,555.5,75.063,74.563,0.021,72.0,69.688,55.344,56.031,0.0,48.781,72,70,1000,200,0.264,562.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.991,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.0,523.5,529.5,522.5,0.012,2.975,0.0,8.039,1.267,0.33,0.002,0.002,0.002,0.001
5082008,1500,1,1,3,1,100,36.579,100.0,100.0,100.0,1,1,1270.488,331.382,0.553,12.86,0,80,55,1.4,1910.375,2015.962,1870.953,1907.499,54.983,67.187,72.177,66.957,51.587,1.36,2.458,0.33,74.072,59.258,49.353,28.717,66.092,67.14,129.352,107.877,129.02,38.402,57.589,42.86,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,37.688,72,70,1000,200,0.125,221.125,69.375,68.375,0.012,72.313,71.75,56.313,56.781,0.0,50.094,72,70,1000,200,0.283,582.0,75.438,74.938,0.022,72.0,72.813,55.688,56.0,0.0,43.906,72,70,1000,200,0.25,550.5,75.063,74.563,0.021,72.0,69.688,55.344,56.031,0.0,49.5,72,70,1000,200,0.265,562.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.872,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.25,524.0,529.5,522.5,0.009,2.988,0.0,7.956,1.27,0.331,0.002,0.002,0.002,0.0
5082008,1501,1,1,3,1,100,37.066,100.0,100.0,100.0,1,1,1275.172,334.895,0.532,12.759,0,80,55,1.4,1920.5,1994.171,1885.753,1883.126,55.196,67.08,72.069,66.847,51.587,1.41,2.454,0.345,74.172,59.327,49.854,28.573,66.28,67.14,129.278,107.877,128.872,38.402,57.694,42.86,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,37.688,72,70,1000,200,0.126,222.125,69.188,68.438,0.012,72.188,71.688,56.313,56.844,0.0,49.906,72,70,1000,200,0.278,574.0,75.438,74.75,0.022,72.063,72.938,55.688,56.0,0.0,44.125,72,70,1000,200,0.25,546.5,75.063,74.563,0.021,71.688,69.625,55.344,56.031,0.0,49.094,72,70,1000,200,0.264,562.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.0,524.0,529.5,522.5,0.01,2.948,0.0,7.894,1.275,0.335,0.001,0.002,0.002,0.0
5082008,1502,1,1,3,1,100,36.639,100.0,100.0,100.0,1,1,1293.907,333.724,0.5,12.788,0,80,55,1.4,1918.125,2125.389,1885.753,1936.846,54.983,67.187,72.177,66.957,51.587,1.368,2.401,0.334,74.188,59.327,55.109,28.573,66.468,67.462,129.278,107.877,128.798,38.475,57.694,42.933,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,37.438,72,70,1000,200,0.132,227.5,69.188,68.375,0.012,72.313,71.75,56.094,56.844,0.0,50.094,72,70,1000,200,0.277,576.0,75.5,74.813,0.022,72.0,72.813,55.688,55.938,0.0,43.313,72,70,1000,200,0.261,558.5,75.188,74.563,0.021,72.0,69.75,55.344,56.031,0.0,48.656,72,70,1000,200,0.261,559.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.5,520.0,302.0,524.0,529.5,522.5,0.011,2.966,0.0,7.911,1.294,0.334,0.001,0.002,0.002,0.0
5082008,1503,1,1,3,1,100,36.96,100.0,100.0,100.0,1,1,1270.488,331.382,0.49,12.788,0,80,55,1.4,1920.625,2033.418,1850.612,1892.866,55.09,67.294,72.177,67.067,51.587,1.406,2.454,0.334,74.264,59.442,53.19,28.919,66.215,67.462,129.499,107.877,128.651,38.475,57.904,43.006,-10.852,110,110,72.375,76.813,56.0,56.594,0.0,36.625,72,70,1000,200,0.138,232.25,69.375,68.563,0.012,72.188,71.75,56.313,56.844,0.0,48.875,72,70,1000,200,0.282,581.5,75.5,74.75,0.022,72.0,72.875,55.688,56.0,0.0,43.563,72,70,1000,200,0.255,548.5,75.063,74.563,0.021,71.875,69.688,55.344,56.031,0.0,48.5,72,70,1000,200,0.25,546.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.866,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.25,524.0,529.5,522.5,0.019,2.982,0.0,8.041,1.27,0.331,0.001,0.002,0.002,0.001
5082008,1504,1,1,3,1,100,37.059,100.0,100.0,100.0,1,1,1300.933,334.895,0.448,12.817,0,80,55,1.4,1920.625,2096.132,1885.753,1930.315,55.09,67.401,72.177,67.177,51.587,1.372,2.454,0.341,74.296,59.407,55.053,29.12,66.163,67.569,129.794,107.984,128.503,38.475,57.694,43.006,-10.852,110,110,72.375,76.813,55.906,56.688,0.0,37.844,72,70,1000,200,0.128,225.25,69.375,68.375,0.011,72.313,71.813,56.313,56.844,0.0,49.656,72,70,1000,200,0.282,584.0,75.438,74.813,0.022,72.0,72.813,55.688,56.0,0.0,43.156,72,70,1000,200,0.255,552.5,75.063,74.563,0.021,71.875,69.688,55.344,56.156,0.0,49.031,72,70,1000,200,0.258,556.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.867,11.985,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,527.0,520.0,302.0,523.0,530.0,522.5,0.027,3.022,0.0,8.059,1.301,0.335,0.002,0.002,0.002,0.0
5082008,1505,1,1,3,1,100,37.147,100.0,100.0,100.0,1,1,1284.539,331.382,0.438,12.846,0,80,55,1.4,1911.375,2072.767,1861.706,1905.872,55.09,67.294,72.177,67.177,51.587,1.398,2.383,0.337,74.354,59.511,51.105,29.321,65.613,67.247,130.015,107.984,128.281,38.475,57.799,43.006,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.781,72,70,1000,200,0.139,232.625,69.375,68.438,0.012,72.188,72.0,56.313,56.844,0.0,50.313,72,70,1000,200,0.278,575.5,75.5,74.813,0.022,72.0,72.813,55.688,56.0,0.0,42.906,72,70,1000,200,0.257,555.0,75.063,74.563,0.021,72.0,69.75,55.344,56.156,0.0,48.75,72,70,1000,200,0.256,551.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.878,12.002,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,527.0,520.0,302.0,524.5,529.5,522.5,0.034,3.012,0.0,8.077,1.285,0.331,0.002,0.002,0.002,0.001
5082008,1506,1,1,3,1,100,36.944,100.0,100.0,100.0,1,1,1277.514,330.211,0.396,12.831,0,80,55,1.4,1915.375,2005.789,1870.953,1902.619,54.983,67.187,72.177,66.957,51.587,1.413,2.447,0.323,74.356,59.474,55.276,29.292,65.755,67.247,130.31,107.984,128.208,38.402,57.484,43.006,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,37.813,72,70,1000,200,0.128,223.375,69.188,68.375,0.012,72.188,71.938,56.094,56.844,0.0,50.125,72,70,1000,200,0.279,579.0,75.5,74.813,0.022,72.0,72.75,55.688,56.0,0.0,43.156,72,70,1000,200,0.251,545.5,75.063,74.438,0.021,72.063,69.75,55.344,56.031,0.0,48.531,72,70,1000,200,0.264,563.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.856,11.97,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,527.0,520.0,302.25,525.0,530.0,522.5,0.037,3.096,0.0,8.198,1.278,0.33,0.001,0.002,0.002,0.0
5082008,1507,1,1,3,1,100,36.7,100.0,100.0,100.0,1,1,1281.026,331.382,0.365,12.802,0,80,55,1.4,1907.625,2018.87,1878.352,1920.529,54.983,67.187,72.177,67.067,51.478,1.394,2.433,0.345,74.364,59.495,51.244,29.465,65.963,67.247,130.605,108.09,128.134,38.402,57.589,43.006,-10.852,110,110,72.375,76.75,55.906,56.469,0.0,37.094,72,70,1000,200,0.137,232.125,69.188,68.375,0.011,72.188,72.0,56.094,56.844,0.0,50.688,72,70,1000,200,0.279,577.5,75.5,74.813,0.022,71.938,72.75,55.688,55.938,0.0,43.313,72,70,1000,200,0.25,544.5,75.188,74.563,0.021,72.188,69.688,55.344,56.031,0.0,48.094,72,70,1000,200,0.267,565.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.909,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,520.5,302.25,525.0,530.0,522.5,0.04,3.072,0.0,8.18,1.281,0.331,0.001,0.002,0.002,0.001
5082008,1508,1,1,3,1,100,36.895,100.0,100.0,100.0,1,1,1295.078,334.895,0.344,12.817,0,80,55,1.4,1918.125,2061.097,1891.304,1948.287,54.876,67.187,72.177,66.957,51.478,1.375,2.468,0.334,74.373,59.494,49.937,29.321,66.215,67.14,130.827,108.09,128.208,38.475,57.799,43.006,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,36.656,72,70,1000,200,0.139,232.5,69.375,68.438,0.012,72.188,71.938,56.094,56.844,0.0,50.188,72,70,1000,200,0.292,592.0,75.5,74.813,0.022,72.0,72.875,55.688,55.938,0.0,42.906,72,70,1000,200,0.254,552.0,75.063,74.563,0.021,72.188,69.688,55.281,56.031,0.0,49.406,72,70,1000,200,0.265,563.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.0,520.0,302.0,522.5,530.0,522.5,0.04,3.005,0.0,8.059,1.295,0.335,0.002,0.002,0.002,0.0
5082008,1509,1,1,3,1,100,36.867,100.0,100.0,100.0,1,1,1290.394,334.895,0.333,12.817,0,80,55,1.4,1933.75,2061.097,1872.802,1931.947,54.983,67.08,72.069,66.957,51.478,1.402,2.419,0.334,74.391,59.507,52.05,29.177,66.293,67.14,131.048,107.984,128.208,38.475,57.904,43.006,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,38.156,72,70,1000,200,0.128,222.5,69.188,68.438,0.012,72.313,71.938,56.094,56.844,0.0,51.625,72,70,1000,200,0.286,585.0,75.5,74.813,0.022,71.938,72.875,55.688,55.938,0.0,42.406,72,70,1000,200,0.256,555.5,75.063,74.563,0.021,72.25,69.625,55.281,56.031,0.0,49.781,72,70,1000,200,0.266,564.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.777,11.901,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.5,520.0,302.25,523.0,530.0,522.5,0.041,2.989,0.0,8.059,1.29,0.335,0.001,0.002,0.002,0.0
5082008,1510,1,1,3,1,100,36.848,100.0,100.0,100.0,1,1,1312.642,338.408,0.312,12.802,0,80,55,1.4,1929.75,2064.014,1885.753,1923.79,54.983,67.294,72.177,67.067,51.587,1.383,2.479,0.337,74.448,59.522,51.188,29.177,66.215,67.247,130.974,107.984,128.281,38.475,57.694,43.006,-10.852,110,110,72.375,76.625,55.906,56.469,0.0,37.094,72,70,1000,200,0.137,231.625,69.188,68.438,0.012,72.313,71.875,56.0,56.781,0.0,50.969,72,70,1000,200,0.294,596.5,75.5,74.813,0.022,71.813,72.813,55.688,56.0,0.0,42.813,72,70,1000,200,0.245,541.0,75.188,74.438,0.021,72.063,69.688,55.281,56.031,0.0,48.813,72,70,1000,200,0.276,576.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.777,11.902,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.5,520.0,302.0,524.0,530.0,522.5,0.037,3.018,0.0,8.05,1.313,0.338,0.001,0.002,0.002,0.0
5082008,1511,1,1,3,1,100,37.092,100.0,100.0,100.0,1,1,1282.198,336.066,0.292,12.759,0,80,55,1.4,1947.0,1995.623,1885.753,1912.383,55.09,67.508,72.177,67.286,51.587,1.391,2.468,0.348,74.454,59.575,53.274,29.321,66.675,67.783,131.122,108.09,128.355,38.62,57.694,43.152,-10.852,110,110,72.375,76.688,55.813,56.469,0.0,37.063,72,70,1000,200,0.139,233.0,69.063,68.375,0.012,72.188,71.875,56.094,56.781,0.0,52.063,72,70,1000,200,0.291,589.5,75.438,74.813,0.022,72.0,72.813,55.875,56.0,0.0,42.813,72,70,1000,200,0.244,540.0,75.188,74.563,0.021,72.063,69.625,55.344,56.031,0.0,50.281,72,70,1000,200,0.262,560.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.777,11.899,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,527.0,520.0,302.25,524.0,530.0,522.5,0.035,3.032,0.0,8.024,1.282,0.336,0.001,0.002,0.002,0.001
5082008,1512,1,1,3,1,100,37.181,100.0,100.0,100.0,1,1,1279.856,331.382,0.26,12.759,0,80,55,1.4,1936.625,2024.688,1867.254,1894.491,55.09,67.615,72.069,67.396,51.696,1.406,2.472,0.337,74.478,59.602,52.857,29.321,66.837,67.783,131.122,108.09,128.355,38.62,57.904,43.152,-10.852,110,110,72.375,76.688,56.0,56.469,0.0,37.031,72,70,1000,200,0.14,233.5,69.375,68.375,0.012,72.313,71.813,56.313,56.844,0.0,51.375,72,70,1000,200,0.293,589.5,75.5,74.938,0.022,72.0,72.813,55.875,56.0,0.0,44.0,72,70,1000,200,0.246,542.0,75.063,74.563,0.021,71.875,69.625,55.344,56.031,0.0,48.844,72,70,1000,200,0.252,549.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.788,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,527.5,520.0,302.25,524.5,530.0,522.5,0.031,2.999,0.0,8.024,1.28,0.331,0.002,0.002,0.002,0.0
5082008,1513,1,1,3,1,100,37.755,100.0,100.0,100.0,1,1,1319.668,334.895,0.239,12.846,0,80,55,1.4,1918.0,2050.894,1883.902,1940.113,55.303,67.722,72.069,67.506,51.804,1.383,2.486,0.341,74.587,59.634,52.718,29.494,67.006,68.105,131.195,108.196,128.429,38.62,57.904,43.225,-10.852,110,110,72.375,76.75,56.0,56.594,0.0,37.156,72,70,1000,200,0.139,233.125,69.188,68.438,0.012,72.313,71.875,56.313,56.844,0.0,51.625,72,70,1000,200,0.311,612.0,75.5,74.813,0.022,72.0,72.813,55.875,56.0,0.0,44.219,72,70,1000,200,0.25,545.5,75.063,74.563,0.021,71.875,69.563,55.344,56.156,0.0,48.344,72,70,1000,200,0.261,560.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.914,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,527.0,520.0,302.0,523.5,530.0,522.5,0.029,3.068,0.0,8.209,1.32,0.335,0.001,0.002,0.002,0.001
5082008,1514,1,1,3,1,100,37.756,100.0,100.0,100.0,1,1,1305.617,334.895,0.218,12.759,0,80,55,1.4,1955.25,2045.066,1895.006,1920.529,55.196,67.722,72.069,67.616,51.804,1.391,2.472,0.341,74.658,59.704,50.605,29.408,66.52,67.891,131.122,108.09,128.429,38.62,57.904,43.298,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,37.063,72,70,1000,200,0.14,233.375,69.188,68.375,0.012,72.313,71.75,56.313,56.844,0.0,51.0,72,70,1000,200,0.309,608.5,75.5,74.813,0.022,72.0,72.813,55.875,56.219,0.0,43.563,72,70,1000,200,0.251,545.5,75.188,74.563,0.021,71.875,69.625,55.438,56.156,0.0,47.563,72,70,1000,200,0.266,561.5,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.777,11.904,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,524.0,530.0,522.5,0.025,3.095,0.0,8.283,1.306,0.335,0.001,0.002,0.002,0.0
5082008,1515,1,1,3,1,100,37.708,100.0,100.0,100.0,1,1,1319.668,337.237,0.208,12.729,0,80,55,1.4,1941.25,2046.523,1885.753,1943.382,55.09,67.615,72.177,67.506,51.696,1.387,2.49,0.348,74.628,59.705,51.188,29.264,66.358,67.676,130.9,108.196,128.429,38.548,57.694,43.298,-10.852,110,110,72.375,76.688,55.906,56.594,0.0,37.156,72,70,1000,200,0.139,232.625,69.188,68.438,0.012,72.563,71.75,56.313,56.844,0.0,53.531,72,70,1000,200,0.306,605.5,75.5,74.813,0.022,72.063,72.813,55.875,56.0,0.0,42.656,72,70,1000,200,0.255,553.5,75.188,74.563,0.021,71.875,69.625,55.344,56.156,0.0,48.438,72,70,1000,200,0.262,560.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.914,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.5,520.0,302.0,523.5,530.0,522.5,0.023,3.158,0.0,8.39,1.32,0.337,0.001,0.002,0.002,0.001
5082008,1516,1,1,3,1,100,37.845,100.0,100.0,100.0,1,1,1313.813,338.408,0.187,12.773,0,80,55,1.4,1961.75,2056.724,1898.708,1961.384,55.09,67.401,72.069,67.286,51.587,1.375,2.49,0.33,74.692,59.777,48.603,29.149,66.105,67.355,130.827,107.984,128.355,38.62,57.589,43.298,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,37.5,72,70,1000,200,0.139,233.125,69.375,68.375,0.012,72.563,71.75,56.313,56.781,0.0,52.063,72,70,1000,200,0.324,624.5,75.438,74.813,0.022,72.0,72.75,55.688,56.0,0.0,42.281,72,70,1000,200,0.257,555.0,75.25,74.563,0.021,72.0,69.563,55.344,56.156,0.0,49.281,72,70,1000,200,0.251,547.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.777,11.901,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,524.0,530.0,522.5,0.02,3.15,0.0,8.292,1.314,0.338,0.002,0.002,0.002,0.0
5082008,1517,1,1,3,1,100,37.642,100.0,100.0,100.0,1,1,1319.668,338.408,0.156,12.715,0,80,55,1.4,1961.375,2072.767,1898.708,1985.998,54.983,67.294,72.069,67.177,51.478,1.356,2.5,0.341,74.77,59.774,45.6,28.919,66.293,67.247,130.9,108.09,128.429,38.693,57.589,43.298,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,37.688,72,70,1000,200,0.139,233.25,69.188,68.375,0.012,72.563,71.688,56.094,56.781,0.0,53.375,72,70,1000,200,0.327,627.5,75.5,74.813,0.022,71.938,72.75,55.688,56.0,0.0,43.188,72,70,1000,200,0.245,542.5,75.063,74.563,0.021,72.0,69.563,55.281,56.031,0.0,47.875,72,70,1000,200,0.263,561.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.775,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.0,302.0,523.0,530.0,522.5,0.017,3.099,0.0,8.125,1.32,0.338,0.001,0.002,0.002,0.0
5082008,1518,1,1,3,1,100,37.332,100.0,100.0,100.0,1,1,1327.865,337.237,0.124,12.846,0,80,55,1.4,1968.875,2053.809,1891.304,1969.58,54.876,67.08,72.177,66.957,51.369,1.391,2.454,0.337,74.763,59.818,48.658,28.66,66.345,66.819,130.9,108.09,128.355,38.693,57.169,43.298,-10.852,110,110,72.375,76.563,55.813,56.594,0.0,37.719,72,70,1000,200,0.14,233.25,69.188,68.375,0.012,72.75,71.625,56.0,56.781,0.0,53.969,72,70,1000,200,0.336,636.0,75.5,74.813,0.022,71.938,72.813,55.563,56.0,0.0,42.563,72,70,1000,200,0.249,546.0,75.188,74.563,0.021,71.875,69.5,55.281,56.031,0.0,49.094,72,70,1000,200,0.25,545.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.76,11.882,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.5,302.0,523.0,530.0,523.0,0.014,3.202,0.0,8.209,1.328,0.337,0.001,0.002,0.002,0.0
5082008,1519,1,1,3,1,100,37.216,100.0,100.0,100.0,1,1,1337.232,338.408,0.01,12.744,0,80,55,1.4,1972.5,2145.902,1885.753,1971.22,54.876,67.187,72.069,66.847,51.369,1.375,2.515,0.345,74.875,59.879,52.634,28.545,66.423,67.14,130.827,108.196,128.208,38.62,57.274,43.225,-10.852,110,110,72.375,76.438,55.813,56.469,0.0,38.344,72,70,1000,200,0.139,232.5,69.188,68.438,0.012,72.75,71.5,56.0,56.781,0.0,54.844,72,70,1000,200,0.34,638.0,75.5,74.813,0.022,71.938,72.813,55.563,55.938,0.0,41.875,72,70,1000,200,0.248,544.0,75.188,74.563,0.021,71.875,69.5,55.281,56.031,0.0,47.625,72,70,1000,200,0.262,561.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.765,11.885,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.0,302.25,523.5,530.0,522.5,0.001,3.146,0.0,8.144,1.337,0.338,0.001,0.002,0.002,0.0
5082008,1520,1,1,3,1,100,37.11,100.0,100.0,100.0,1,1,1329.036,339.578,0.01,12.759,0,80,55,1.4,1978.125,2058.181,1898.708,1963.022,54.876,67.08,71.96,66.847,51.369,1.375,2.511,0.348,74.856,59.882,50.132,28.746,66.014,67.14,130.605,108.196,128.134,38.693,57.379,43.225,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,38.344,72,70,1000,200,0.141,234.625,69.188,68.438,0.012,72.75,71.375,56.0,56.688,0.0,55.281,72,70,1000,200,0.354,652.0,75.5,74.813,0.022,71.938,72.875,55.688,56.0,0.0,42.719,72,70,1000,200,0.242,541.0,75.25,74.563,0.021,71.875,69.563,55.281,56.031,0.0,48.5,72,70,1000,200,0.24,535.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.771,11.887,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.0,520.0,302.0,525.5,530.0,522.5,0.001,3.094,0.0,8.024,1.329,0.34,0.001,0.002,0.002,0.0
5082008,1521,1,1,3,1,100,37.014,100.0,100.0,100.0,1,1,1345.429,339.578,0.156,12.729,0,80,55,1.4,1972.75,2069.849,1898.708,1979.427,54.876,67.187,72.069,66.847,51.478,1.364,2.515,0.348,74.912,59.93,49.993,28.688,65.975,67.033,130.458,108.196,127.986,38.62,57.379,43.225,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,38.906,72,70,1000,200,0.14,233.125,69.188,68.438,0.012,72.625,71.313,56.0,56.688,0.0,54.625,72,70,1000,200,0.359,655.5,75.438,74.813,0.022,72.0,72.813,55.563,55.938,0.0,43.0,72,70,1000,200,0.245,544.5,75.063,74.563,0.021,71.875,69.625,55.281,56.031,0.0,48.469,72,70,1000,200,0.249,546.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.787,11.893,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,526.0,530.0,523.0,0.017,3.125,0.0,8.134,1.345,0.34,0.001,0.002,0.002,0.0
5082008,1522,1,1,3,1,100,36.908,100.0,100.0,100.0,1,1,1367.677,336.066,0.354,12.773,0,80,55,1.4,1983.125,2120.997,1920.926,2000.804,54.876,67.08,72.069,66.957,51.478,1.345,2.522,0.348,75.021,59.976,50.883,28.717,66.092,67.14,130.384,107.984,127.912,38.693,57.379,43.371,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,38.188,72,70,1000,200,0.146,238.75,69.188,68.563,0.012,72.625,71.25,56.0,56.688,0.0,56.5,72,70,1000,200,0.362,660.0,75.5,74.813,0.022,72.25,72.75,55.563,55.938,0.0,44.031,72,70,1000,200,0.251,554.0,75.063,74.563,0.021,72.0,69.563,55.281,56.031,0.0,48.0,72,70,1000,200,0.251,548.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.779,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,520.0,302.0,524.0,530.0,522.5,0.039,3.198,0.0,8.291,1.368,0.336,0.001,0.002,0.002,0.0
5082008,1523,1,1,3,1,100,37.103,100.0,100.0,100.0,1,1,1359.481,341.92,0.396,12.773,0,80,55,1.4,2007.625,2116.606,1922.778,2007.394,54.983,67.187,71.96,66.957,51.587,1.36,2.543,0.345,75.227,60.159,50.688,28.89,66.319,67.355,130.384,108.196,127.691,38.766,57.694,43.371,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,37.781,72,70,1000,200,0.149,241.75,69.188,68.375,0.012,72.75,71.063,56.0,56.688,0.0,56.438,72,70,1000,200,0.37,664.5,75.5,74.813,0.022,72.063,72.75,55.688,55.938,0.0,44.594,72,70,1000,200,0.256,553.0,75.188,74.563,0.021,72.0,69.625,55.281,56.031,0.0,48.281,72,70,1000,200,0.253,550.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.777,11.885,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.0,520.0,302.0,525.0,530.0,522.5,0.048,3.108,0.0,8.162,1.359,0.342,0.001,0.002,0.002,0.0
5082008,1524,1,1,3,1,100,37.648,100.0,100.0,100.0,1,1,1348.942,341.92,0.469,12.744,0,80,55,1.4,2012.875,2094.671,1919.074,1972.861,55.196,67.401,71.96,67.177,51.696,1.398,2.546,0.337,75.272,60.242,53.719,28.947,66.662,67.569,130.31,108.09,127.986,38.693,57.694,43.298,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,38.594,72,70,1000,200,0.144,235.625,69.188,68.438,0.012,72.625,71.125,56.0,56.781,0.0,56.938,72,70,1000,200,0.375,669.5,75.5,74.813,0.022,72.063,72.688,55.688,56.0,0.0,44.781,72,70,1000,200,0.259,557.5,75.063,74.563,0.021,72.0,69.625,55.344,56.031,0.0,48.188,72,70,1000,200,0.238,535.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.889,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.5,520.0,302.25,524.5,530.0,522.5,0.049,3.089,0.0,8.144,1.349,0.342,0.001,0.002,0.002,0.0
5082008,1525,1,1,3,1,100,37.785,100.0,100.0,100.0,1,1,1393.438,344.262,0.532,12.831,0,80,55,1.4,2006.875,2162.039,1906.113,2015.638,55.196,67.401,71.96,67.177,51.804,1.349,2.554,0.315,75.465,60.258,48.825,29.12,66.507,67.569,130.237,108.09,128.651,38.766,57.799,43.444,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,38.25,72,70,1000,200,0.148,240.75,69.063,68.375,0.012,72.625,71.125,56.094,56.688,0.0,57.5,72,70,1000,200,0.374,671.5,75.438,74.813,0.022,71.938,72.688,55.875,56.0,0.0,43.344,72,70,1000,200,0.258,555.5,75.063,74.438,0.021,72.0,69.688,55.438,56.156,0.0,47.844,72,70,1000,200,0.258,558.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.785,11.897,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.0,520.0,302.0,526.5,530.0,522.5,0.038,3.154,0.0,8.329,1.393,0.344,0.001,0.002,0.002,0.0
5082008,1526,1,1,3,1,100,38.0,100.0,100.0,100.0,1,1,1399.293,345.433,0.542,12.86,0,80,55,1.4,2025.75,2153.235,1926.483,2022.24,55.196,67.294,72.069,67.067,51.804,1.349,2.554,0.341,75.601,60.381,53.413,28.976,66.65,67.247,130.237,107.984,128.946,38.766,57.589,43.517,-10.867,110,110,72.25,76.938,56.0,56.469,0.0,37.938,72,70,1000,200,0.15,242.5,69.188,68.438,0.012,72.625,71.125,56.094,56.688,0.0,56.5,72,70,1000,200,0.385,679.5,75.5,74.813,0.022,71.938,72.625,55.875,56.0,0.0,42.688,72,70,1000,200,0.255,552.0,75.188,74.563,0.021,72.063,69.688,55.344,56.156,0.0,48.656,72,70,1000,200,0.261,560.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.788,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.5,520.0,302.0,525.0,530.5,522.5,0.031,3.246,0.0,8.478,1.399,0.345,0.001,0.002,0.002,0.0
5082008,1527,1,1,3,1,100,38.234,100.0,100.0,100.0,1,1,1372.361,346.604,0.584,12.802,0,80,55,1.4,2031.875,2135.642,1924.631,1982.712,55.196,67.187,71.852,67.177,51.696,1.383,2.543,0.337,75.556,60.458,52.467,29.149,66.559,67.247,130.089,108.09,129.094,38.839,57.589,43.517,-10.852,110,110,72.375,76.875,55.906,56.469,0.0,38.781,72,70,1000,200,0.143,234.75,69.188,68.438,0.012,72.75,71.063,56.094,56.688,0.0,56.156,72,70,1000,200,0.401,690.0,75.5,74.813,0.022,71.938,72.563,55.875,56.219,0.0,43.313,72,70,1000,200,0.253,553.0,75.188,74.563,0.021,72.063,69.688,55.438,56.156,0.0,48.344,72,70,1000,200,0.255,551.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.771,11.881,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,527.5,520.0,302.25,526.0,530.0,522.5,0.026,3.194,0.0,8.31,1.372,0.347,0.001,0.002,0.002,0.0
5082008,1528,1,1,3,1,100,38.138,100.0,100.0,100.0,1,1,1378.216,347.775,0.584,12.773,0,80,55,1.4,2033.5,2123.925,1935.745,2028.848,55.09,67.187,71.96,67.067,51.696,1.368,2.55,0.348,75.589,60.442,48.13,29.206,66.449,67.14,130.015,108.09,129.167,38.766,57.484,43.517,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,38.406,72,70,1000,200,0.149,242.0,69.188,68.375,0.012,72.75,71.063,56.313,56.781,0.0,58.094,72,70,1000,200,0.394,685.0,75.5,74.813,0.022,72.0,72.563,55.688,56.0,0.0,43.625,72,70,1000,200,0.245,542.0,75.188,74.563,0.021,72.188,69.813,55.344,56.031,0.0,48.344,72,70,1000,200,0.268,564.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.788,11.901,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,527.0,520.5,302.0,525.5,530.0,522.5,0.023,3.242,0.0,8.421,1.378,0.348,0.001,0.002,0.002,0.0
5082008,1529,1,1,3,1,100,37.983,100.0,100.0,100.0,1,1,1388.755,347.775,0.563,12.7,0,80,55,1.4,2034.875,2154.702,1933.893,2028.848,54.983,66.973,71.852,66.847,51.478,1.356,2.546,0.334,75.605,60.474,49.687,29.005,66.397,67.033,129.942,108.196,129.167,38.839,57.274,43.59,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,37.844,72,70,1000,200,0.152,243.875,69.188,68.438,0.011,72.625,70.938,56.0,56.688,0.0,58.031,72,70,1000,200,0.401,695.5,75.5,74.813,0.022,72.063,72.563,55.688,55.938,0.0,43.281,72,70,1000,200,0.25,550.5,75.063,74.563,0.021,72.188,69.688,55.344,56.031,0.0,50.0,72,70,1000,200,0.257,555.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.914,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.5,302.0,528.0,530.0,522.5,0.02,3.273,0.0,8.372,1.389,0.348,0.001,0.002,0.002,0.0
5082008,1530,1,1,3,1,100,38.198,100.0,100.0,100.0,1,1,1398.122,348.946,0.563,12.729,0,80,55,1.4,2034.875,2151.768,1933.893,1994.22,55.09,67.08,71.852,67.067,51.587,1.387,2.578,0.348,75.699,60.614,50.855,28.89,66.546,67.247,129.868,108.09,129.094,38.839,57.379,43.59,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.813,72,70,1000,200,0.153,244.25,69.188,68.438,0.012,72.625,70.938,56.0,56.688,0.0,56.906,72,70,1000,200,0.417,704.5,75.5,74.813,0.022,72.0,72.5,55.688,56.0,0.0,44.125,72,70,1000,200,0.246,542.0,75.188,74.563,0.021,72.0,69.625,55.344,56.031,0.0,49.125,72,70,1000,200,0.255,553.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.91,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.0,302.0,526.0,530.0,522.5,0.02,3.262,0.0,8.391,1.398,0.349,0.001,0.002,0.002,0.001
5082008,1531,1,1,3,1,100,38.014,100.0,100.0,100.0,1,1,1400.464,352.459,0.563,12.729,0,80,55,1.4,2047.625,2140.039,1948.717,2032.154,54.983,67.08,71.852,66.957,51.587,1.391,2.561,0.359,75.79,60.628,48.881,28.832,66.468,67.14,129.72,108.09,129.02,38.766,57.379,43.59,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,38.406,72,70,1000,200,0.147,238.375,69.188,68.438,0.012,72.75,70.938,56.0,56.688,0.0,57.625,72,70,1000,200,0.414,704.5,75.5,74.813,0.022,72.0,72.5,55.563,56.0,0.0,43.063,72,70,1000,200,0.249,545.5,75.188,74.563,0.021,72.063,69.625,55.281,56.031,0.0,48.406,72,70,1000,200,0.266,565.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.0,527.5,520.0,302.0,527.5,530.0,522.5,0.018,3.299,0.0,8.521,1.4,0.352,0.001,0.002,0.002,0.0
5082008,1532,1,1,3,1,100,38.025,100.0,100.0,100.0,1,1,1388.755,351.288,0.532,12.715,0,80,55,1.4,2052.875,2116.606,1935.745,2002.451,54.983,66.866,71.852,66.737,51.369,1.394,2.561,0.348,75.752,60.602,48.102,28.66,66.319,66.819,129.425,108.09,129.02,38.839,57.379,43.59,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,38.469,72,70,1000,200,0.15,242.75,69.188,68.438,0.011,72.563,70.75,56.0,56.688,0.0,59.0,72,70,1000,200,0.414,703.5,75.438,74.813,0.022,72.0,72.5,55.688,55.938,0.0,44.125,72,70,1000,200,0.246,542.5,75.188,74.563,0.021,71.875,69.625,55.281,56.031,0.0,49.438,72,70,1000,200,0.254,551.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.796,11.92,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.0,520.0,302.25,526.5,530.0,522.5,0.01,3.258,0.0,8.382,1.389,0.351,0.001,0.002,0.002,0.0
5082008,1533,1,1,3,1,100,37.705,100.0,100.0,100.0,1,1,1412.174,350.117,0.511,12.729,0,80,55,1.4,2044.5,2188.48,1926.483,2056.992,54.876,67.294,71.96,66.957,51.369,1.372,2.578,0.359,75.933,60.693,56.832,28.66,66.74,67.355,129.204,108.09,128.872,38.839,57.274,43.517,-10.852,110,110,72.375,76.813,55.813,56.406,0.0,38.594,72,70,1000,200,0.151,243.0,69.188,68.438,0.012,72.313,70.688,56.0,56.688,0.0,58.5,72,70,1000,200,0.421,710.0,75.5,74.813,0.022,72.063,72.5,55.688,56.0,0.0,43.094,72,70,1000,200,0.257,556.0,75.063,74.563,0.021,71.875,69.563,55.281,56.031,0.0,48.438,72,70,1000,200,0.262,557.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.0,302.0,527.0,530.0,522.5,0.008,3.23,0.0,8.263,1.412,0.35,0.001,0.002,0.002,0.0
5082008,1534,1,1,3,1,100,38.425,100.0,100.0,100.0,1,1,1377.045,350.117,0.5,12.744,0,80,55,1.4,2065.25,2226.754,1920.926,2012.339,55.196,67.401,71.744,67.177,51.696,1.402,2.568,0.356,75.879,60.72,54.024,29.149,66.701,67.676,128.983,108.196,128.724,38.839,57.694,43.735,-10.852,110,110,72.375,76.5,55.813,56.469,0.0,38.25,72,70,1000,200,0.153,244.625,69.188,68.438,0.012,72.313,70.688,56.0,56.688,0.0,57.25,72,70,1000,200,0.42,710.0,75.5,74.813,0.022,72.0,72.5,55.688,56.0,0.0,43.813,72,70,1000,200,0.248,545.5,75.188,74.563,0.021,71.688,69.688,55.344,56.031,0.0,48.281,72,70,1000,200,0.246,541.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.795,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,527.5,520.5,302.25,527.5,530.5,522.5,0.006,3.309,0.0,8.658,1.377,0.35,0.001,0.002,0.002,0.0
5082008,1535,1,1,3,1,100,38.523,100.0,100.0,100.0,1,1,1396.951,352.459,0.469,12.759,0,80,55,1.4,2034.5,2128.318,1937.598,2009.042,55.196,67.294,71.852,67.067,51.696,1.394,2.571,0.356,75.875,60.7,52.968,29.321,66.662,67.355,128.909,108.09,128.651,38.911,57.484,43.59,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,38.281,72,70,1000,200,0.153,244.0,69.375,68.438,0.012,72.563,70.688,56.0,56.688,0.0,57.656,72,70,1000,200,0.42,709.5,75.438,74.75,0.022,71.938,72.5,55.688,56.0,0.0,43.719,72,70,1000,200,0.245,542.0,75.188,74.563,0.021,72.0,69.688,55.344,56.156,0.0,48.813,72,70,1000,200,0.252,549.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.795,11.904,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,527.0,530.5,522.5,0.006,3.214,0.0,8.284,1.397,0.352,0.002,0.002,0.002,0.0
5082008,1536,1,1,3,1,100,38.087,100.0,100.0,100.0,1,1,1394.609,348.946,0.459,12.729,0,80,55,1.4,2044.625,2112.217,1930.188,2020.589,54.983,67.294,71.744,67.067,51.587,1.375,2.568,0.341,75.888,60.703,51.077,29.465,66.598,67.355,128.909,108.09,128.355,38.839,57.484,43.662,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,38.25,72,70,1000,200,0.153,244.5,69.188,68.438,0.012,72.563,70.688,56.0,56.688,0.0,58.656,72,70,1000,200,0.429,718.5,75.5,74.813,0.022,71.938,72.5,55.688,56.0,0.0,43.938,72,70,1000,200,0.244,540.0,75.188,74.563,0.021,72.0,69.688,55.344,56.156,0.0,48.688,72,70,1000,200,0.25,547.0,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.792,11.899,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,527.0,530.5,522.5,0.012,3.293,0.0,8.519,1.395,0.349,0.001,0.002,0.002,0.001
5082008,1537,1,1,3,1,100,38.107,100.0,100.0,100.0,1,1,1415.687,352.459,0.417,12.715,0,80,55,1.4,2053.75,2153.235,1952.423,2030.5,54.983,66.866,71.744,66.847,51.478,1.375,2.589,0.33,75.923,60.731,46.851,29.206,65.885,66.604,129.057,108.09,128.208,38.839,57.274,43.59,-10.852,110,110,72.375,76.625,55.906,56.406,0.0,38.688,72,70,1000,200,0.152,244.125,69.188,68.438,0.012,72.313,70.563,56.0,56.469,0.0,59.0,72,70,1000,200,0.438,722.0,75.438,74.813,0.022,71.938,72.5,55.688,56.0,0.0,43.375,72,70,1000,200,0.25,550.0,75.188,74.563,0.021,72.0,69.813,55.281,56.031,0.0,48.656,72,70,1000,200,0.25,546.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.785,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,527.5,520.0,302.25,529.0,530.5,522.5,0.017,3.277,0.0,8.382,1.416,0.352,0.001,0.002,0.002,0.0
5082008,1538,1,1,3,1,100,37.865,100.0,100.0,100.0,1,1,1403.977,351.288,0.396,12.802,0,80,55,1.4,2067.375,2122.461,1935.745,2035.46,54.876,66.651,71.744,66.518,51.369,1.383,2.568,0.352,75.944,60.752,49.882,28.89,65.755,66.497,129.425,108.196,128.06,38.911,57.064,43.59,-10.852,110,110,72.25,76.688,55.813,56.406,0.0,38.438,72,70,1000,200,0.153,245.5,69.188,68.438,0.012,72.188,70.563,56.0,56.469,0.0,59.125,72,70,1000,200,0.429,715.5,75.5,74.813,0.022,71.375,72.438,55.563,56.0,0.0,42.75,72,70,1000,200,0.24,533.0,75.188,74.563,0.021,72.063,69.875,55.281,56.031,0.0,47.563,72,70,1000,200,0.265,564.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.788,11.909,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,528.0,520.0,302.0,527.5,530.5,522.5,0.025,3.3,0.0,8.312,1.404,0.351,0.001,0.002,0.002,0.0
5082008,1539,1,1,3,1,100,37.788,100.0,100.0,100.0,1,1,1394.609,351.288,0.375,12.802,0,80,55,1.4,2048.625,2182.601,1939.451,2040.424,54.876,66.544,71.635,66.408,51.369,1.387,2.607,0.348,75.958,60.756,48.019,28.976,65.755,66.497,129.647,108.303,127.912,38.911,57.064,43.59,-10.852,110,110,72.25,76.625,55.813,56.406,0.0,38.594,72,70,1000,200,0.153,245.0,69.188,68.438,0.012,72.188,70.688,55.906,56.469,0.0,57.781,72,70,1000,200,0.434,723.0,75.5,74.813,0.022,71.688,72.5,55.563,55.938,0.0,41.938,72,70,1000,200,0.238,532.0,75.188,74.563,0.021,72.0,69.813,55.281,56.031,0.0,48.281,72,70,1000,200,0.252,549.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.78,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.0,528.0,520.5,302.0,528.0,530.5,522.5,0.03,3.3,0.0,8.312,1.395,0.351,0.001,0.002,0.002,0.0
5082008,1540,1,1,3,1,100,37.389,100.0,100.0,100.0,1,1,1399.293,350.117,0.354,12.744,0,80,55,1.4,2043.875,2096.132,1939.451,2018.938,54.77,66.33,71.744,66.298,51.26,1.398,2.568,0.356,75.944,60.756,48.019,28.688,65.347,66.176,130.015,108.09,127.764,38.911,56.855,43.59,-10.852,110,110,72.25,76.563,55.688,56.406,0.0,38.719,72,70,1000,200,0.155,246.5,69.188,68.375,0.012,72.188,70.688,55.906,56.469,0.0,58.75,72,70,1000,200,0.434,724.0,75.438,74.813,0.022,71.688,72.375,55.563,56.0,0.0,40.625,72,70,1000,200,0.232,524.0,75.188,74.563,0.021,72.0,69.813,55.063,55.906,0.0,48.5,72,70,1000,200,0.253,551.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.78,11.917,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,528.5,520.0,302.0,527.5,530.5,522.5,0.036,3.323,0.0,8.274,1.399,0.35,0.001,0.002,0.002,0.0
5082008,1541,1,1,3,1,100,36.923,100.0,100.0,100.0,1,1,1399.293,367.681,0.344,12.744,0,80,55,1.4,2041.25,2078.605,2017.339,1992.575,54.77,66.116,71.635,66.079,51.152,1.349,2.6,0.323,76.143,60.801,48.158,28.573,65.159,65.961,130.31,108.196,127.691,38.911,56.855,43.517,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,38.875,72,70,1000,200,0.153,245.0,69.188,68.438,0.012,72.188,70.625,55.813,56.375,0.0,58.75,72,70,1000,200,0.431,717.5,75.5,74.813,0.022,71.813,72.438,55.5,55.938,0.0,42.344,72,70,1000,200,0.229,525.5,75.188,74.563,0.021,71.688,69.75,55.063,55.906,0.0,48.875,72,70,1000,200,0.25,547.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.907,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.5,520.5,302.0,527.5,530.5,522.5,0.041,3.271,0.0,8.145,1.399,0.368,0.001,0.002,0.002,0.0
5082008,1542,1,1,3,1,100,36.595,100.0,100.0,100.0,1,1,1389.925,368.852,0.302,12.788,0,80,55,1.4,2031.25,2080.065,2034.046,1976.143,54.663,66.116,71.527,65.969,51.043,1.375,2.589,0.345,76.201,60.976,49.576,28.458,65.276,65.961,130.458,108.303,127.617,38.911,56.75,43.444,-10.852,110,110,72.25,76.625,55.594,56.313,0.0,39.063,72,70,1000,200,0.154,245.25,69.188,68.438,0.012,72.188,70.438,55.813,56.375,0.0,57.563,72,70,1000,200,0.438,724.5,75.5,74.813,0.022,71.5,72.313,55.5,55.938,0.0,41.125,72,70,1000,200,0.223,510.25,75.188,74.563,0.021,72.0,69.813,54.969,55.813,0.0,47.969,72,70,1000,200,0.251,549.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.92,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,528.5,520.5,302.25,529.5,530.5,522.0,0.039,3.25,0.0,8.043,1.39,0.369,0.001,0.002,0.002,0.0
5082008,1543,1,1,3,1,100,36.246,100.0,100.0,100.0,1,1,1400.464,368.852,0.281,12.686,0,80,55,1.4,2028.0,2093.21,2039.616,2010.69,54.663,66.116,71.635,65.969,51.043,1.36,2.607,0.337,76.275,61.013,48.38,28.516,65.36,65.961,130.458,108.303,127.617,38.911,56.855,43.517,-10.852,110,110,72.25,76.688,55.594,56.063,0.0,39.344,72,70,1000,200,0.153,244.875,69.188,68.438,0.011,72.188,70.438,55.813,56.25,0.0,58.938,72,70,1000,200,0.439,725.5,75.438,74.813,0.022,71.813,72.313,55.5,55.781,0.0,41.531,72,70,1000,200,0.22,513.0,75.188,74.563,0.021,71.875,69.813,54.969,55.813,0.0,47.563,72,70,1000,200,0.252,549.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.796,11.917,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,528.5,520.5,302.25,528.0,530.0,522.0,0.036,3.256,0.0,8.108,1.4,0.369,0.001,0.002,0.002,0.0
5082008,1544,1,1,3,1,100,35.848,100.0,100.0,100.0,1,1,1409.832,372.365,0.26,12.744,0,80,55,1.4,2032.75,2154.702,2050.757,2013.989,54.663,66.116,71.527,65.969,51.043,1.349,2.618,0.312,76.388,61.103,53.023,28.43,65.489,66.176,130.605,108.303,127.617,38.911,56.855,43.517,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,39.563,72,70,1000,200,0.154,245.125,69.188,68.438,0.012,72.188,70.438,55.813,56.375,0.0,58.469,72,70,1000,200,0.44,725.0,75.438,74.813,0.022,71.938,72.188,55.375,55.781,0.0,41.719,72,70,1000,200,0.228,525.0,75.063,74.563,0.021,72.0,69.875,54.969,55.813,0.0,47.219,72,70,1000,200,0.251,548.5,73.563,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.91,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.0,529.5,529.5,522.0,0.035,3.271,0.0,8.145,1.41,0.372,0.001,0.002,0.002,0.001
5082008,1545,1,1,3,1,100,35.711,100.0,100.0,100.0,1,1,1412.174,372.365,0.229,12.729,0,80,55,1.4,2038.125,2166.442,2050.757,1995.866,54.876,66.437,71.635,66.188,51.152,1.368,2.625,0.337,76.521,61.187,50.104,28.832,66.001,66.604,130.753,108.303,127.617,38.911,56.96,43.517,-10.852,110,110,72.188,76.625,55.688,56.313,0.0,39.938,72,70,1000,200,0.153,244.75,69.188,68.438,0.012,72.188,70.188,55.813,56.375,0.0,57.906,72,70,1000,200,0.445,730.5,75.5,74.813,0.022,71.938,72.25,55.5,55.781,0.0,42.406,72,70,1000,200,0.223,516.5,75.188,74.563,0.021,72.063,69.813,54.969,55.906,0.0,48.188,72,70,1000,200,0.252,549.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.798,11.914,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.25,530.0,529.5,522.0,0.032,3.248,0.0,8.135,1.412,0.372,0.001,0.002,0.002,0.0
5082008,1546,1,1,3,1,100,35.49,100.0,100.0,100.0,1,1,1432.08,368.852,0.208,12.715,0,80,55,1.4,2031.625,2166.442,2030.333,2033.807,54.77,66.651,71.635,66.298,51.26,1.349,2.632,0.323,76.641,61.269,52.217,28.861,66.118,66.819,130.605,108.196,127.617,38.839,57.064,43.517,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,40.094,72,70,1000,200,0.152,244.25,69.188,68.375,0.012,72.125,70.063,55.813,56.375,0.0,59.563,72,70,1000,200,0.442,727.0,75.438,74.813,0.022,71.813,72.25,55.5,55.781,0.0,40.969,72,70,1000,200,0.232,529.5,75.188,74.563,0.021,72.063,69.875,55.063,55.813,0.0,48.281,72,70,1000,200,0.253,550.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.796,11.923,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,528.5,520.5,302.25,529.0,529.5,522.0,0.028,3.264,0.0,8.253,1.432,0.369,0.001,0.002,0.002,0.0
5082008,1547,1,1,3,1,100,35.47,100.0,100.0,100.0,1,1,1416.857,359.485,0.177,12.715,0,80,55,1.4,2056.25,2119.533,1959.838,2012.339,54.876,66.866,71.635,66.518,51.369,1.417,2.625,0.356,76.513,61.259,52.634,29.12,66.28,67.033,130.605,108.196,127.617,38.911,57.274,43.59,-10.852,110,110,72.25,76.375,55.688,56.313,0.0,40.125,72,70,1000,200,0.156,247.25,69.188,68.438,0.012,72.188,70.188,55.906,56.375,0.0,59.719,72,70,1000,200,0.444,730.0,75.438,74.813,0.022,71.938,72.313,55.5,55.938,0.0,41.563,72,70,1000,200,0.229,523.0,75.25,74.563,0.021,72.188,69.938,55.063,55.813,0.0,48.656,72,70,1000,200,0.257,555.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.79,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.5,302.25,530.5,529.5,522.0,0.024,3.24,0.0,8.255,1.417,0.359,0.001,0.002,0.002,0.0
5082008,1548,1,1,3,1,100,35.597,100.0,100.0,100.0,1,1,1425.054,355.972,0.156,12.729,0,80,55,1.4,2053.25,2110.754,1948.717,2017.288,54.876,66.973,71.527,66.737,51.478,1.417,2.596,0.356,76.484,61.156,53.357,29.292,66.306,67.14,130.605,108.09,127.617,38.839,57.274,43.59,-10.852,110,110,72.25,76.375,55.688,56.313,0.0,40.25,72,70,1000,200,0.157,247.5,69.188,68.438,0.012,72.188,70.188,55.813,56.375,0.0,58.656,72,70,1000,200,0.451,735.5,75.5,74.813,0.022,72.0,72.313,55.563,55.938,0.0,42.406,72,70,1000,200,0.226,520.0,75.188,74.438,0.021,72.188,69.875,55.281,55.906,0.0,48.438,72,70,1000,200,0.256,553.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.904,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.0,520.5,302.25,530.5,530.0,522.0,0.021,3.28,0.0,8.391,1.425,0.356,0.001,0.002,0.002,0.0
5082008,1549,1,1,3,1,100,35.588,100.0,100.0,100.0,1,1,1423.883,357.143,0.145,12.759,0,80,55,1.4,2058.125,2145.902,1961.692,2033.807,55.09,67.08,71.527,66.847,51.478,1.429,2.625,0.352,76.463,61.172,52.356,29.465,66.267,67.14,130.605,108.196,127.469,38.839,57.379,43.59,-10.852,110,110,72.25,76.313,55.813,56.406,0.0,39.125,72,70,1000,200,0.167,256.25,69.375,68.438,0.012,72.188,70.125,55.906,56.375,0.0,59.656,72,70,1000,200,0.444,729.0,75.438,74.813,0.022,72.063,72.25,55.563,55.938,0.0,41.906,72,70,1000,200,0.227,520.5,75.188,74.625,0.021,72.063,69.813,55.344,55.906,0.0,48.5,72,70,1000,200,0.257,554.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.774,11.892,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,528.5,520.5,302.0,531.0,530.0,522.0,0.02,3.27,0.0,8.411,1.424,0.357,0.002,0.002,0.002,0.0
