DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1550,1,1,3,1,100,35.57,100.0,100.0,100.0,1,1,1423.883,354.801,0.02,12.788,0,80,55,1.4,2048.0,2156.169,1941.304,2045.391,54.983,66.973,71.527,66.737,51.587,1.41,2.618,0.356,76.444,61.147,52.134,29.494,66.163,67.14,130.605,108.196,127.469,38.839,57.379,43.59,-10.852,110,110,72.25,76.375,55.813,56.313,0.0,38.906,72,70,1000,200,0.167,254.25,69.063,68.438,0.012,72.188,70.188,55.906,56.375,0.0,60.719,72,70,1000,200,0.438,725.5,75.438,74.813,0.022,72.0,72.313,55.688,56.0,0.0,42.344,72,70,1000,200,0.224,518.0,75.188,74.563,0.021,72.063,69.875,55.281,56.031,0.0,49.156,72,70,1000,200,0.253,551.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,528.5,520.0,302.25,530.0,530.0,522.0,0.003,3.277,0.0,8.43,1.424,0.355,0.001,0.002,0.002,0.0
5082008,1551,1,1,3,1,100,35.619,100.0,100.0,100.0,1,1,1434.422,355.972,0.01,12.759,0,80,55,1.4,2059.625,2209.077,1956.13,2073.596,55.09,66.973,71.527,66.847,51.587,1.387,2.632,0.363,76.454,61.158,51.8,29.494,66.014,67.033,130.237,108.196,127.321,38.839,57.379,43.662,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,39.5,72,70,1000,200,0.162,252.25,69.188,68.438,0.012,72.313,70.188,56.0,56.469,0.0,61.719,72,70,1000,200,0.445,730.0,75.5,74.813,0.022,71.938,72.375,55.688,55.938,0.0,42.625,72,70,1000,200,0.222,516.5,75.188,74.563,0.021,72.188,69.75,55.281,56.031,0.0,48.125,72,70,1000,200,0.269,568.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.795,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,528.0,520.5,302.25,531.0,530.0,522.5,0.001,3.319,0.0,8.539,1.434,0.356,0.001,0.002,0.002,0.0
5082008,1552,1,1,3,1,100,35.931,100.0,100.0,100.0,1,1,1436.764,359.485,0.01,12.729,0,80,55,1.4,2070.125,2170.847,1967.254,2053.676,55.09,66.973,71.527,66.847,51.587,1.387,2.61,0.356,76.457,61.165,53.329,29.58,66.118,66.926,130.089,108.196,127.026,38.911,57.484,43.735,-10.852,110,110,72.375,76.688,55.906,56.406,0.0,38.781,72,70,1000,200,0.167,254.5,69.188,68.438,0.012,72.125,70.063,56.0,56.469,0.0,61.125,72,70,1000,200,0.446,728.5,75.438,74.813,0.022,72.0,72.313,55.688,56.0,0.0,42.156,72,70,1000,200,0.223,517.5,75.063,74.563,0.021,72.063,69.875,55.344,56.031,0.0,48.438,72,70,1000,200,0.268,568.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.768,11.906,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,527.5,520.5,302.25,531.5,530.0,522.5,0.001,3.306,0.0,8.52,1.437,0.359,0.001,0.002,0.002,0.0
5082008,1553,1,1,3,1,100,36.059,100.0,100.0,100.0,1,1,1428.567,355.972,0.01,12.686,0,80,55,1.4,2056.375,2157.636,1956.13,2047.047,55.09,66.973,71.418,66.737,51.696,1.406,2.607,0.348,76.456,61.164,53.19,29.724,66.163,67.033,129.794,108.09,126.878,38.911,57.484,43.662,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,40.375,72,70,1000,200,0.153,246.25,69.188,68.375,0.012,72.125,70.063,56.0,56.469,0.0,60.219,72,70,1000,200,0.456,738.5,75.5,74.813,0.022,71.938,72.313,55.688,56.0,0.0,42.125,72,70,1000,200,0.224,518.0,75.188,74.563,0.021,71.875,69.813,55.344,56.031,0.0,47.938,72,70,1000,200,0.257,554.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.775,11.901,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,527.5,520.5,302.25,531.5,530.0,522.5,0.001,3.245,0.0,8.363,1.429,0.356,0.001,0.002,0.002,0.0
5082008,1554,1,1,3,1,100,36.176,100.0,100.0,100.0,1,1,1444.96,359.485,0.281,12.744,0,80,55,1.4,2056.375,2162.039,1974.67,2056.992,55.196,67.08,71.635,66.847,51.587,1.364,2.607,0.348,76.457,61.164,50.271,29.81,66.118,67.033,130.163,107.984,127.174,38.911,57.484,43.662,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,38.969,72,70,1000,200,0.166,253.75,69.188,68.438,0.012,72.188,69.938,56.0,56.469,0.0,60.719,72,70,1000,200,0.452,734.0,75.438,74.813,0.022,72.0,72.313,55.688,56.0,0.0,41.938,72,70,1000,200,0.228,525.5,75.188,74.563,0.021,72.188,69.875,55.344,56.031,0.0,49.188,72,70,1000,200,0.254,554.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.798,11.932,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,527.5,520.0,302.0,531.0,530.0,522.0,0.038,3.26,0.0,8.401,1.445,0.359,0.001,0.002,0.002,0.0
5082008,1555,1,1,3,1,100,36.284,100.0,100.0,100.0,1,1,1444.96,355.972,0.354,12.744,0,80,55,1.4,2060.125,2251.83,1956.13,2071.934,55.09,66.758,71.418,66.737,51.696,1.379,2.628,0.359,76.562,61.231,51.077,29.58,66.189,66.926,130.237,108.09,126.878,38.839,57.379,43.662,-10.852,110,110,72.188,76.625,55.906,56.406,0.0,38.844,72,70,1000,200,0.167,255.625,69.188,68.438,0.012,72.125,69.875,56.0,56.469,0.0,61.719,72,70,1000,200,0.452,734.5,75.438,74.813,0.022,71.938,72.188,55.688,56.0,0.0,41.406,72,70,1000,200,0.223,516.5,75.188,74.563,0.021,72.063,69.75,55.344,56.156,0.0,48.938,72,70,1000,200,0.265,564.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.813,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,528.0,520.0,302.25,531.0,530.0,522.0,0.054,3.315,0.0,8.529,1.445,0.356,0.001,0.002,0.002,0.0
5082008,1556,1,1,3,1,100,36.382,100.0,100.0,100.0,1,1,1437.935,359.485,0.396,12.686,0,80,55,1.4,2073.25,2247.402,1970.962,2050.361,55.09,66.866,71.527,66.847,51.696,1.383,2.625,0.352,76.532,61.226,51.439,29.465,66.202,66.819,130.163,107.984,126.952,38.984,57.484,43.735,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,40.063,72,70,1000,200,0.155,245.5,69.188,68.438,0.012,72.125,69.938,56.0,56.469,0.0,61.5,72,70,1000,200,0.453,735.5,75.438,74.813,0.022,72.0,72.188,55.875,56.219,0.0,42.375,72,70,1000,200,0.224,516.5,75.188,74.563,0.021,72.25,69.75,55.344,56.156,0.0,49.063,72,70,1000,200,0.27,569.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.801,11.929,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,527.5,520.0,302.25,530.5,530.0,522.0,0.057,3.258,0.0,8.363,1.438,0.359,0.001,0.002,0.002,0.0
5082008,1557,1,1,3,1,100,36.743,100.0,100.0,100.0,1,1,1444.96,358.314,0.469,12.773,0,80,55,1.4,2067.75,2191.421,1956.13,2068.611,55.196,66.973,71.418,66.737,51.696,1.406,2.632,0.356,76.618,61.273,52.301,29.523,66.053,67.033,130.089,107.984,127.617,38.911,57.484,43.662,-10.852,110,110,72.25,76.688,55.906,56.469,0.0,39.625,72,70,1000,200,0.163,253.25,69.188,68.438,0.012,72.188,70.063,56.0,56.469,0.0,61.875,72,70,1000,200,0.458,742.5,75.438,74.813,0.022,71.688,72.25,55.875,56.219,0.0,40.969,72,70,1000,200,0.22,506.75,75.188,74.563,0.021,72.0,69.688,55.438,56.156,0.0,47.969,72,70,1000,200,0.274,573.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.918,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.0,531.5,530.0,522.5,0.052,3.267,0.0,8.42,1.445,0.358,0.001,0.002,0.002,0.0
5082008,1558,1,1,3,1,100,36.967,100.0,100.0,100.0,1,1,1446.131,366.511,0.511,12.759,0,80,55,1.4,2070.625,2175.254,1987.653,2056.992,55.303,67.08,71.418,66.847,51.696,1.394,2.603,0.345,76.592,61.282,52.968,29.638,66.014,67.247,130.089,107.877,128.208,38.911,57.589,43.662,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,39.063,72,70,1000,200,0.167,255.375,69.188,68.438,0.011,72.188,70.0,56.094,56.469,0.0,61.281,72,70,1000,200,0.467,748.0,75.438,74.813,0.022,72.0,72.375,55.875,56.219,0.0,41.25,72,70,1000,200,0.222,516.5,75.188,74.563,0.021,72.063,69.688,55.344,56.25,0.0,48.844,72,70,1000,200,0.259,556.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.796,11.925,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,527.5,520.5,302.25,531.0,530.0,522.5,0.043,3.245,0.0,8.411,1.446,0.367,0.001,0.002,0.002,0.0
5082008,1559,1,1,3,1,100,37.182,100.0,100.0,100.0,1,1,1457.841,359.485,0.542,12.773,0,80,55,1.4,2075.875,2204.662,1965.399,2080.248,55.196,67.187,71.527,66.847,51.804,1.379,2.642,0.348,76.675,61.267,51.161,29.551,66.332,67.247,130.015,107.984,128.577,38.911,57.589,43.735,-10.852,110,110,72.188,76.563,56.0,56.469,0.0,39.406,72,70,1000,200,0.165,254.0,69.188,68.438,0.012,72.188,70.063,56.094,56.688,0.0,62.625,72,70,1000,200,0.464,746.0,75.438,74.813,0.022,71.938,72.375,55.875,56.344,0.0,41.156,72,70,1000,200,0.225,519.0,75.188,74.563,0.021,72.25,69.75,55.438,56.156,0.0,48.719,72,70,1000,200,0.273,571.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.79,11.928,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.25,532.0,530.0,522.0,0.035,3.299,0.0,8.55,1.458,0.359,0.001,0.002,0.002,0.0
5082008,1600,1,1,3,1,100,37.717,100.0,100.0,100.0,1,1,1454.328,359.485,0.532,12.788,0,80,55,1.4,2084.75,2201.718,1969.108,2053.676,55.303,67.401,71.418,67.177,51.913,1.387,2.628,0.352,76.672,61.341,52.996,29.781,66.876,67.676,129.942,107.984,128.798,38.911,57.589,43.735,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,39.063,72,70,1000,200,0.167,255.0,69.188,68.438,0.012,72.188,70.125,56.094,56.688,0.0,63.125,72,70,1000,200,0.465,749.5,75.438,74.75,0.022,71.938,72.25,56.0,56.344,0.0,40.438,72,70,1000,200,0.224,518.5,75.188,74.563,0.021,72.188,69.813,55.438,56.25,0.0,49.031,72,70,1000,200,0.267,564.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.931,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,528.0,520.0,302.25,532.0,530.0,522.5,0.028,3.303,0.0,8.56,1.454,0.359,0.001,0.002,0.002,0.0
5082008,1601,1,1,3,1,100,38.35,100.0,100.0,100.0,1,1,1470.722,364.169,0.542,12.715,0,80,55,1.4,2086.75,2209.077,1996.928,2080.248,55.41,67.722,71.527,67.396,52.131,1.372,2.625,0.356,76.741,61.39,50.243,29.896,67.369,67.998,129.868,107.877,128.872,38.984,57.904,43.881,-10.852,110,110,72.25,76.563,56.344,56.594,0.0,39.281,72,70,1000,200,0.167,255.25,69.188,68.438,0.012,72.313,70.188,56.313,56.688,0.0,62.844,72,70,1000,200,0.468,747.5,75.438,74.813,0.022,72.063,72.375,56.0,56.344,0.0,41.625,72,70,1000,200,0.223,517.0,75.188,74.563,0.021,72.188,69.938,55.531,56.25,0.0,48.688,72,70,1000,200,0.277,576.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.805,11.942,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,528.0,520.0,302.25,532.0,530.0,522.5,0.025,3.291,0.0,8.639,1.471,0.364,0.001,0.002,0.002,0.0
5082008,1602,1,1,3,1,100,39.1,100.0,100.0,100.0,1,1,1462.525,360.656,0.532,12.759,0,80,55,1.4,2087.875,2213.494,1967.254,2078.584,55.516,67.722,71.527,67.396,52.131,1.372,2.632,0.345,76.737,61.365,51.105,29.695,67.531,67.891,129.942,107.984,129.02,39.057,57.904,44.1,-10.852,110,110,72.25,76.625,56.219,56.688,0.0,39.406,72,70,1000,200,0.167,255.25,69.188,68.438,0.012,72.313,70.0,56.313,56.781,0.0,63.313,72,70,1000,200,0.466,750.5,75.313,74.813,0.022,72.0,72.313,56.0,56.344,0.0,40.938,72,70,1000,200,0.226,519.5,75.063,74.563,0.021,72.188,69.938,55.531,56.406,0.0,50.313,72,70,1000,200,0.269,566.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.792,11.926,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,528.0,520.0,302.25,531.5,530.0,522.0,0.022,3.414,0.0,8.928,1.463,0.361,0.001,0.002,0.002,0.0
5082008,1603,1,1,3,1,100,39.363,100.0,100.0,100.0,1,1,1485.944,365.34,0.532,12.715,0,80,55,1.4,2095.75,2228.228,1965.399,2098.569,55.41,67.829,71.635,67.616,52.022,1.356,2.639,0.359,76.91,61.425,51.3,29.666,67.33,68.105,129.72,107.984,128.946,38.984,57.799,44.173,-10.852,110,110,72.188,76.688,56.219,56.594,0.0,39.469,72,70,1000,200,0.165,253.75,69.063,68.438,0.012,72.563,69.875,56.313,56.781,0.0,64.875,72,70,1000,200,0.484,761.5,75.438,74.813,0.022,72.0,72.375,56.0,56.344,0.0,41.813,72,70,1000,200,0.223,517.0,75.188,74.563,0.021,72.188,70.0,55.531,56.406,0.0,49.0,72,70,1000,200,0.28,581.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.839,11.943,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,527.5,520.0,302.25,532.0,530.0,522.5,0.019,3.507,0.0,9.155,1.486,0.365,0.001,0.002,0.002,0.0
5082008,1604,1,1,3,1,100,39.821,100.0,100.0,100.0,1,1,1485.944,368.852,0.521,12.759,0,80,55,1.4,2108.25,2217.913,1993.218,2095.234,55.41,68.043,71.744,67.835,51.913,1.364,2.639,0.363,76.971,61.564,51.467,29.81,67.129,68.319,129.573,107.877,128.946,39.057,57.694,44.319,-10.852,110,110,72.25,76.625,56.219,56.688,0.0,39.594,72,70,1000,200,0.165,254.0,69.188,68.438,0.012,72.313,69.75,56.313,56.781,0.0,64.313,72,70,1000,200,0.484,759.5,75.438,74.813,0.022,72.25,72.438,56.0,56.344,0.0,42.0,72,70,1000,200,0.224,518.0,75.063,74.563,0.021,72.25,69.938,55.531,56.25,0.0,48.969,72,70,1000,200,0.283,583.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.839,11.96,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,528.0,520.0,302.25,530.5,530.0,522.5,0.015,3.602,0.0,9.315,1.486,0.369,0.001,0.002,0.002,0.0
5082008,1605,1,1,3,1,100,39.94,100.0,100.0,100.0,1,1,1492.97,364.169,0.511,12.686,0,80,55,1.4,2107.125,2216.44,1985.798,2125.296,55.303,68.043,71.635,67.835,51.804,1.36,2.635,0.359,77.004,61.538,51.884,29.781,67.019,68.319,129.13,107.984,128.798,38.984,57.589,44.246,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,39.875,72,70,1000,200,0.166,254.625,69.188,68.438,0.012,72.563,69.688,56.094,56.781,0.0,64.625,72,70,1000,200,0.489,764.5,75.313,74.813,0.022,72.0,72.375,56.0,56.375,0.0,42.375,72,70,1000,200,0.224,517.5,75.188,74.438,0.021,72.25,69.938,55.531,56.25,0.0,49.5,72,70,1000,200,0.281,581.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.821,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,527.5,520.5,302.25,531.0,530.0,522.5,0.008,3.588,0.0,9.262,1.493,0.364,0.001,0.002,0.002,0.0
5082008,1606,1,1,3,1,100,40.056,100.0,100.0,100.0,1,1,1502.337,367.681,0.5,12.642,0,80,55,1.4,2120.75,2229.702,1987.653,2125.296,55.196,67.829,71.744,67.726,51.696,1.368,2.653,0.359,77.123,61.617,48.492,29.666,66.701,67.891,128.835,107.984,128.724,39.057,57.484,44.319,-10.852,110,110,72.25,76.375,56.219,56.594,0.0,40.125,72,70,1000,200,0.165,254.5,69.188,68.438,0.012,72.563,69.563,56.094,56.781,0.0,64.938,72,70,1000,200,0.492,766.5,75.438,74.813,0.022,72.0,72.438,56.0,56.344,0.0,42.219,72,70,1000,200,0.223,516.5,75.188,74.563,0.021,72.25,69.813,55.438,56.25,0.0,49.344,72,70,1000,200,0.288,587.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,528.0,520.0,302.0,530.5,530.0,522.5,0.003,3.61,0.0,9.23,1.502,0.368,0.001,0.002,0.002,0.0
5082008,1607,1,1,3,1,100,40.008,100.0,100.0,100.0,1,1,1495.312,367.681,0.49,12.7,0,80,55,1.4,2123.5,2251.83,1991.362,2111.921,55.09,67.615,71.635,67.616,51.478,1.36,2.66,0.359,77.14,61.678,49.214,29.465,66.546,67.676,128.54,108.09,128.577,39.057,57.169,44.319,-10.852,110,110,72.25,76.438,56.0,56.594,0.0,40.375,72,70,1000,200,0.166,254.75,69.188,68.438,0.012,72.313,69.563,56.094,56.688,0.0,65.375,72,70,1000,200,0.494,768.5,75.438,74.75,0.022,72.063,72.5,55.875,56.219,0.0,42.094,72,70,1000,200,0.224,518.0,75.188,74.563,0.021,72.25,69.813,55.344,56.156,0.0,50.5,72,70,1000,200,0.282,584.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,528.0,520.0,302.25,531.5,530.0,522.5,-0.001,3.69,0.0,9.272,1.495,0.368,0.001,0.002,0.002,0.0
5082008,1608,1,1,3,1,100,39.863,100.0,100.0,100.0,1,1,1504.679,370.023,0.469,12.657,0,80,55,1.4,2129.125,2250.354,2000.638,2118.605,54.983,67.615,71.635,67.506,51.478,1.353,2.657,0.352,77.199,61.758,53.413,29.35,66.85,67.783,128.466,107.984,128.429,39.202,57.064,44.392,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,40.844,72,70,1000,200,0.165,253.625,69.188,68.438,0.012,72.313,69.563,56.0,56.688,0.0,67.063,72,70,1000,200,0.503,776.5,75.438,74.75,0.022,72.063,72.563,55.688,56.344,0.0,42.719,72,70,1000,200,0.233,532.0,75.188,74.563,0.021,72.188,69.75,55.344,56.156,0.0,51.219,72,70,1000,200,0.276,574.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.833,11.95,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.0,530.5,530.0,522.5,0.001,3.678,0.0,9.114,1.505,0.37,0.001,0.002,0.002,0.0
5082008,1609,1,1,3,1,100,40.166,100.0,100.0,100.0,1,1,1508.192,368.852,0.448,12.686,0,80,55,1.4,2156.125,2254.783,2004.349,2125.296,55.09,67.722,71.635,67.726,51.478,1.387,2.685,0.359,77.415,61.96,53.079,29.551,67.44,67.998,128.54,107.984,128.281,39.202,57.274,44.465,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,40.938,72,70,1000,200,0.166,254.375,69.188,68.438,0.012,72.563,69.563,56.0,56.469,0.0,65.688,72,70,1000,200,0.512,780.5,75.313,74.75,0.022,72.063,72.438,55.875,56.219,0.0,43.406,72,70,1000,200,0.234,529.5,75.188,74.563,0.021,72.0,69.625,55.344,56.156,0.0,50.031,72,70,1000,200,0.281,578.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.845,11.956,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.0,530.5,530.0,522.5,0.006,3.694,0.0,9.263,1.508,0.369,0.001,0.002,0.002,0.0
5082008,1610,1,1,3,1,100,40.293,100.0,100.0,100.0,1,1,1522.244,367.681,0.438,12.657,0,80,55,1.4,2139.375,2272.511,1998.783,2121.95,55.09,67.829,71.635,67.726,51.587,1.368,2.682,0.367,77.425,61.922,49.937,29.58,67.771,67.998,128.614,108.09,127.912,39.129,57.379,44.465,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,41.344,72,70,1000,200,0.166,255.25,69.188,68.438,0.012,72.313,69.563,56.313,56.469,0.0,65.25,72,70,1000,200,0.503,775.5,75.438,74.75,0.022,72.0,72.375,55.875,56.344,0.0,42.719,72,70,1000,200,0.24,539.5,75.188,74.563,0.021,72.063,69.625,55.344,56.156,0.0,50.656,72,70,1000,200,0.276,575.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.829,11.961,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,528.0,520.0,302.25,530.0,530.0,522.5,0.015,3.701,0.0,9.371,1.522,0.368,0.001,0.002,0.002,0.0
5082008,1611,1,1,3,1,100,40.401,100.0,100.0,100.0,1,1,1542.15,373.536,0.386,12.657,0,80,55,1.4,2145.0,2310.993,2000.638,2153.797,55.09,67.508,71.635,67.506,51.478,1.353,2.678,0.359,77.618,62.014,46.768,29.321,67.356,67.569,128.835,108.09,127.691,39.202,57.064,44.465,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,40.625,72,70,1000,200,0.175,261.5,69.188,68.375,0.012,72.188,69.438,56.0,56.469,0.0,66.438,72,70,1000,200,0.508,782.5,75.313,74.75,0.022,72.0,72.313,55.688,56.0,0.0,42.0,72,70,1000,200,0.233,528.0,75.188,74.563,0.021,72.063,69.563,55.344,56.031,0.0,49.844,72,70,1000,200,0.29,590.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,527.5,520.0,302.25,531.5,530.0,522.5,0.021,3.729,0.0,9.242,1.542,0.374,0.001,0.002,0.002,0.0
5082008,1612,1,1,3,1,100,40.236,100.0,100.0,100.0,1,1,1537.466,373.536,0.354,12.628,0,80,55,1.4,2161.25,2285.821,2006.205,2143.726,54.983,67.401,71.635,67.286,51.478,1.391,2.696,0.348,77.669,62.157,48.797,29.12,67.116,67.569,129.13,108.09,127.543,39.202,56.96,44.465,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,39.938,72,70,1000,200,0.179,264.75,69.188,68.438,0.012,72.563,69.375,56.0,56.469,0.0,67.188,72,70,1000,200,0.525,792.5,75.313,74.75,0.022,71.938,72.375,55.688,56.0,0.0,41.625,72,70,1000,200,0.231,522.0,75.188,74.563,0.021,72.0,69.563,55.344,56.031,0.0,50.813,72,70,1000,200,0.278,577.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.836,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,527.5,520.0,302.0,531.5,530.0,522.5,0.027,3.743,0.0,9.221,1.537,0.374,0.001,0.002,0.002,0.0
5082008,1613,1,1,3,1,100,40.228,100.0,100.0,100.0,1,1,1528.098,371.194,0.365,12.671,0,80,55,1.4,2144.25,2271.033,2019.195,2140.372,54.983,67.615,71.635,67.396,51.369,1.383,2.696,0.363,77.657,62.122,49.715,29.034,67.233,67.676,129.499,108.09,127.395,39.275,57.064,44.537,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,41.438,72,70,1000,200,0.165,253.75,69.188,68.438,0.011,72.563,69.438,55.906,56.469,0.0,67.813,72,70,1000,200,0.537,802.0,75.313,74.75,0.022,72.0,72.438,55.688,56.219,0.0,42.094,72,70,1000,200,0.231,529.0,75.188,74.563,0.021,71.688,69.5,55.281,56.156,0.0,49.438,72,70,1000,200,0.268,564.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,527.5,520.0,302.25,531.0,530.0,522.5,0.036,3.748,0.0,9.25,1.528,0.371,0.001,0.002,0.002,0.0
5082008,1614,1,1,3,1,100,40.219,100.0,100.0,100.0,1,1,1535.124,375.878,0.312,12.628,0,80,55,1.4,2166.25,2290.26,2013.628,2147.082,54.983,67.508,71.744,67.396,51.369,1.406,2.721,0.359,77.853,62.248,48.603,28.919,66.889,67.676,129.72,107.984,127.248,39.202,57.064,44.537,-10.852,110,110,72.25,76.563,55.906,56.406,0.0,39.813,72,70,1000,200,0.179,265.25,69.188,68.438,0.012,72.313,69.438,55.906,56.375,0.0,68.063,72,70,1000,200,0.539,804.0,75.313,74.75,0.022,71.813,72.313,55.688,56.0,0.0,41.688,72,70,1000,200,0.225,513.0,75.188,74.625,0.021,71.688,69.5,55.281,56.031,0.0,48.875,72,70,1000,200,0.277,578.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.965,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.25,531.0,530.0,522.5,0.035,3.772,0.0,9.347,1.535,0.376,0.001,0.002,0.002,0.0
5082008,1615,1,1,3,1,100,40.2,100.0,100.0,100.0,1,1,1533.953,375.878,0.302,12.686,0,80,55,1.4,2150.5,2358.485,2021.052,2137.019,54.983,67.508,71.744,67.396,51.369,1.368,2.699,0.352,77.778,62.212,48.019,28.832,66.85,67.569,129.942,108.09,127.174,39.275,56.96,44.537,-10.852,110,110,72.25,76.625,55.813,56.406,0.0,41.063,72,70,1000,200,0.169,259.0,69.188,68.438,0.011,72.313,69.688,55.906,56.469,0.0,67.313,72,70,1000,200,0.539,801.0,75.313,74.75,0.022,71.938,72.313,55.688,56.0,0.0,41.438,72,70,1000,200,0.224,520.0,75.188,74.563,0.021,72.0,69.5,55.281,56.031,0.0,49.031,72,70,1000,200,0.278,578.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.967,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.0,532.5,530.0,522.5,0.038,3.775,0.0,9.261,1.534,0.376,0.001,0.002,0.002,0.0
5082008,1616,1,1,3,1,100,40.201,100.0,100.0,100.0,1,1,1524.586,373.536,0.281,12.729,0,80,55,1.4,2168.5,2269.555,2009.916,2121.95,54.983,67.615,71.527,67.396,51.369,1.413,2.699,0.37,77.797,62.257,50.104,28.775,67.077,67.676,129.942,108.09,127.1,39.347,57.169,44.61,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,39.938,72,70,1000,200,0.182,264.5,69.063,68.438,0.012,72.563,69.938,55.906,56.375,0.0,66.125,72,70,1000,200,0.569,824.5,75.313,74.813,0.022,71.813,72.375,55.688,56.0,0.0,42.156,72,70,1000,200,0.222,516.5,75.188,74.563,0.021,71.688,69.5,55.281,56.031,0.0,49.125,72,70,1000,200,0.259,558.0,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.826,11.948,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,528.0,520.0,302.25,531.5,530.0,522.5,0.037,3.759,0.0,9.294,1.525,0.374,0.001,0.002,0.002,0.001
5082008,1617,1,1,3,1,100,40.192,100.0,100.0,100.0,1,1,1496.483,372.365,0.26,12.628,0,80,55,1.4,2168.5,2201.718,2002.494,2120.278,54.983,67.508,71.527,67.506,51.369,1.44,2.713,0.374,77.794,62.264,49.298,28.66,66.812,67.569,130.237,108.09,127.1,39.275,56.96,44.537,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,40.313,72,70,1000,200,0.176,263.25,69.188,68.438,0.012,72.563,70.063,55.813,56.375,0.0,66.25,72,70,1000,200,0.566,826.0,75.313,74.75,0.022,71.5,72.438,55.688,56.0,0.0,40.156,72,70,1000,200,0.21,497.0,75.188,74.563,0.021,72.063,69.438,55.281,56.031,0.0,49.219,72,70,1000,200,0.27,569.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,528.0,520.0,302.0,533.5,530.0,522.5,0.037,3.757,0.0,9.219,1.496,0.372,0.001,0.002,0.002,0.0
5082008,1618,1,1,3,1,100,39.921,100.0,100.0,100.0,1,1,1532.782,373.536,0.229,12.628,0,80,55,1.4,2167.5,2209.077,1991.362,2126.969,54.876,67.508,71.527,67.396,51.26,1.391,2.728,0.37,77.776,62.22,50.493,28.602,66.701,67.569,130.31,108.09,127.1,39.275,56.96,44.537,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,41.25,72,70,1000,200,0.169,258.5,69.188,68.438,0.012,72.563,70.125,55.813,56.375,0.0,66.438,72,70,1000,200,0.571,826.5,75.313,74.75,0.022,71.938,72.5,55.688,56.0,0.0,40.5,72,70,1000,200,0.218,514.5,75.188,74.563,0.021,71.875,69.438,55.063,56.031,0.0,49.406,72,70,1000,200,0.27,568.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.834,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,528.0,520.0,302.25,531.5,530.0,522.5,0.033,3.757,0.0,9.219,1.533,0.374,0.001,0.002,0.002,0.0
5082008,1619,1,1,3,1,100,40.068,100.0,100.0,100.0,1,1,1514.047,375.878,0.208,12.729,0,80,55,1.4,2170.75,2206.133,2006.205,2116.934,54.983,67.722,71.527,67.616,51.369,1.391,2.689,0.37,77.783,62.226,53.107,28.573,66.837,67.891,130.237,108.09,127.1,39.347,57.064,44.537,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,40.844,72,70,1000,200,0.173,258.5,69.188,68.563,0.012,72.625,70.313,55.813,56.375,0.0,67.438,72,70,1000,200,0.572,830.0,75.313,74.75,0.022,72.0,72.375,55.688,56.0,0.0,41.969,72,70,1000,200,0.215,507.0,75.188,74.563,0.021,71.875,69.5,55.281,56.031,0.0,48.719,72,70,1000,200,0.27,568.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.859,11.963,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.0,528.0,520.0,302.25,532.0,530.0,522.5,0.029,3.729,0.0,9.165,1.514,0.376,0.001,0.002,0.002,0.0
5082008,1620,1,1,3,1,100,40.302,100.0,100.0,100.0,1,1,1532.782,373.536,0.177,12.7,0,80,55,1.4,2165.5,2203.19,1996.928,2142.048,55.09,67.936,71.635,67.726,51.478,1.391,2.689,0.348,77.783,62.227,52.634,28.919,66.889,68.105,130.237,108.09,127.026,39.347,57.169,44.683,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,40.188,72,70,1000,200,0.179,265.0,69.188,68.375,0.012,72.313,70.25,55.906,56.375,0.0,67.188,72,70,1000,200,0.58,830.5,75.313,74.75,0.022,72.0,72.438,55.688,56.219,0.0,40.688,72,70,1000,200,0.229,524.0,75.063,74.563,0.021,71.688,69.5,55.344,56.031,0.0,49.281,72,70,1000,200,0.253,551.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,527.5,520.0,302.25,531.0,530.0,522.5,0.026,3.802,0.0,9.402,1.533,0.374,0.001,0.002,0.002,0.0
5082008,1621,1,1,3,1,100,40.4,100.0,100.0,100.0,1,1,1542.15,374.707,0.156,12.642,0,80,55,1.4,2177.25,2225.28,2000.638,2152.117,55.09,67.722,71.635,67.616,51.478,1.364,2.706,0.356,77.822,62.232,51.772,29.062,66.727,67.891,130.458,108.09,127.174,39.42,57.169,44.683,-10.852,110,110,72.188,76.563,55.813,56.406,0.0,40.125,72,70,1000,200,0.181,265.25,69.063,68.438,0.012,72.563,70.375,55.906,56.375,0.0,67.75,72,70,1000,200,0.581,832.5,75.313,74.75,0.022,72.063,72.375,55.688,56.0,0.0,42.0,72,70,1000,200,0.228,527.0,75.188,74.563,0.021,72.063,69.5,55.344,56.156,0.0,49.094,72,70,1000,200,0.267,564.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,527.5,520.0,302.0,531.5,530.0,522.5,0.023,3.749,0.0,9.231,1.542,0.375,0.001,0.002,0.002,0.0
5082008,1622,1,1,3,1,100,40.527,100.0,100.0,100.0,1,1,1532.782,372.365,0.114,12.657,0,80,55,1.4,2187.75,2251.83,2004.349,2133.668,55.09,67.829,71.635,67.616,51.587,1.383,2.692,0.363,77.828,62.266,49.771,29.321,66.824,67.891,130.458,107.984,127.026,39.42,57.169,44.756,-10.852,110,110,71.938,76.375,55.813,56.406,0.0,40.813,72,70,1000,200,0.172,258.5,69.188,68.563,0.012,72.563,70.25,55.906,56.375,0.0,68.125,72,70,1000,200,0.584,838.0,75.313,74.75,0.022,72.0,72.313,55.688,56.0,0.0,41.188,72,70,1000,200,0.229,523.0,75.188,74.563,0.021,71.688,69.5,55.344,56.031,0.0,49.469,72,70,1000,200,0.266,563.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,527.5,520.0,302.25,533.0,530.0,522.5,0.017,3.805,0.0,9.37,1.533,0.372,0.001,0.002,0.002,0.0
5082008,1623,1,1,3,1,100,40.625,100.0,100.0,100.0,1,1,1542.15,373.536,0.01,12.7,0,80,55,1.4,2186.625,2226.754,1998.783,2168.929,55.09,67.294,71.635,67.396,51.478,1.379,2.713,0.367,77.856,62.287,46.379,29.062,66.876,67.14,130.31,108.303,126.952,39.347,56.855,44.683,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,39.75,72,70,1000,200,0.178,262.75,69.188,68.438,0.012,72.625,70.313,55.906,56.375,0.0,69.5,72,70,1000,200,0.589,840.0,75.313,74.75,0.022,72.0,72.375,55.563,56.0,0.0,40.656,72,70,1000,200,0.228,522.5,75.188,74.563,0.021,71.875,69.5,55.281,56.031,0.0,49.375,72,70,1000,200,0.265,563.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.985,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,527.5,520.0,302.25,533.0,530.0,522.5,0.002,3.871,0.0,9.402,1.542,0.374,0.001,0.002,0.002,0.0
5082008,1624,1,1,3,1,100,40.15,100.0,100.0,100.0,1,1,1515.218,372.365,0.01,12.7,0,80,55,1.4,2182.5,2223.806,1998.783,2120.278,54.876,66.758,71.635,66.847,51.369,1.421,2.717,0.363,77.823,62.276,49.353,28.66,67.615,66.604,129.942,107.877,126.805,39.42,56.54,44.61,-10.867,110,110,72.25,76.5,55.813,56.406,0.0,41.094,72,70,1000,200,0.167,255.25,69.188,68.563,0.011,72.625,70.313,55.813,56.375,0.0,68.313,72,70,1000,200,0.605,852.5,75.25,74.75,0.022,72.0,72.375,55.563,56.0,0.0,41.5,72,70,1000,200,0.219,511.5,75.188,74.563,0.021,71.875,69.563,55.281,56.031,0.0,48.844,72,70,1000,200,0.253,549.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.25,533.0,530.0,522.5,0.001,3.85,0.0,9.144,1.515,0.372,0.001,0.002,0.002,0.0
5082008,1625,1,1,3,1,100,40.015,100.0,100.0,100.0,1,1,1533.953,373.536,0.156,12.628,0,80,55,1.4,2169.0,2214.967,2004.349,2147.082,54.876,67.08,71.635,66.957,51.152,1.383,2.699,0.359,77.827,62.26,51.745,28.66,68.263,67.033,129.794,107.877,126.731,39.42,56.75,44.537,-10.852,110,110,72.188,76.625,55.688,56.406,0.0,40.594,72,70,1000,200,0.178,264.75,69.063,68.438,0.012,72.625,70.313,55.813,56.25,0.0,70.063,72,70,1000,200,0.601,850.0,75.313,74.813,0.022,71.938,72.5,55.563,56.0,0.0,42.25,72,70,1000,200,0.214,506.75,75.063,74.563,0.021,72.0,69.563,55.063,56.031,0.0,48.906,72,70,1000,200,0.259,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,528.0,520.0,302.25,531.5,530.0,522.5,0.022,3.729,0.0,8.965,1.534,0.374,0.001,0.002,0.002,0.0
5082008,1626,1,1,3,1,100,39.887,100.0,100.0,100.0,1,1,1552.688,371.194,0.323,12.686,0,80,55,1.4,2187.75,2260.69,2002.494,2142.048,54.876,67.08,71.635,66.847,51.26,1.383,2.724,0.348,77.878,62.306,52.467,28.717,68.276,67.14,130.089,107.877,126.805,39.493,56.855,44.61,-10.852,110,110,72.188,76.5,55.594,56.406,0.0,40.219,72,70,1000,200,0.181,266.0,69.063,68.438,0.012,72.563,69.875,55.813,56.25,0.0,70.625,72,70,1000,200,0.605,852.0,75.25,74.75,0.022,72.0,72.438,55.563,55.938,0.0,42.281,72,70,1000,200,0.217,510.75,75.188,74.563,0.021,71.875,69.5,55.063,56.031,0.0,48.125,72,70,1000,200,0.269,568.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.866,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.25,532.5,530.0,522.5,0.048,3.739,0.0,9.006,1.553,0.371,0.001,0.002,0.002,0.0
5082008,1627,1,1,3,1,100,40.016,100.0,100.0,100.0,1,1,1523.415,375.878,0.396,12.642,0,80,55,1.4,2192.0,2213.494,1996.928,2140.372,54.983,67.401,71.635,67.067,51.369,1.402,2.717,0.378,77.902,62.319,52.356,29.034,68.127,67.569,130.237,107.984,126.657,39.493,56.96,44.683,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,40.813,72,70,1000,200,0.17,257.25,69.188,68.438,0.011,72.563,69.688,55.906,56.25,0.0,70.125,72,70,1000,200,0.621,865.0,75.313,74.688,0.022,72.063,72.438,55.563,56.0,0.0,42.063,72,70,1000,200,0.222,515.0,75.188,74.563,0.021,71.688,69.625,55.281,56.031,0.0,48.156,72,70,1000,200,0.253,549.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,528.0,520.0,302.25,532.0,530.0,522.5,0.064,3.756,0.0,9.102,1.523,0.376,0.001,0.002,0.002,0.0
5082008,1628,1,1,3,1,100,39.998,100.0,100.0,100.0,1,1,1552.688,377.049,0.469,12.657,0,80,55,1.4,2186.375,2238.549,2013.628,2153.797,54.983,67.508,71.527,67.286,51.369,1.36,2.713,0.363,78.038,62.384,51.8,29.177,67.985,67.783,130.237,107.877,127.174,39.493,56.96,44.756,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,41.0,72,70,1000,200,0.175,262.5,69.188,68.438,0.012,72.625,69.563,55.906,56.25,0.0,72.125,72,70,1000,200,0.615,861.5,75.25,74.688,0.022,72.0,72.375,55.563,56.0,0.0,42.063,72,70,1000,200,0.232,528.5,75.188,74.563,0.021,71.688,69.563,55.281,56.031,0.0,47.688,72,70,1000,200,0.255,550.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.858,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.0,532.5,530.0,522.5,0.064,3.814,0.0,9.241,1.553,0.377,0.001,0.002,0.002,0.0
5082008,1629,1,1,3,1,100,40.25,100.0,100.0,100.0,1,1,1560.885,377.049,0.5,12.686,0,80,55,1.4,2203.75,2284.342,2026.62,2163.882,55.09,67.615,71.635,67.286,51.587,1.372,2.742,0.348,78.115,62.423,48.519,29.149,67.479,67.569,130.237,107.877,127.986,39.42,57.169,44.683,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,40.594,72,70,1000,200,0.18,264.75,69.188,68.438,0.012,72.563,69.875,55.906,56.25,0.0,71.375,72,70,1000,200,0.628,868.5,75.313,74.75,0.022,71.938,72.375,55.688,56.0,0.0,41.156,72,70,1000,200,0.225,516.5,75.188,74.563,0.021,71.875,69.625,55.281,56.031,0.0,47.75,72,70,1000,200,0.262,559.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.856,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,531.5,530.0,522.5,0.05,3.762,0.0,9.263,1.561,0.377,0.001,0.002,0.002,0.0
5082008,1630,1,1,3,1,100,40.367,100.0,100.0,100.0,1,1,1546.834,378.22,0.553,12.628,0,80,55,1.4,2200.0,2294.701,2021.052,2158.838,55.09,67.508,71.527,67.286,51.478,1.383,2.724,0.356,78.058,62.434,50.466,28.89,67.369,67.569,130.163,107.877,128.429,39.42,57.274,44.683,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,41.156,72,70,1000,200,0.17,256.5,69.188,68.438,0.012,72.625,70.063,55.906,56.25,0.0,72.063,72,70,1000,200,0.636,876.5,75.313,74.75,0.022,72.0,72.438,55.875,56.0,0.0,40.906,72,70,1000,200,0.228,523.0,75.188,74.563,0.021,72.0,69.75,55.344,56.156,0.0,47.813,72,70,1000,200,0.248,543.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.999,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.5,528.0,520.0,302.25,532.0,530.0,522.5,0.043,3.722,0.0,9.22,1.547,0.378,0.001,0.002,0.002,0.0
5082008,1631,1,1,3,1,100,40.504,100.0,100.0,100.0,1,1,1558.543,379.391,0.573,12.715,0,80,55,1.4,2201.75,2412.087,2032.189,2173.98,55.09,67.508,71.527,67.506,51.587,1.356,2.713,0.348,78.147,62.444,56.11,28.976,67.466,67.783,130.163,107.984,128.798,39.565,57.064,44.756,-10.867,110,110,72.188,76.5,55.906,56.406,0.0,40.813,72,70,1000,200,0.178,264.25,69.188,68.563,0.012,72.563,70.0,55.813,56.375,0.0,72.75,72,70,1000,200,0.645,880.0,75.313,74.75,0.022,72.0,72.5,55.688,56.0,0.0,42.063,72,70,1000,200,0.216,508.0,75.188,74.563,0.021,72.0,69.813,55.344,56.156,0.0,48.031,72,70,1000,200,0.26,557.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.85,11.978,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,528.0,520.0,302.25,533.0,530.0,522.5,0.035,3.772,0.0,9.157,1.559,0.379,0.001,0.002,0.002,0.0
5082008,1632,1,1,3,1,100,40.913,100.0,100.0,100.0,1,1,1563.227,379.391,0.573,12.642,0,80,55,1.4,2218.25,2250.354,2017.339,2150.438,55.196,67.829,71.527,67.726,51.696,1.391,2.717,0.345,78.184,62.578,53.107,29.436,67.641,68.105,130.089,107.877,128.946,39.565,57.274,44.975,-10.852,110,110,71.938,76.438,56.0,56.406,0.0,40.625,72,70,1000,200,0.181,265.75,69.188,68.438,0.012,72.75,69.75,55.906,56.375,0.0,73.938,72,70,1000,200,0.645,879.5,75.25,74.688,0.022,71.938,72.438,55.875,56.219,0.0,42.406,72,70,1000,200,0.218,510.25,75.188,74.563,0.021,72.063,69.938,55.438,56.156,0.0,48.719,72,70,1000,200,0.259,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.0,528.0,520.0,302.0,532.5,530.0,522.5,0.029,3.862,0.0,9.488,1.563,0.379,0.001,0.002,0.002,0.0
5082008,1633,1,1,3,1,100,41.157,100.0,100.0,100.0,1,1,1603.04,382.904,0.573,12.671,0,80,55,1.4,2232.0,2300.623,2050.757,2184.092,55.196,68.043,71.527,67.726,51.696,1.353,2.749,0.352,78.393,62.697,54.58,29.609,67.719,68.319,130.015,107.877,129.02,39.565,57.274,45.048,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,40.875,72,70,1000,200,0.179,264.0,69.188,68.438,0.012,72.625,69.938,55.906,56.375,0.0,74.938,72,70,1000,200,0.649,881.5,75.25,74.688,0.022,71.938,72.375,55.875,56.219,0.0,40.781,72,70,1000,200,0.228,521.0,75.188,74.563,0.021,72.063,69.875,55.438,56.156,0.0,48.531,72,70,1000,200,0.269,568.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.97,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,532.0,530.0,522.0,0.026,3.923,0.0,9.638,1.603,0.383,0.001,0.002,0.002,0.0
5082008,1634,1,1,3,1,100,41.431,100.0,100.0,100.0,1,1,1572.595,382.904,0.563,12.642,0,80,55,1.4,2229.0,2272.511,2022.908,2158.838,55.196,68.043,71.527,67.945,51.696,1.402,2.742,0.363,78.384,62.73,48.964,29.695,67.259,68.105,129.868,107.877,129.02,39.565,57.169,45.121,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,40.469,72,70,1000,200,0.181,267.25,69.188,68.438,0.012,72.563,70.188,55.906,56.375,0.0,73.188,72,70,1000,200,0.686,903.0,75.25,74.75,0.022,72.063,72.375,55.875,56.219,0.0,42.094,72,70,1000,200,0.217,509.25,75.188,74.563,0.021,71.875,69.813,55.438,56.156,0.0,48.75,72,70,1000,200,0.245,540.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.989,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.0,532.5,530.0,522.0,0.022,3.99,0.0,9.744,1.573,0.383,0.001,0.002,0.002,0.0
5082008,1635,1,1,3,1,100,41.373,100.0,100.0,100.0,1,1,1588.988,384.075,0.553,12.628,0,80,55,1.4,2233.75,2339.174,2045.186,2187.465,55.09,67.829,71.635,67.616,51.478,1.36,2.745,0.356,78.459,62.771,49.743,29.379,66.824,67.783,129.72,107.771,129.02,39.638,56.75,45.121,-10.852,110,110,72.188,76.25,55.906,56.469,0.0,40.656,72,70,1000,200,0.18,265.75,69.188,68.375,0.012,72.563,70.0,55.906,56.375,0.0,74.438,72,70,1000,200,0.671,895.5,75.25,74.688,0.022,72.25,72.375,55.688,56.219,0.0,42.375,72,70,1000,200,0.229,525.0,75.188,74.563,0.021,72.0,70.0,55.344,56.156,0.0,48.969,72,70,1000,200,0.254,552.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,532.5,530.0,522.0,0.018,4.046,0.0,9.605,1.589,0.384,0.001,0.002,0.002,0.0
5082008,1636,1,1,3,1,100,41.423,100.0,100.0,100.0,1,1,1586.646,382.904,0.532,12.628,0,80,55,1.4,2251.25,2291.74,2050.757,2199.284,55.09,67.615,71.527,67.506,51.369,1.391,2.767,0.359,78.61,62.879,49.604,29.12,66.397,67.462,129.425,107.877,129.02,39.638,56.75,45.121,-10.867,110,110,72.188,76.25,55.906,56.406,0.0,41.031,72,70,1000,200,0.18,265.25,69.188,68.438,0.012,72.313,70.063,55.813,56.375,0.0,74.375,72,70,1000,200,0.679,905.0,75.25,74.688,0.022,71.938,72.375,55.688,56.219,0.0,41.656,72,70,1000,200,0.221,510.25,75.188,74.563,0.021,72.188,70.0,55.344,56.031,0.0,47.781,72,70,1000,200,0.268,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.967,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,532.5,530.0,522.0,0.01,4.046,0.0,9.605,1.587,0.383,0.001,0.002,0.002,0.0
5082008,1637,1,1,3,1,100,41.2,100.0,100.0,100.0,1,1,1604.21,385.246,0.521,12.7,0,80,55,1.4,2246.75,2333.237,2045.186,2199.284,54.983,67.294,71.635,67.286,51.26,1.372,2.749,0.363,78.61,62.843,48.075,29.005,66.28,67.247,129.204,107.877,128.872,39.565,56.645,44.975,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,40.813,72,70,1000,200,0.181,265.75,69.063,68.438,0.012,72.313,70.125,55.813,56.25,0.0,74.063,72,70,1000,200,0.675,899.5,75.25,74.688,0.022,71.938,72.438,55.563,56.219,0.0,41.406,72,70,1000,200,0.223,517.0,75.188,74.625,0.021,72.188,69.938,55.281,56.031,0.0,48.969,72,70,1000,200,0.269,568.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.5,528.0,520.0,302.25,533.5,530.0,522.0,0.008,4.023,0.0,9.532,1.604,0.385,0.001,0.002,0.002,0.0
5082008,1638,1,1,3,1,100,40.86,100.0,100.0,100.0,1,1,1606.552,385.246,0.511,12.613,0,80,55,1.4,2250.25,2316.922,2054.472,2206.047,54.876,67.08,71.527,66.957,51.26,1.375,2.749,0.374,78.637,62.912,48.019,28.832,66.254,66.926,128.909,107.984,128.798,39.638,56.33,45.048,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,40.938,72,70,1000,200,0.18,265.75,69.188,68.438,0.012,72.313,70.063,55.813,56.25,0.0,73.813,72,70,1000,200,0.671,897.5,75.25,74.75,0.022,71.938,72.313,55.563,56.0,0.0,41.281,72,70,1000,200,0.224,517.5,75.188,74.625,0.021,72.188,69.875,55.063,56.031,0.0,48.219,72,70,1000,200,0.273,572.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,528.0,520.0,302.25,534.0,530.0,522.0,0.003,4.088,0.0,9.466,1.607,0.385,0.001,0.002,0.002,0.0
5082008,1639,1,1,3,1,100,40.502,100.0,100.0,100.0,1,1,1606.552,388.759,0.49,12.7,0,80,55,1.4,2250.25,2288.781,2043.329,2175.664,54.77,66.973,71.418,66.847,51.152,1.375,2.756,0.367,78.678,62.958,47.936,28.746,66.468,66.926,128.835,107.877,128.651,39.711,56.33,44.975,-10.867,110,110,71.938,76.375,55.688,56.313,0.0,40.813,72,70,1000,200,0.182,267.25,69.063,68.438,0.012,72.313,69.938,55.813,56.25,0.0,74.25,72,70,1000,200,0.669,894.0,75.25,74.688,0.022,71.938,72.313,55.563,56.0,0.0,40.125,72,70,1000,200,0.226,520.0,75.188,74.563,0.021,72.063,69.875,55.063,55.906,0.0,49.438,72,70,1000,200,0.265,565.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,535.5,530.0,522.0,0.004,4.023,0.0,9.274,1.607,0.389,0.001,0.002,0.002,0.0
5082008,1640,1,1,3,1,100,40.279,100.0,100.0,100.0,1,1,1604.21,385.246,0.469,12.7,0,80,55,1.4,2249.5,2321.37,2035.902,2175.664,54.77,66.973,71.418,66.847,51.152,1.379,2.753,0.348,78.686,62.951,48.936,28.688,66.585,66.926,128.835,107.984,128.429,39.638,56.435,44.975,-10.852,110,110,72.188,76.313,55.688,56.313,0.0,40.75,72,70,1000,200,0.183,267.5,69.188,68.438,0.012,72.125,69.938,55.719,56.188,0.0,73.375,72,70,1000,200,0.674,897.0,75.25,74.688,0.022,71.938,72.313,55.563,56.0,0.0,40.406,72,70,1000,200,0.222,516.0,75.188,74.625,0.021,72.063,69.813,55.063,55.906,0.0,49.313,72,70,1000,200,0.262,560.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.0,520.0,302.0,533.5,530.0,522.0,0.009,4.035,0.0,9.403,1.604,0.385,0.001,0.002,0.002,0.0
5082008,1641,1,1,3,1,100,40.056,100.0,100.0,100.0,1,1,1603.04,384.075,0.448,12.686,0,80,55,1.4,2240.75,2262.167,2048.9,2197.595,54.77,66.866,71.31,66.737,51.152,1.387,2.767,0.359,78.689,62.951,48.464,28.545,66.41,66.819,129.057,107.984,128.208,39.711,56.435,44.975,-10.852,110,110,72.188,76.313,55.594,56.313,0.0,40.156,72,70,1000,200,0.182,267.0,69.063,68.438,0.012,72.125,69.813,55.719,56.25,0.0,74.375,72,70,1000,200,0.671,895.0,75.25,74.688,0.022,72.0,72.313,55.563,55.938,0.0,40.969,72,70,1000,200,0.216,510.75,75.188,74.563,0.021,72.063,69.75,55.063,55.906,0.0,48.719,72,70,1000,200,0.268,566.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.0,520.0,302.25,534.5,530.0,522.0,0.018,3.993,0.0,9.264,1.603,0.384,0.001,0.002,0.002,0.0
5082008,1642,1,1,3,1,100,39.834,100.0,100.0,100.0,1,1,1608.894,387.588,0.417,12.657,0,80,55,1.4,2247.5,2272.511,2045.186,2182.406,54.77,66.973,71.418,66.847,51.152,1.383,2.738,0.367,78.7,62.962,51.3,28.573,66.436,66.819,129.278,107.984,128.06,39.711,56.435,45.048,-10.852,110,110,71.938,76.313,55.688,56.313,0.0,39.969,72,70,1000,200,0.182,266.5,69.188,68.438,0.012,72.0,69.688,55.719,56.188,0.0,73.75,72,70,1000,200,0.673,897.0,75.25,74.688,0.022,72.0,72.313,55.5,55.938,0.0,41.406,72,70,1000,200,0.221,517.0,75.188,74.563,0.021,72.0,69.75,55.063,55.813,0.0,47.906,72,70,1000,200,0.269,567.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,528.5,520.0,302.25,535.0,530.0,522.0,0.024,4.039,0.0,9.371,1.609,0.388,0.001,0.002,0.002,0.0
5082008,1643,1,1,3,1,100,39.601,100.0,100.0,100.0,1,1,1600.698,387.588,0.406,12.657,0,80,55,1.4,2247.75,2269.555,2050.757,2182.406,54.77,66.866,71.31,66.628,51.152,1.406,2.767,0.356,78.71,62.969,52.718,28.717,66.254,66.819,129.573,108.09,127.764,39.638,56.435,44.975,-10.867,110,110,71.938,76.375,55.688,56.313,0.0,41.125,72,70,1000,200,0.168,259.25,69.188,68.438,0.012,72.0,69.5,55.719,56.188,0.0,72.563,72,70,1000,200,0.668,893.5,75.25,74.688,0.022,72.0,72.25,55.5,55.938,0.0,41.344,72,70,1000,200,0.219,511.5,75.188,74.563,0.021,72.0,69.75,55.063,55.906,0.0,47.75,72,70,1000,200,0.27,564.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.872,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.0,529.0,520.0,302.25,534.5,530.0,522.0,0.034,4.022,0.0,9.371,1.601,0.388,0.001,0.002,0.002,0.0
5082008,1644,1,1,3,1,100,39.349,100.0,100.0,100.0,1,1,1593.672,386.417,0.386,12.613,0,80,55,1.4,2224.25,2313.957,2037.759,2179.034,54.77,66.866,71.31,66.737,51.152,1.394,2.774,0.352,78.698,62.955,52.162,28.89,66.215,67.033,129.794,107.984,127.617,39.638,56.54,44.902,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,39.781,72,70,1000,200,0.183,267.25,69.188,68.438,0.012,71.938,69.5,55.719,56.188,0.0,72.875,72,70,1000,200,0.658,888.0,75.25,74.688,0.022,71.938,72.25,55.5,55.938,0.0,41.438,72,70,1000,200,0.216,508.25,75.188,74.563,0.021,72.063,69.688,54.969,55.813,0.0,47.563,72,70,1000,200,0.269,566.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,535.5,530.0,522.0,0.039,3.928,0.0,9.211,1.594,0.386,0.001,0.002,0.002,0.0
5082008,1645,1,1,3,1,100,38.845,100.0,100.0,100.0,1,1,1601.869,388.759,0.354,12.642,0,80,55,1.4,2220.75,2260.69,2041.473,2190.84,54.663,66.758,71.202,66.628,51.043,1.406,2.76,0.381,78.666,62.929,53.246,29.091,66.092,66.712,130.163,108.09,127.691,39.711,56.54,45.048,-10.852,110,110,71.875,76.313,55.688,56.063,0.0,40.656,72,70,1000,200,0.176,263.25,69.188,68.438,0.012,71.938,69.438,55.719,56.094,0.0,72.063,72,70,1000,200,0.663,891.0,75.25,74.688,0.022,72.063,72.313,55.5,55.938,0.0,42.031,72,70,1000,200,0.216,508.0,75.188,74.563,0.021,72.063,69.688,54.969,55.906,0.0,48.313,72,70,1000,200,0.268,566.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,534.5,530.0,522.0,0.04,4.009,0.0,9.36,1.602,0.389,0.001,0.002,0.002,0.0
5082008,1646,1,1,3,1,100,38.573,100.0,100.0,100.0,1,1,1600.698,384.075,0.323,12.599,0,80,55,1.4,2238.25,2262.167,2045.186,2177.349,54.663,66.437,71.202,66.518,51.043,1.413,2.756,0.363,78.671,62.943,51.828,29.436,65.872,66.39,130.31,108.09,127.617,39.711,56.435,44.902,-10.852,110,110,71.938,76.125,55.594,56.313,0.0,40.531,72,70,1000,200,0.178,262.25,69.063,68.438,0.012,72.0,69.375,55.5,56.094,0.0,71.875,72,70,1000,200,0.662,889.5,75.25,74.688,0.022,71.938,72.125,55.5,55.938,0.0,40.656,72,70,1000,200,0.22,514.0,75.188,74.563,0.021,72.063,69.625,54.969,55.625,0.0,48.063,72,70,1000,200,0.27,568.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,12.002,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,528.5,520.0,302.0,535.5,530.0,522.0,0.039,3.911,0.0,9.073,1.601,0.384,0.001,0.002,0.002,0.0
5082008,1647,1,1,3,1,100,38.487,100.0,100.0,100.0,1,1,1587.817,387.588,0.312,12.715,0,80,55,1.4,2231.75,2248.878,2043.329,2165.564,54.77,66.33,71.093,66.298,50.934,1.398,2.76,0.359,78.669,62.935,47.769,29.379,65.651,66.176,130.458,108.09,127.691,39.783,56.12,44.975,-10.852,110,110,71.938,76.063,55.594,56.063,0.0,40.188,72,70,1000,200,0.18,266.25,69.063,68.438,0.012,71.938,69.25,55.5,56.094,0.0,71.563,72,70,1000,200,0.66,888.5,75.25,74.75,0.022,71.938,72.0,55.375,55.781,0.0,41.063,72,70,1000,200,0.217,509.5,75.188,74.563,0.021,72.0,69.625,54.906,55.813,0.0,47.781,72,70,1000,200,0.272,569.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,11.997,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.25,535.5,530.0,522.0,0.039,4.041,0.0,9.158,1.588,0.388,0.001,0.002,0.002,0.0
