DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1648,1,1,3,1,100,37.622,100.0,100.0,100.0,1,1,1567.911,382.904,0.292,12.671,0,80,55,1.4,2230.5,2220.859,2021.052,2130.318,54.557,66.223,71.202,66.079,50.934,1.44,2.742,0.37,78.458,62.924,48.102,29.005,65.626,66.069,130.532,108.09,127.691,39.783,56.015,44.902,-10.852,110,110,71.938,76.313,55.406,56.0,0.0,41.031,72,70,1000,200,0.172,259.25,69.188,68.438,0.011,71.938,69.125,55.5,56.094,0.0,70.438,72,70,1000,200,0.658,883.5,75.25,74.688,0.022,71.938,72.063,55.375,55.781,0.0,40.438,72,70,1000,200,0.22,513.0,75.188,74.563,0.021,72.0,69.625,54.906,55.625,0.0,47.906,72,70,1000,200,0.248,546.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,528.5,520.0,302.25,535.0,530.0,522.0,0.037,3.996,0.0,8.998,1.568,0.383,0.001,0.002,0.002,0.0
5082008,1649,1,1,3,1,100,36.914,100.0,100.0,100.0,1,1,1577.279,385.246,0.25,12.671,0,80,55,1.4,2200.0,2245.926,2022.908,2157.157,54.45,66.33,71.31,66.188,50.825,1.421,2.756,0.367,78.531,62.813,49.075,28.775,65.755,66.176,130.532,107.984,127.691,39.783,56.015,44.902,-10.852,110,110,71.938,76.313,55.406,56.0,0.0,39.969,72,70,1000,200,0.183,267.25,69.188,68.438,0.012,71.938,69.0,55.406,56.094,0.0,72.25,72,70,1000,200,0.643,877.5,75.25,74.688,0.022,72.0,72.063,55.375,55.781,0.0,41.344,72,70,1000,200,0.217,509.75,75.188,74.438,0.021,71.875,69.625,54.906,55.625,0.0,48.344,72,70,1000,200,0.254,552.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.0,528.5,520.0,302.25,534.5,530.0,522.0,0.031,3.996,0.0,8.998,1.577,0.385,0.001,0.002,0.002,0.0
5082008,1650,1,1,3,1,100,36.351,100.0,100.0,100.0,1,1,1572.595,382.904,0.239,12.613,0,80,55,1.4,2212.5,2334.721,2024.764,2147.082,54.45,66.33,71.202,66.079,50.825,1.417,2.763,0.363,78.5,62.806,50.271,28.775,66.053,66.39,130.679,107.984,127.691,39.711,56.015,44.829,-10.852,110,110,71.938,76.25,55.281,56.0,0.0,41.469,72,70,1000,200,0.169,257.0,69.188,68.438,0.012,72.0,69.188,55.406,55.875,0.0,71.313,72,70,1000,200,0.652,884.0,75.25,74.688,0.022,71.938,72.125,55.25,55.781,0.0,40.281,72,70,1000,200,0.219,512.5,75.188,74.563,0.021,71.875,69.688,54.906,55.531,0.0,48.406,72,70,1000,200,0.255,552.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,528.5,520.0,302.0,535.0,530.0,522.0,0.031,3.959,0.0,8.955,1.573,0.383,0.001,0.002,0.002,0.0
5082008,1651,1,1,3,1,100,36.108,100.0,100.0,100.0,1,1,1586.646,385.246,0.208,12.642,0,80,55,1.4,2209.75,2349.569,2041.473,2170.613,54.557,66.651,71.093,66.298,50.825,1.402,2.763,0.363,78.509,62.807,53.719,28.832,66.384,66.819,130.605,108.09,127.691,39.711,56.225,44.902,-10.852,110,110,71.938,76.375,55.406,56.0,0.0,40.125,72,70,1000,200,0.183,264.75,69.188,68.375,0.012,72.0,69.375,55.406,55.875,0.0,71.875,72,70,1000,200,0.644,879.0,75.25,74.688,0.022,72.063,72.063,55.25,55.688,0.0,41.219,72,70,1000,200,0.216,509.0,75.063,74.563,0.021,72.0,69.625,54.906,55.625,0.0,47.688,72,70,1000,200,0.265,563.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.886,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.0,528.5,520.0,302.25,535.5,530.0,522.0,0.027,3.974,0.0,9.104,1.587,0.385,0.001,0.002,0.002,0.0
5082008,1652,1,1,3,1,100,35.633,100.0,100.0,100.0,1,1,1590.159,384.075,0.187,12.686,0,80,55,1.4,2209.5,2342.144,2034.046,2153.797,54.557,66.544,71.093,66.408,50.934,1.398,2.76,0.378,78.475,62.773,51.3,28.947,66.598,66.604,130.458,107.984,127.764,39.711,56.12,44.975,-10.852,110,110,71.938,76.063,55.406,56.0,0.0,40.75,72,70,1000,200,0.175,263.25,69.063,68.438,0.012,72.0,69.375,55.406,55.875,0.0,72.688,72,70,1000,200,0.644,877.5,75.063,74.688,0.022,71.938,72.063,55.25,55.688,0.0,40.406,72,70,1000,200,0.218,510.25,75.188,74.625,0.021,71.875,69.688,54.906,55.625,0.0,47.688,72,70,1000,200,0.265,564.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.877,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,528.5,520.0,302.25,535.0,530.0,522.0,0.022,4.07,0.0,9.264,1.59,0.384,0.001,0.001,0.002,0.0
5082008,1653,1,1,3,1,100,35.644,100.0,100.0,100.0,1,1,1584.304,382.904,0.166,12.671,0,80,55,1.4,2218.75,2269.555,2035.902,2157.157,54.77,66.973,71.202,66.737,51.043,1.41,2.753,0.352,78.481,62.785,54.97,29.12,67.051,67.14,130.458,108.09,127.764,39.711,56.33,44.902,-10.852,110,110,71.938,76.188,55.406,56.0,0.0,41.156,72,70,1000,200,0.171,257.75,69.188,68.438,0.012,72.0,69.25,55.406,55.875,0.0,71.063,72,70,1000,200,0.661,891.0,75.063,74.688,0.022,72.0,72.0,55.375,55.688,0.0,40.875,72,70,1000,200,0.217,510.0,75.188,74.563,0.021,72.0,69.688,54.906,55.625,0.0,47.781,72,70,1000,200,0.258,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,528.5,520.0,302.25,535.5,530.0,522.0,0.02,3.958,0.0,9.124,1.584,0.383,0.001,0.001,0.002,0.0
5082008,1654,1,1,3,1,100,35.071,100.0,100.0,100.0,1,1,1585.475,384.075,0.156,12.657,0,80,55,1.4,2214.25,2278.426,2035.902,2153.797,54.663,67.08,71.093,66.847,51.152,1.398,2.756,0.363,78.478,62.782,55.276,29.408,67.019,67.355,130.458,108.09,127.691,39.711,56.54,45.121,-10.852,110,110,72.188,76.25,55.594,56.0,0.0,40.281,72,70,1000,200,0.181,266.0,69.188,68.563,0.011,71.75,69.125,55.5,56.094,0.0,71.875,72,70,1000,200,0.646,878.5,75.063,74.688,0.022,72.0,71.875,55.375,55.781,0.0,40.938,72,70,1000,200,0.217,509.25,75.188,74.625,0.021,71.875,69.625,54.969,55.625,0.0,47.031,72,70,1000,200,0.261,559.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.0,529.0,520.0,302.25,534.5,530.0,522.0,0.019,4.069,0.0,9.499,1.585,0.384,0.001,0.001,0.002,0.0
5082008,1655,1,1,3,1,100,35.062,100.0,100.0,100.0,1,1,1586.646,380.562,0.03,12.628,0,80,55,1.4,2199.5,2309.511,2035.902,2184.092,54.77,67.08,71.202,66.847,51.26,1.398,2.742,0.367,78.479,62.782,52.189,29.724,66.624,67.14,130.532,107.984,127.691,39.783,56.645,45.121,-10.852,110,110,71.938,76.375,55.594,56.0,0.0,40.375,72,70,1000,200,0.184,267.75,69.188,68.438,0.012,71.75,68.938,55.719,56.094,0.0,72.375,72,70,1000,200,0.629,867.0,75.063,74.563,0.022,72.0,71.938,55.5,55.781,0.0,41.406,72,70,1000,200,0.214,507.25,75.188,74.563,0.021,72.0,69.625,54.969,55.813,0.0,47.688,72,70,1000,200,0.258,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.994,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.0,534.5,530.0,522.5,0.004,3.998,0.0,9.351,1.587,0.381,0.001,0.002,0.002,0.0
5082008,1656,1,1,3,1,100,34.83,100.0,100.0,100.0,1,1,1584.304,385.246,0.01,12.657,0,80,55,1.4,2195.75,2354.027,2026.62,2173.98,54.77,66.866,71.202,66.847,51.152,1.421,2.749,0.37,78.474,62.783,53.274,29.724,66.423,66.819,130.532,108.09,127.617,39.856,56.435,45.048,-10.852,110,110,71.938,76.313,55.594,56.313,0.0,40.438,72,70,1000,200,0.183,267.75,69.188,68.438,0.012,71.688,68.75,55.5,55.875,0.0,71.563,72,70,1000,200,0.628,866.5,75.25,74.688,0.022,72.0,71.938,55.5,55.938,0.0,41.406,72,70,1000,200,0.216,508.75,75.188,74.563,0.021,72.0,69.75,54.969,55.813,0.0,47.875,72,70,1000,200,0.253,548.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.886,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.5,302.25,535.5,530.0,522.0,0.001,3.964,0.0,9.116,1.584,0.385,0.001,0.002,0.002,0.0
5082008,1657,1,1,3,1,100,34.344,100.0,100.0,100.0,1,1,1590.159,388.759,0.01,12.628,0,80,55,1.4,2192.5,2364.432,2045.186,2165.564,54.663,66.758,71.202,66.628,51.26,1.413,2.735,0.37,78.474,62.779,54.191,29.839,66.28,66.926,129.942,108.09,127.321,39.783,56.33,44.975,-10.867,110,110,71.938,76.25,55.406,56.063,0.0,40.313,72,70,1000,200,0.184,268.0,69.063,68.375,0.012,71.563,68.813,55.5,56.094,0.0,71.563,72,70,1000,200,0.624,861.5,75.063,74.75,0.022,72.0,71.813,55.375,55.781,0.0,41.406,72,70,1000,200,0.217,509.25,75.188,74.625,0.021,72.063,69.688,54.969,55.813,0.0,47.688,72,70,1000,200,0.258,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,529.0,520.0,302.25,536.0,530.5,522.0,0.001,3.962,0.0,9.095,1.59,0.389,0.001,0.001,0.002,0.0
5082008,1658,1,1,3,1,100,34.034,100.0,100.0,100.0,1,1,1573.766,382.904,0.187,12.613,0,80,55,1.4,2192.25,2348.084,2026.62,2148.76,54.663,66.544,71.093,66.518,51.152,1.417,2.742,0.363,78.469,62.773,49.687,29.81,66.053,66.604,129.942,108.09,127.395,39.856,56.33,45.048,-10.852,110,110,71.938,76.125,55.594,56.0,0.0,41.094,72,70,1000,200,0.172,258.75,69.188,68.438,0.012,71.438,68.875,55.5,56.094,0.0,70.063,72,70,1000,200,0.614,855.0,75.063,74.688,0.022,72.0,71.875,55.375,55.781,0.0,40.656,72,70,1000,200,0.217,510.75,75.188,74.563,0.021,72.188,69.688,54.969,55.813,0.0,48.781,72,70,1000,200,0.262,561.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.0,302.25,535.5,530.5,522.0,0.022,3.975,0.0,9.084,1.574,0.383,0.001,0.001,0.002,0.0
5082008,1659,1,1,3,1,100,33.948,100.0,100.0,100.0,1,1,1588.988,385.246,0.344,12.671,0,80,55,1.4,2200.25,2308.03,2015.484,2150.438,54.663,66.544,71.093,66.408,51.043,1.417,2.749,0.363,78.449,62.768,53.413,29.58,65.865,66.497,130.089,107.877,127.321,39.783,56.33,44.902,-10.852,110,110,71.875,76.063,55.406,56.0,0.0,39.906,72,70,1000,200,0.183,268.0,69.063,68.438,0.012,71.688,68.938,55.5,56.094,0.0,68.75,72,70,1000,200,0.621,862.5,75.25,74.688,0.022,71.938,71.875,55.375,55.781,0.0,40.219,72,70,1000,200,0.218,512.0,75.188,74.563,0.021,71.688,69.688,54.906,55.813,0.0,46.781,72,70,1000,200,0.264,562.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,528.5,520.0,302.25,535.0,530.0,522.0,0.043,3.92,0.0,8.998,1.589,0.385,0.001,0.002,0.002,0.0
5082008,1700,1,1,3,1,100,33.346,100.0,100.0,100.0,1,1,1548.005,381.733,0.427,12.642,0,80,55,1.4,2182.5,2316.922,2011.772,2126.969,54.663,66.544,71.093,66.408,50.934,1.433,2.731,0.363,78.289,62.647,54.358,29.724,66.027,66.497,130.163,107.984,127.174,39.856,56.225,44.975,-10.852,110,110,71.938,76.313,55.594,56.0,0.0,41.406,72,70,1000,200,0.17,259.0,69.188,68.375,0.012,71.563,68.938,55.5,56.094,0.0,68.75,72,70,1000,200,0.612,859.5,75.063,74.688,0.022,71.813,71.875,55.375,55.781,0.0,40.344,72,70,1000,200,0.212,500.5,75.188,74.563,0.021,71.875,69.688,54.906,55.625,0.0,47.094,72,70,1000,200,0.262,557.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.879,11.997,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,524.5,529.0,520.0,302.0,535.0,530.5,522.5,0.058,3.953,0.0,8.977,1.548,0.382,0.001,0.001,0.002,0.0
5082008,1701,1,1,3,1,100,32.695,100.0,100.0,100.0,1,1,1544.492,380.562,0.49,12.686,0,80,55,1.4,2172.5,2262.167,2022.908,2130.318,54.557,66.437,71.202,66.188,50.934,1.444,2.728,0.37,78.131,62.544,50.605,29.868,65.865,66.283,130.163,107.984,127.691,39.929,56.225,44.975,-10.852,110,110,71.938,76.438,55.406,56.0,0.0,40.375,72,70,1000,200,0.186,269.25,69.063,68.438,0.012,71.563,68.938,55.406,56.094,0.0,67.438,72,70,1000,200,0.611,854.5,75.063,74.688,0.022,71.938,72.0,55.375,55.781,0.0,39.594,72,70,1000,200,0.216,508.75,75.188,74.438,0.021,71.688,69.688,54.906,55.813,0.0,47.906,72,70,1000,200,0.243,538.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.91,12.034,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,528.5,520.0,302.25,536.0,530.0,522.5,0.055,3.928,0.0,8.879,1.544,0.381,0.001,0.001,0.002,0.0
5082008,1702,1,1,3,1,100,32.463,100.0,100.0,100.0,1,1,1544.492,379.391,0.553,12.686,0,80,55,1.4,2172.5,2244.451,2004.349,2115.262,54.663,66.33,71.202,66.298,51.043,1.436,2.713,0.363,78.101,62.496,51.105,29.753,65.813,66.39,130.089,107.877,128.355,39.929,56.12,44.829,-10.852,110,110,72.188,76.25,55.406,56.0,0.0,41.0,72,70,1000,200,0.173,260.5,69.188,68.438,0.012,71.563,68.938,55.406,55.875,0.0,67.688,72,70,1000,200,0.597,842.0,75.063,74.563,0.022,72.0,71.813,55.375,55.688,0.0,39.063,72,70,1000,200,0.216,509.75,75.188,74.563,0.021,71.875,69.688,54.906,55.625,0.0,46.719,72,70,1000,200,0.256,555.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.039,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,524.5,528.5,520.0,302.25,535.5,530.0,522.5,0.043,3.839,0.0,8.623,1.544,0.379,0.001,0.002,0.002,0.0
5082008,1703,1,1,3,1,100,32.016,100.0,100.0,100.0,1,1,1522.244,379.391,0.563,12.7,0,80,55,1.4,2174.75,2253.306,1998.783,2103.573,54.557,66.223,70.985,66.079,50.825,1.421,2.721,0.363,77.91,62.32,51.022,29.753,65.852,66.176,130.089,108.196,128.724,39.929,56.225,44.756,-10.852,110,110,71.938,76.0,55.406,56.0,0.0,40.281,72,70,1000,200,0.182,266.75,69.063,68.438,0.012,71.438,68.938,55.406,55.875,0.0,68.313,72,70,1000,200,0.59,838.5,75.063,74.688,0.022,71.938,71.813,55.375,55.688,0.0,40.313,72,70,1000,200,0.212,504.75,75.188,74.563,0.021,72.0,69.688,54.906,55.625,0.0,48.0,72,70,1000,200,0.246,543.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.034,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,524.5,529.0,520.0,302.25,535.0,530.0,522.5,0.035,3.762,0.0,8.503,1.522,0.379,0.001,0.001,0.002,0.0
5082008,1704,1,1,3,1,100,31.58,100.0,100.0,100.0,1,1,1531.611,378.22,0.573,12.613,0,80,55,1.4,2160.25,2237.074,2011.772,2106.911,54.77,66.437,71.093,66.298,51.152,1.425,2.717,0.367,77.918,62.362,51.689,29.781,65.963,66.497,130.089,107.877,128.872,39.929,56.435,44.61,-10.852,110,110,71.938,75.875,55.406,56.0,0.0,41.438,72,70,1000,200,0.171,258.0,69.188,68.563,0.012,71.563,69.0,55.5,56.094,0.0,67.0,72,70,1000,200,0.59,836.5,75.063,74.563,0.022,71.938,71.875,55.25,55.688,0.0,38.969,72,70,1000,200,0.216,508.75,75.188,74.625,0.021,72.0,69.688,54.906,55.625,0.0,47.313,72,70,1000,200,0.255,553.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.902,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,524.5,528.5,520.0,302.25,536.5,530.0,522.0,0.031,3.577,0.0,8.19,1.532,0.378,0.001,0.002,0.002,0.0
5082008,1705,1,1,3,1,100,31.513,100.0,100.0,100.0,1,1,1509.363,375.878,0.594,12.7,0,80,55,1.4,2160.75,2214.967,1993.218,2086.905,54.77,66.544,71.093,66.298,51.26,1.452,2.71,0.352,77.803,62.314,52.245,29.781,66.241,66.604,129.942,107.984,128.946,39.929,56.855,44.756,-10.852,110,110,71.938,75.938,55.594,56.0,0.0,40.344,72,70,1000,200,0.186,269.75,69.188,68.438,0.012,71.688,68.688,55.5,56.094,0.0,66.5,72,70,1000,200,0.589,840.0,75.063,74.563,0.022,71.688,71.875,55.5,55.781,0.0,40.438,72,70,1000,200,0.202,490.25,75.188,74.563,0.021,71.875,69.688,55.063,55.813,0.0,47.531,72,70,1000,200,0.25,544.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.922,12.048,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,524.0,529.0,520.0,302.0,534.5,530.0,522.0,0.027,3.622,0.0,8.503,1.509,0.376,0.001,0.002,0.002,0.0
5082008,1706,1,1,3,1,100,31.572,100.0,100.0,100.0,1,1,1497.654,375.878,0.584,12.7,0,80,55,1.4,2142.75,2244.451,1998.783,2085.24,54.876,66.758,71.093,66.518,51.369,1.448,2.685,0.363,77.714,62.256,54.664,29.81,66.611,66.926,129.794,107.984,128.946,39.856,56.855,44.756,-10.852,110,110,72.188,76.313,55.594,56.063,0.0,40.688,72,70,1000,200,0.178,262.0,69.188,68.438,0.012,71.438,68.5,55.719,56.188,0.0,66.188,72,70,1000,200,0.568,823.5,75.063,74.563,0.022,71.813,72.0,55.5,55.781,0.0,40.156,72,70,1000,200,0.202,490.25,75.188,74.563,0.021,72.063,69.75,55.281,55.813,0.0,47.156,72,70,1000,200,0.256,553.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.834,11.958,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,529.0,520.5,302.25,535.5,530.0,522.5,0.023,3.661,0.0,8.632,1.498,0.376,0.001,0.002,0.002,0.0
5082008,1707,1,1,3,1,100,32.02,100.0,100.0,100.0,1,1,1519.902,372.365,0.573,12.744,0,80,55,1.4,2127.0,2245.926,2009.916,2101.905,54.983,67.08,71.31,66.628,51.478,1.402,2.689,0.359,77.651,62.155,51.717,29.925,66.598,67.14,129.72,107.984,129.094,39.929,57.064,44.829,-10.852,110,110,72.188,76.375,55.688,56.313,0.0,41.094,72,70,1000,200,0.18,265.5,69.063,68.438,0.012,71.75,68.75,55.719,56.188,0.0,66.75,72,70,1000,200,0.57,826.5,75.063,74.563,0.022,72.063,71.938,55.563,55.938,0.0,40.344,72,70,1000,200,0.21,504.0,75.188,74.563,0.021,72.063,69.813,55.281,55.906,0.0,47.219,72,70,1000,200,0.255,551.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.843,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.5,302.25,534.5,530.5,522.5,0.017,3.644,0.0,8.662,1.52,0.372,0.001,0.002,0.002,0.0
5082008,1708,1,1,3,1,100,32.312,100.0,100.0,100.0,1,1,1514.047,373.536,0.563,12.729,0,80,55,1.4,2150.5,2220.859,2004.349,2108.58,55.196,67.294,71.31,66.847,51.696,1.421,2.685,0.363,77.663,62.149,53.385,30.012,66.572,67.462,129.499,107.984,128.872,39.856,57.169,44.902,-10.852,110,110,72.188,76.438,55.813,56.313,0.0,40.781,72,70,1000,200,0.184,268.75,69.188,68.438,0.011,71.938,69.063,55.813,56.25,0.0,67.438,72,70,1000,200,0.58,835.0,75.063,74.563,0.022,72.0,71.938,55.688,56.0,0.0,40.969,72,70,1000,200,0.206,496.25,75.188,74.563,0.021,72.063,69.813,55.344,56.031,0.0,47.969,72,70,1000,200,0.254,552.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.967,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.0,302.25,534.5,530.0,522.5,0.016,3.71,0.0,8.91,1.514,0.374,0.001,0.002,0.002,0.0
5082008,1709,1,1,3,1,100,32.216,100.0,100.0,100.0,1,1,1530.44,377.049,0.542,12.7,0,80,55,1.4,2152.75,2305.066,2002.494,2118.605,55.09,67.08,71.202,66.957,51.696,1.41,2.685,0.359,77.675,62.139,52.162,30.069,66.455,67.247,129.278,107.984,128.872,39.929,57.064,44.902,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,40.5,72,70,1000,200,0.182,266.25,69.063,68.438,0.012,72.0,69.188,55.813,56.25,0.0,68.063,72,70,1000,200,0.584,837.5,75.063,74.563,0.022,72.25,72.0,55.688,55.938,0.0,40.938,72,70,1000,200,0.209,503.25,75.188,74.563,0.021,72.188,69.875,55.281,56.031,0.0,48.125,72,70,1000,200,0.262,561.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.845,11.988,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.5,302.25,535.0,530.0,522.0,0.01,3.686,0.0,8.761,1.53,0.377,0.001,0.002,0.002,0.0
5082008,1710,1,1,3,1,100,32.839,100.0,100.0,100.0,1,1,1516.389,374.707,0.532,12.729,0,80,55,1.4,2172.5,2214.967,2008.06,2120.278,55.196,66.866,71.202,66.847,51.804,1.406,2.692,0.356,77.658,62.142,52.773,30.04,66.455,67.14,129.057,107.984,128.798,39.929,57.064,44.829,-10.852,110,110,71.938,76.0,55.813,56.469,0.0,40.344,72,70,1000,200,0.182,266.75,69.063,68.438,0.011,72.0,69.25,55.906,56.25,0.0,67.625,72,70,1000,200,0.595,842.5,75.063,74.563,0.022,71.938,71.938,55.688,56.0,0.0,40.156,72,70,1000,200,0.215,504.5,75.188,74.563,0.021,72.0,69.75,55.344,56.031,0.0,48.656,72,70,1000,200,0.25,547.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.002,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,524.5,529.0,520.0,302.0,535.0,530.0,522.0,0.007,3.64,0.0,8.652,1.516,0.375,0.001,0.002,0.002,0.0
5082008,1711,1,1,3,1,100,32.568,100.0,100.0,100.0,1,1,1528.098,375.878,0.511,12.759,0,80,55,1.4,2159.25,2242.975,2011.772,2116.934,55.09,67.08,71.31,66.847,51.587,1.402,2.692,0.356,77.67,62.136,53.691,30.069,66.572,67.14,128.835,107.984,128.651,39.929,57.064,44.902,-10.852,110,110,72.25,76.188,55.906,56.406,0.0,40.938,72,70,1000,200,0.182,266.25,69.188,68.438,0.012,72.0,69.313,55.813,56.25,0.0,67.125,72,70,1000,200,0.595,845.5,75.063,74.563,0.022,72.0,72.063,55.688,56.0,0.0,39.469,72,70,1000,200,0.218,508.75,75.063,74.563,0.021,72.0,69.813,55.344,56.156,0.0,48.25,72,70,1000,200,0.25,547.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.858,11.986,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,529.0,520.0,302.25,535.0,530.0,522.0,0.005,3.703,0.0,8.801,1.528,0.376,0.001,0.002,0.002,0.0
5082008,1712,1,1,3,1,100,32.705,100.0,100.0,100.0,1,1,1526.927,374.707,0.5,12.7,0,80,55,1.4,2159.75,2254.783,2011.772,2115.262,55.196,66.973,71.202,66.957,51.696,1.372,2.699,0.337,77.69,62.125,51.161,30.155,66.397,67.247,128.835,107.984,128.503,39.929,57.064,44.902,-10.852,110,110,72.188,76.313,55.906,56.406,0.0,41.063,72,70,1000,200,0.182,266.5,69.063,68.375,0.012,72.0,69.313,55.906,56.25,0.0,68.813,72,70,1000,200,0.581,834.0,75.063,74.563,0.022,72.063,72.125,55.688,56.0,0.0,40.406,72,70,1000,200,0.215,508.5,75.188,74.563,0.021,72.063,69.75,55.344,56.031,0.0,48.094,72,70,1000,200,0.266,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.859,11.98,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,534.0,530.0,522.0,0.008,3.686,0.0,8.761,1.527,0.375,0.001,0.002,0.002,0.0
5082008,1713,1,1,3,1,100,32.832,100.0,100.0,100.0,1,1,1502.337,374.707,0.479,12.686,0,80,55,1.4,2174.0,2170.847,2006.205,2121.95,55.09,66.973,71.31,66.847,51.587,1.406,2.685,0.352,77.691,62.145,51.216,29.983,66.293,67.033,128.983,108.09,128.355,39.929,57.064,44.902,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,40.688,72,70,1000,200,0.181,266.25,69.063,68.438,0.012,72.0,69.375,55.813,56.25,0.0,67.938,72,70,1000,200,0.591,843.5,74.938,74.563,0.022,71.813,72.125,55.875,56.219,0.0,40.219,72,70,1000,200,0.207,493.25,75.188,74.625,0.021,72.0,69.813,55.438,56.156,0.0,47.844,72,70,1000,200,0.264,563.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,535.0,530.0,522.0,0.014,3.682,0.0,8.751,1.502,0.375,0.001,0.001,0.002,0.0
5082008,1714,1,1,3,1,100,32.997,100.0,100.0,100.0,1,1,1532.782,374.707,0.427,12.788,0,80,55,1.4,2161.5,2229.702,2008.06,2128.644,55.09,66.973,71.31,66.737,51.587,1.391,2.703,0.356,77.675,62.133,51.884,29.839,66.449,67.033,129.204,108.09,128.06,39.856,57.064,44.829,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,40.594,72,70,1000,200,0.182,266.5,69.188,68.438,0.012,71.938,69.375,55.906,56.25,0.0,67.375,72,70,1000,200,0.593,842.0,74.938,74.563,0.022,72.0,72.188,55.875,56.219,0.0,40.594,72,70,1000,200,0.205,495.75,75.188,74.563,0.021,72.063,69.813,55.344,56.156,0.0,48.031,72,70,1000,200,0.262,562.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.866,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,528.0,520.5,302.25,535.5,530.0,522.0,0.023,3.696,0.0,8.822,1.533,0.375,0.001,0.001,0.002,0.0
5082008,1715,1,1,3,1,100,33.359,100.0,100.0,100.0,1,1,1531.611,374.707,0.427,12.744,0,80,55,1.4,2165.25,2238.549,2021.052,2142.048,55.09,66.973,71.202,66.957,51.696,1.391,2.689,0.367,77.674,62.137,51.717,29.868,66.675,67.033,129.573,107.984,127.912,39.929,57.169,44.902,-10.867,110,110,71.938,76.125,55.906,56.469,0.0,40.469,72,70,1000,200,0.182,266.5,69.188,68.438,0.012,72.0,69.563,55.906,56.375,0.0,68.5,72,70,1000,200,0.577,830.5,75.063,74.563,0.022,72.063,72.125,55.688,56.219,0.0,40.219,72,70,1000,200,0.21,505.25,75.188,74.563,0.021,72.063,69.875,55.344,56.156,0.0,47.969,72,70,1000,200,0.263,562.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,528.0,520.0,302.25,535.0,530.0,522.0,0.033,3.676,0.0,8.791,1.532,0.375,0.001,0.002,0.002,0.0
5082008,1716,1,1,3,1,100,33.29,100.0,100.0,100.0,1,1,1538.637,377.049,0.396,12.715,0,80,55,1.4,2171.0,2272.511,2008.06,2137.019,55.09,67.08,71.202,66.847,51.587,1.368,2.689,0.363,77.718,62.144,55.415,29.781,66.585,67.14,129.942,108.196,127.764,39.929,57.169,44.902,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,40.563,72,70,1000,200,0.181,265.5,69.063,68.438,0.012,72.0,69.438,55.906,56.375,0.0,68.688,72,70,1000,200,0.583,836.5,74.938,74.563,0.022,72.25,72.063,55.875,56.219,0.0,41.625,72,70,1000,200,0.215,510.0,75.188,74.563,0.021,72.188,69.875,55.344,56.156,0.0,48.219,72,70,1000,200,0.266,564.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,524.5,529.0,520.0,302.25,534.0,530.0,522.0,0.04,3.668,0.0,8.771,1.539,0.377,0.001,0.001,0.002,0.001
5082008,1717,1,1,3,1,100,33.721,100.0,100.0,100.0,1,1,1518.731,373.536,0.354,12.715,0,80,55,1.4,2182.0,2250.354,2004.349,2123.623,55.303,67.187,71.31,67.067,51.804,1.421,2.692,0.367,77.727,62.199,55.554,30.184,66.52,67.355,130.237,108.09,127.764,39.929,57.169,44.975,-10.852,110,110,71.938,76.438,55.906,56.469,0.0,40.406,72,70,1000,200,0.181,266.75,69.063,68.438,0.012,71.938,69.375,56.0,56.375,0.0,67.75,72,70,1000,200,0.589,839.5,74.938,74.563,0.022,71.938,71.938,55.875,56.219,0.0,40.625,72,70,1000,200,0.216,503.0,75.188,74.563,0.021,72.0,69.75,55.438,56.156,0.0,48.719,72,70,1000,200,0.255,551.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,534.5,530.0,522.0,0.04,3.722,0.0,8.9,1.519,0.374,0.001,0.001,0.002,0.0
5082008,1718,1,1,3,1,100,33.973,100.0,100.0,100.0,1,1,1505.85,373.536,0.354,12.759,0,80,55,1.4,2167.0,2296.181,2004.349,2093.567,55.196,66.973,71.31,66.957,51.696,1.436,2.689,0.363,77.634,62.134,55.164,30.213,66.494,67.033,130.458,107.984,127.617,39.856,57.064,44.902,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,40.063,72,70,1000,200,0.184,268.0,69.063,68.438,0.01,71.75,69.438,55.906,56.375,0.0,66.125,72,70,1000,200,0.589,837.5,74.938,74.563,0.022,71.938,72.0,55.875,56.219,0.0,39.844,72,70,1000,200,0.213,506.25,75.188,74.563,0.021,71.688,69.813,55.438,56.156,0.0,48.0,72,70,1000,200,0.242,540.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,524.5,529.0,520.0,302.25,535.5,530.5,522.0,0.045,3.741,0.0,8.931,1.506,0.374,0.001,0.001,0.002,0.0
5082008,1719,1,1,3,1,100,33.917,100.0,100.0,100.0,1,1,1508.192,374.707,0.323,12.729,0,80,55,1.4,2150.0,2285.821,2006.205,2123.623,55.09,67.08,71.418,66.847,51.587,1.421,2.696,0.359,77.671,62.139,55.554,30.5,66.228,67.033,130.679,108.09,127.691,39.929,57.064,44.902,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,39.938,72,70,1000,200,0.183,268.0,69.188,68.438,0.011,71.75,69.063,55.906,56.469,0.0,66.875,72,70,1000,200,0.572,827.0,74.938,74.563,0.022,71.938,72.063,55.875,56.219,0.0,40.094,72,70,1000,200,0.214,506.0,75.188,74.625,0.021,71.688,69.75,55.438,56.156,0.0,47.625,72,70,1000,200,0.251,549.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.5,302.5,534.5,530.5,522.0,0.043,3.694,0.0,8.781,1.508,0.375,0.001,0.001,0.002,0.0
5082008,1720,1,1,3,1,100,34.034,100.0,100.0,100.0,1,1,1522.244,372.365,0.302,12.7,0,80,55,1.4,2147.25,2257.736,2009.916,2103.573,55.09,66.866,71.31,66.737,51.478,1.429,2.685,0.359,77.639,62.117,52.134,30.644,66.092,66.712,130.753,108.09,127.691,39.929,56.96,44.902,-10.867,110,110,71.938,76.188,55.906,56.469,0.0,41.219,72,70,1000,200,0.179,264.5,69.063,68.375,0.012,71.688,68.75,55.906,56.375,0.0,66.375,72,70,1000,200,0.571,827.5,74.938,74.313,0.022,72.0,72.0,55.688,56.219,0.0,39.156,72,70,1000,200,0.214,506.25,75.188,74.563,0.021,71.875,69.688,55.344,56.156,0.0,46.969,72,70,1000,200,0.253,550.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.977,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,529.0,520.0,302.25,535.0,530.5,522.0,0.041,3.708,0.0,8.761,1.522,0.372,0.001,0.002,0.002,0.0
5082008,1721,1,1,3,1,100,34.15,100.0,100.0,100.0,1,1,1507.021,373.536,0.271,12.773,0,80,55,1.4,2148.5,2268.077,1996.928,2073.596,55.09,66.758,71.31,66.737,51.478,1.425,2.689,0.345,77.593,62.124,51.884,30.587,66.267,66.712,130.827,108.09,127.838,40.001,56.855,44.902,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,40.125,72,70,1000,200,0.184,268.75,69.063,68.375,0.012,71.938,68.625,55.906,56.375,0.0,65.125,72,70,1000,200,0.574,832.5,74.938,74.563,0.022,71.938,72.063,55.688,56.219,0.0,40.406,72,70,1000,200,0.203,495.25,75.188,74.563,0.021,72.0,69.625,55.281,56.031,0.0,47.063,72,70,1000,200,0.252,545.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.978,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.0,535.5,530.0,522.0,0.036,3.714,0.0,8.683,1.507,0.374,0.001,0.001,0.002,0.0
5082008,1722,1,1,3,1,100,33.939,100.0,100.0,100.0,1,1,1499.995,371.194,0.26,12.715,0,80,55,1.4,2137.0,2220.859,1991.362,2098.569,54.983,66.866,71.418,66.628,51.478,1.425,2.682,0.348,77.528,62.071,53.663,30.414,66.585,66.926,130.827,108.09,127.838,40.001,56.855,44.902,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,40.063,72,70,1000,200,0.185,267.0,69.188,68.438,0.012,71.688,68.625,55.906,56.375,0.0,65.438,72,70,1000,200,0.562,820.5,74.938,74.563,0.022,72.0,72.063,55.688,56.219,0.0,40.469,72,70,1000,200,0.202,493.5,75.188,74.625,0.021,71.688,69.688,55.344,56.031,0.0,46.625,72,70,1000,200,0.254,548.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.978,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,535.5,530.0,522.0,0.034,3.697,0.0,8.644,1.5,0.371,0.001,0.001,0.002,0.0
5082008,1723,1,1,3,1,100,33.93,100.0,100.0,100.0,1,1,1489.457,370.023,0.239,12.759,0,80,55,1.4,2128.25,2265.122,1987.653,2078.584,55.09,66.973,71.418,66.847,51.587,1.421,2.689,0.363,77.458,61.973,55.554,30.472,66.915,67.247,131.048,108.196,127.912,40.001,57.064,44.975,-10.867,110,110,71.938,76.5,55.906,56.406,0.0,40.594,72,70,1000,200,0.185,269.5,69.063,68.375,0.012,71.75,68.625,55.906,56.375,0.0,65.563,72,70,1000,200,0.561,818.5,74.938,74.563,0.022,71.813,72.063,55.688,56.219,0.0,40.219,72,70,1000,200,0.202,495.25,75.188,74.563,0.021,72.0,69.688,55.344,56.031,0.0,46.594,72,70,1000,200,0.252,546.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.848,11.975,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,520.5,302.25,535.0,530.0,522.0,0.033,3.719,0.0,8.803,1.489,0.37,0.001,0.001,0.002,0.0
5082008,1724,1,1,3,1,100,34.202,100.0,100.0,100.0,1,1,1501.166,370.023,0.229,12.671,0,80,55,1.4,2123.0,2206.133,1985.798,2083.575,55.09,67.187,71.527,67.067,51.587,1.413,2.664,0.356,77.394,61.941,55.971,30.587,67.006,67.462,130.974,108.09,127.838,39.929,57.169,44.902,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,41.344,72,70,1000,200,0.175,261.0,69.063,68.438,0.012,71.938,68.625,55.906,56.375,0.0,66.813,72,70,1000,200,0.559,816.5,74.938,74.563,0.022,72.0,72.063,55.688,56.219,0.0,40.406,72,70,1000,200,0.208,501.75,75.188,74.563,0.021,71.563,69.625,55.344,56.031,0.0,47.0,72,70,1000,200,0.251,549.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.846,11.96,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,529.0,520.0,302.25,533.5,530.5,522.0,0.031,3.655,0.0,8.741,1.501,0.37,0.001,0.001,0.002,0.0
5082008,1725,1,1,3,1,100,34.309,100.0,100.0,100.0,1,1,1498.824,370.023,0.208,12.657,0,80,55,1.4,2126.5,2175.254,1978.379,2085.24,55.09,67.401,71.527,67.067,51.478,1.398,2.66,0.356,77.398,61.949,54.942,30.874,66.967,67.569,130.753,107.984,127.912,40.001,57.169,44.975,-10.852,110,110,72.188,76.313,55.906,56.406,0.0,40.688,72,70,1000,200,0.19,271.5,69.063,68.375,0.012,72.0,68.688,55.906,56.375,0.0,66.5,72,70,1000,200,0.571,825.0,74.938,74.563,0.022,72.0,71.938,55.688,56.219,0.0,39.688,72,70,1000,200,0.213,507.5,75.188,74.563,0.021,71.875,69.625,55.438,56.156,0.0,47.25,72,70,1000,200,0.231,527.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.867,11.988,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.0,520.0,302.25,535.0,530.0,522.0,0.026,3.667,0.0,8.733,1.499,0.37,0.001,0.001,0.002,0.0
5082008,1726,1,1,3,1,100,34.417,100.0,100.0,100.0,1,1,1504.679,371.194,0.166,12.686,0,80,55,1.4,2126.5,2163.507,1985.798,2103.573,55.09,67.508,71.635,67.286,51.696,1.406,2.66,0.352,77.355,61.871,54.775,30.932,66.837,67.676,130.753,107.984,127.912,39.929,57.274,44.975,-10.852,110,110,72.188,76.313,55.906,56.406,0.0,41.875,72,70,1000,200,0.18,265.0,69.063,68.438,0.012,72.0,68.813,55.906,56.375,0.0,67.313,72,70,1000,200,0.569,825.0,74.938,74.563,0.022,71.938,71.938,55.875,56.219,0.0,39.5,72,70,1000,200,0.21,499.5,75.188,74.563,0.021,71.688,69.688,55.344,56.156,0.0,47.656,72,70,1000,200,0.237,536.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.848,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,520.0,302.25,535.0,530.0,522.0,0.021,3.691,0.0,8.879,1.505,0.371,0.001,0.001,0.002,0.0
5082008,1727,1,1,3,1,100,34.836,100.0,100.0,100.0,1,1,1495.312,368.852,0.135,12.759,0,80,55,1.4,2127.0,2172.316,1985.798,2080.248,55.196,67.401,71.527,67.286,51.587,1.417,2.667,0.367,77.328,61.84,54.163,31.047,66.786,67.569,130.827,108.09,127.838,40.074,57.169,45.048,-10.867,110,110,72.188,76.188,55.906,56.469,0.0,42.344,72,70,1000,200,0.179,264.25,69.063,68.438,0.011,72.188,69.25,55.906,56.375,0.0,67.563,72,70,1000,200,0.572,827.5,74.813,74.563,0.022,72.0,72.0,55.875,56.219,0.0,40.25,72,70,1000,200,0.21,505.0,75.188,74.563,0.021,72.0,69.75,55.438,56.156,0.0,46.719,72,70,1000,200,0.233,527.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.853,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,520.0,302.25,533.0,530.0,522.0,0.018,3.712,0.0,8.803,1.495,0.369,0.001,0.001,0.002,0.001
5082008,1728,1,1,3,1,100,35.002,100.0,100.0,100.0,1,1,1510.534,374.707,0.01,12.686,0,80,55,1.4,2127.75,2259.213,1998.783,2113.591,55.196,67.401,71.527,67.286,51.696,1.368,2.657,0.348,77.383,61.859,53.385,30.903,66.812,67.676,130.753,108.09,127.764,39.929,57.064,44.902,-10.852,110,110,72.188,76.063,56.0,56.406,0.0,41.188,72,70,1000,200,0.191,273.5,69.188,68.438,0.012,72.313,69.688,56.0,56.469,0.0,68.688,72,70,1000,200,0.583,836.5,74.938,74.313,0.022,72.25,71.875,55.875,56.219,0.0,40.75,72,70,1000,200,0.208,501.5,75.188,74.563,0.021,72.0,69.75,55.438,56.156,0.0,47.188,72,70,1000,200,0.245,540.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.854,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.5,520.0,302.25,534.5,530.0,522.0,0.001,3.682,0.0,8.751,1.511,0.375,0.001,0.002,0.002,0.0
5082008,1729,1,1,3,1,100,35.441,100.0,100.0,100.0,1,1,1512.876,374.707,0.01,12.744,0,80,55,1.4,2152.0,2235.6,2006.205,2118.605,55.303,67.615,71.418,67.396,51.804,1.368,2.671,0.341,77.427,61.939,55.276,30.874,66.85,67.891,130.679,108.09,127.691,39.929,57.274,45.048,-10.852,110,110,72.188,76.25,56.0,56.469,0.0,42.031,72,70,1000,200,0.183,266.25,69.188,68.438,0.012,72.625,69.875,56.0,56.375,0.0,69.813,72,70,1000,200,0.605,855.0,74.813,74.313,0.022,72.063,72.0,55.875,56.219,0.0,39.875,72,70,1000,200,0.216,508.25,75.188,74.563,0.021,72.188,69.75,55.438,56.25,0.0,48.656,72,70,1000,200,0.24,536.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.854,11.985,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,523.5,528.5,520.0,302.25,533.5,530.0,522.0,0.001,3.761,0.0,9.049,1.513,0.375,0.001,0.002,0.002,0.0
5082008,1730,1,1,3,1,100,35.782,100.0,100.0,100.0,1,1,1531.611,373.536,0.01,12.715,0,80,55,1.4,2166.5,2254.783,2004.349,2152.117,55.303,67.615,71.527,67.396,51.804,1.356,2.685,0.356,77.562,62.01,54.108,30.903,66.863,67.783,130.163,108.09,127.469,40.001,57.484,45.121,-10.852,110,110,72.188,76.5,56.0,56.469,0.0,41.438,72,70,1000,200,0.189,272.5,69.063,68.438,0.011,72.313,69.563,56.0,56.469,0.0,71.438,72,70,1000,200,0.607,855.0,74.813,74.313,0.022,72.0,72.0,56.0,56.344,0.0,39.906,72,70,1000,200,0.215,507.0,75.188,74.625,0.021,72.0,69.875,55.531,56.25,0.0,47.281,72,70,1000,200,0.253,550.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.863,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.5,520.0,302.25,533.5,530.5,522.0,0.001,3.724,0.0,9.03,1.532,0.374,0.001,0.002,0.002,0.0
5082008,1731,1,1,3,1,100,36.395,100.0,100.0,100.0,1,1,1546.834,378.22,0.01,12.686,0,80,55,1.4,2183.75,2290.26,2017.339,2150.438,55.41,67.829,71.635,67.506,51.913,1.383,2.689,0.352,77.726,62.125,50.104,30.932,66.812,67.891,129.868,107.984,127.1,40.074,57.589,45.121,-10.852,110,110,72.25,76.5,56.0,56.594,0.0,41.125,72,70,1000,200,0.19,273.75,69.063,68.438,0.011,72.625,69.5,56.094,56.469,0.0,70.875,72,70,1000,200,0.622,864.0,74.938,74.313,0.022,72.063,72.063,56.094,56.375,0.0,40.594,72,70,1000,200,0.207,495.5,75.188,74.563,0.021,72.188,70.0,55.531,56.25,0.0,47.719,72,70,1000,200,0.259,556.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.991,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.5,528.0,520.0,302.25,533.0,530.0,522.0,0.001,3.656,0.0,8.881,1.547,0.378,0.001,0.002,0.002,0.0
5082008,1732,1,1,3,1,100,36.863,100.0,100.0,100.0,1,1,1528.098,374.707,0.187,12.7,0,80,55,1.4,2182.5,2276.947,2011.772,2133.668,55.41,67.508,71.527,67.506,51.913,1.372,2.678,0.356,77.681,62.148,51.494,30.644,66.662,67.676,130.163,107.984,127.321,40.074,57.379,45.121,-10.852,110,110,71.938,76.438,56.219,56.594,0.0,42.438,72,70,1000,200,0.18,264.5,69.063,68.438,0.012,72.563,69.5,56.094,56.469,0.0,72.125,72,70,1000,200,0.623,864.5,74.813,74.313,0.022,72.063,72.0,56.0,56.344,0.0,41.813,72,70,1000,200,0.214,506.0,75.188,74.563,0.021,72.25,70.0,55.531,56.406,0.0,49.313,72,70,1000,200,0.25,547.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.871,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,533.5,530.0,522.0,0.024,3.704,0.0,8.891,1.528,0.375,0.001,0.002,0.002,0.0
5082008,1733,1,1,3,1,100,37.593,100.0,100.0,100.0,1,1,1577.279,380.562,0.302,12.715,0,80,55,1.4,2189.0,2327.302,2022.908,2185.778,55.516,67.508,71.527,67.396,51.913,1.345,2.678,0.363,77.994,62.243,50.66,30.529,66.546,67.676,130.237,107.984,127.469,40.074,57.379,45.121,-10.867,110,110,71.938,76.5,56.219,56.594,0.0,41.469,72,70,1000,200,0.19,272.0,69.063,68.438,0.012,72.75,69.438,56.094,56.688,0.0,73.625,72,70,1000,200,0.63,868.0,74.813,74.313,0.022,72.25,71.875,56.0,56.375,0.0,41.469,72,70,1000,200,0.221,515.5,75.188,74.563,0.021,72.188,70.0,55.594,56.406,0.0,48.531,72,70,1000,200,0.263,562.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,11.991,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.0,530.5,522.0,0.038,3.708,0.0,8.901,1.577,0.381,0.001,0.002,0.002,0.0
5082008,1734,1,1,3,1,100,38.41,100.0,100.0,100.0,1,1,1583.133,381.733,0.354,12.744,0,80,55,1.4,2225.0,2303.585,2030.333,2170.613,55.623,67.508,71.418,67.506,52.022,1.364,2.721,0.359,78.282,62.553,49.798,30.357,66.863,67.569,130.237,107.877,127.026,40.001,57.484,45.121,-10.852,110,110,71.938,76.5,56.344,56.688,0.0,41.188,72,70,1000,200,0.191,274.0,69.063,68.438,0.012,72.813,69.688,56.094,56.469,0.0,73.938,72,70,1000,200,0.657,891.5,74.813,74.313,0.022,72.063,71.813,56.094,56.375,0.0,41.344,72,70,1000,200,0.217,506.75,75.188,74.563,0.021,72.188,69.938,55.594,56.531,0.0,48.156,72,70,1000,200,0.269,564.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,11.993,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.0,528.0,520.0,302.25,534.0,530.5,522.0,0.051,3.732,0.0,9.051,1.583,0.382,0.001,0.002,0.002,0.0
5082008,1735,1,1,3,1,100,38.781,100.0,100.0,100.0,1,1,1590.159,381.733,0.438,12.671,0,80,55,1.4,2230.5,2310.993,2030.333,2187.465,55.516,67.615,71.527,67.396,52.131,1.356,2.731,0.352,78.353,62.642,50.299,30.27,66.941,67.676,130.163,107.984,127.174,40.074,57.589,45.194,-10.852,110,110,71.938,76.563,56.344,56.688,0.0,41.063,72,70,1000,200,0.191,273.75,69.188,68.438,0.012,72.813,69.875,56.313,56.688,0.0,75.438,72,70,1000,200,0.665,892.0,74.813,74.313,0.022,72.063,71.875,56.094,56.375,0.0,40.188,72,70,1000,200,0.22,511.0,75.188,74.625,0.021,72.438,70.0,55.594,56.531,0.0,48.656,72,70,1000,200,0.266,565.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,523.0,528.0,520.0,302.25,535.0,530.5,522.0,0.059,3.704,0.0,8.999,1.59,0.382,0.001,0.002,0.002,0.0
5082008,1736,1,1,3,1,100,39.686,100.0,100.0,100.0,1,1,1607.723,389.93,0.469,12.671,0,80,55,1.4,2243.5,2312.475,2060.043,2226.37,55.623,67.508,71.418,67.286,52.131,1.356,2.728,0.352,78.511,62.757,51.967,30.184,66.824,67.569,130.163,107.877,127.986,40.074,57.589,45.194,-10.852,110,110,71.938,76.625,56.406,56.906,0.0,40.906,72,70,1000,200,0.192,273.75,69.188,68.438,0.012,72.938,69.813,56.313,56.688,0.0,75.625,72,70,1000,200,0.682,902.0,74.813,74.313,0.022,72.0,71.875,56.156,56.5,0.0,41.125,72,70,1000,200,0.217,510.5,75.188,74.563,0.021,72.188,69.875,55.844,56.531,0.0,50.313,72,70,1000,200,0.268,567.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,11.986,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,535.0,530.5,522.0,0.046,3.704,0.0,8.999,1.608,0.39,0.001,0.002,0.002,0.0
5082008,1737,1,1,3,1,100,40.387,100.0,100.0,100.0,1,1,1586.646,389.93,0.532,12.773,0,80,55,1.4,2255.25,2291.74,2045.186,2157.157,55.623,67.508,71.527,67.396,52.131,1.406,2.753,0.363,78.587,62.913,48.881,30.127,66.624,67.462,130.089,107.877,128.429,40.074,57.379,45.194,-10.852,110,110,72.188,76.5,56.406,56.906,0.0,42.0,72,70,1000,200,0.182,266.25,69.188,68.438,0.012,72.938,69.563,56.313,56.781,0.0,75.688,72,70,1000,200,0.7,916.0,74.938,74.313,0.022,72.0,71.875,56.156,56.5,0.0,40.563,72,70,1000,200,0.215,503.0,75.188,74.625,0.021,72.0,69.938,55.844,56.625,0.0,49.156,72,70,1000,200,0.261,558.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,11.991,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.0,530.5,522.0,0.04,3.779,0.0,9.071,1.587,0.39,0.001,0.002,0.002,0.0
5082008,1738,1,1,3,1,100,41.048,100.0,100.0,100.0,1,1,1614.749,388.759,0.553,12.729,0,80,55,1.4,2242.25,2313.957,2041.473,2199.284,55.623,67.401,71.418,67.396,52.24,1.379,2.749,0.363,78.667,62.925,52.44,29.983,66.52,67.569,129.942,107.877,128.651,40.001,57.484,45.34,-10.852,110,110,72.188,76.5,56.406,56.906,0.0,41.5,72,70,1000,200,0.188,272.75,69.188,68.438,0.011,72.938,69.813,56.313,56.688,0.0,77.25,72,70,1000,200,0.704,920.5,74.813,74.313,0.022,71.938,71.938,56.156,56.5,0.0,39.969,72,70,1000,200,0.214,506.75,75.188,74.563,0.021,72.0,69.875,55.844,56.625,0.0,49.188,72,70,1000,200,0.256,552.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.0,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,533.0,530.5,522.0,0.032,3.887,0.0,9.427,1.615,0.389,0.001,0.002,0.002,0.0
5082008,1739,1,1,3,1,100,41.497,100.0,100.0,100.0,1,1,1624.117,389.93,0.553,12.628,0,80,55,1.4,2260.75,2343.628,2050.757,2197.595,55.516,67.401,71.418,67.286,51.913,1.383,2.756,0.367,78.86,63.01,51.661,29.983,66.423,67.462,129.942,107.451,128.872,40.074,57.064,45.485,-10.852,110,110,72.188,76.438,56.344,56.906,0.0,40.938,72,70,1000,200,0.194,275.25,69.188,68.438,0.012,72.938,69.813,56.313,56.688,0.0,77.875,72,70,1000,200,0.713,922.0,74.813,74.313,0.022,71.938,71.875,56.156,56.5,0.0,40.031,72,70,1000,200,0.216,508.0,75.188,74.563,0.021,72.063,69.875,55.594,56.531,0.0,48.531,72,70,1000,200,0.262,557.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.0,520.0,302.25,534.0,530.5,522.0,0.026,4.022,0.0,9.478,1.624,0.39,0.001,0.002,0.002,0.0
5082008,1740,1,1,3,1,100,42.022,100.0,100.0,100.0,1,1,1629.972,388.759,0.553,12.671,0,80,55,1.4,2257.75,2370.381,2048.9,2200.974,55.516,67.401,71.418,67.177,51.696,1.36,2.763,0.352,78.845,62.995,52.162,29.983,66.436,67.462,129.868,107.877,128.872,40.001,56.96,45.631,-10.852,110,110,71.938,76.375,56.344,56.688,0.0,42.531,72,70,1000,200,0.178,265.5,69.188,68.438,0.012,72.938,69.938,56.094,56.688,0.0,78.813,72,70,1000,200,0.717,929.5,74.813,74.313,0.022,72.063,71.875,56.094,56.5,0.0,40.469,72,70,1000,200,0.215,506.75,75.188,74.563,0.021,72.188,69.875,55.594,56.531,0.0,48.281,72,70,1000,200,0.268,565.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.5,302.25,535.0,530.5,522.0,0.025,4.206,0.0,9.895,1.63,0.389,0.001,0.002,0.002,0.0
5082008,1741,1,1,3,1,100,41.936,100.0,100.0,100.0,1,1,1625.288,391.101,0.542,12.686,0,80,55,1.4,2269.25,2374.844,2041.473,2211.122,55.303,67.294,71.418,67.177,51.696,1.379,2.774,0.356,78.927,63.153,50.966,29.983,66.345,67.462,129.794,107.771,128.946,40.074,56.645,45.558,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,41.563,72,70,1000,200,0.185,267.5,69.063,68.438,0.012,72.813,69.938,56.094,56.469,0.0,79.813,72,70,1000,200,0.736,940.0,74.75,74.313,0.022,72.063,71.75,56.0,56.375,0.0,40.406,72,70,1000,200,0.216,509.25,75.188,74.625,0.021,72.063,69.875,55.531,56.406,0.0,48.344,72,70,1000,200,0.257,555.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,523.0,528.0,520.0,302.25,534.0,530.0,522.0,0.021,4.198,0.0,9.65,1.625,0.391,0.001,0.001,0.002,0.0
5082008,1742,1,1,3,1,100,41.938,100.0,100.0,100.0,1,1,1648.707,392.272,0.532,12.628,0,80,55,1.4,2263.25,2382.286,2052.614,2228.066,55.196,67.294,71.418,67.177,51.478,1.341,2.785,0.363,78.983,63.171,50.966,29.954,66.384,67.355,129.647,107.877,128.872,40.074,56.645,45.485,-10.852,110,110,72.188,76.5,56.219,56.594,0.0,41.813,72,70,1000,200,0.183,268.5,69.188,68.438,0.012,72.813,70.0,56.0,56.469,0.0,82.875,72,70,1000,200,0.721,928.0,74.813,74.313,0.022,71.938,71.813,56.0,56.375,0.0,40.281,72,70,1000,200,0.214,506.5,75.188,74.563,0.021,72.063,69.938,55.438,56.25,0.0,49.781,72,70,1000,200,0.26,561.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.892,12.005,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.0,520.0,302.25,534.0,530.5,522.0,0.019,4.123,0.0,9.478,1.649,0.392,0.001,0.002,0.002,0.0
5082008,1743,1,1,3,1,100,42.142,100.0,100.0,100.0,1,1,1651.049,395.785,0.532,12.628,0,80,55,1.4,2271.5,2348.084,2067.474,2236.552,55.196,67.187,71.31,67.177,51.587,1.36,2.799,0.374,79.292,63.401,51.745,29.954,66.345,67.462,129.352,107.984,128.872,40.147,56.75,45.558,-10.852,110,110,72.188,76.188,56.0,56.594,0.0,41.438,72,70,1000,200,0.192,274.25,69.063,68.375,0.012,72.813,70.063,56.0,56.469,0.0,84.5,72,70,1000,200,0.733,936.5,74.813,74.313,0.022,72.0,71.875,56.0,56.344,0.0,40.156,72,70,1000,200,0.215,507.25,75.188,74.563,0.021,72.0,70.0,55.438,56.25,0.0,49.656,72,70,1000,200,0.26,556.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.0,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.0,520.5,302.0,535.0,530.5,522.0,0.012,4.116,0.0,9.478,1.651,0.396,0.001,0.002,0.002,0.0
5082008,1744,1,1,3,1,100,42.143,100.0,100.0,100.0,1,1,1687.349,396.956,0.521,12.628,0,80,55,1.4,2282.0,2370.381,2074.904,2272.301,55.09,67.187,71.31,67.067,51.478,1.345,2.802,0.367,79.539,63.581,51.133,29.954,66.228,67.247,128.983,107.984,128.798,40.147,56.54,45.631,-10.852,110,110,71.938,76.313,56.0,56.594,0.0,41.281,72,70,1000,200,0.193,274.5,69.063,68.438,0.012,72.938,70.188,56.0,56.469,0.0,86.188,72,70,1000,200,0.741,944.0,74.813,74.313,0.022,72.0,71.875,56.0,56.344,0.0,40.563,72,70,1000,200,0.212,504.25,75.188,74.563,0.021,72.188,69.938,55.438,56.25,0.0,48.469,72,70,1000,200,0.275,572.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.886,12.003,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,522.5,528.5,520.0,302.25,535.0,530.5,522.0,0.005,4.224,0.0,9.605,1.687,0.397,0.001,0.002,0.002,0.0
5082008,1745,1,1,3,1,100,42.505,100.0,100.0,100.0,1,1,1669.784,400.468,0.5,12.715,0,80,55,1.4,2292.75,2416.562,2078.62,2229.763,55.09,67.08,71.31,66.957,51.478,1.379,2.82,0.359,79.611,63.659,50.104,29.868,66.384,67.14,128.688,107.984,128.724,40.074,56.54,45.558,-10.852,110,110,71.938,76.125,55.906,56.469,0.0,41.813,72,70,1000,200,0.182,266.25,69.063,68.375,0.012,72.938,70.188,56.0,56.375,0.0,87.813,72,70,1000,200,0.762,957.0,74.813,74.25,0.022,71.938,72.0,55.875,56.344,0.0,40.469,72,70,1000,200,0.209,498.0,75.188,74.625,0.021,71.875,69.875,55.438,56.25,0.0,48.563,72,70,1000,200,0.264,562.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,523.0,528.0,520.0,302.25,534.5,530.5,522.0,-0.001,4.235,0.0,9.672,1.67,0.4,0.001,0.002,0.002,0.0
