DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1746,1,1,3,1,100,42.407,100.0,100.0,100.0,1,1,1686.178,400.468,0.49,12.613,0,80,55,1.4,2287.25,2373.356,2074.904,2250.151,55.09,67.08,71.31,66.957,51.369,1.353,2.817,0.359,79.66,63.676,49.492,29.81,66.559,67.14,128.393,107.771,128.503,40.074,56.435,45.631,-10.867,110,110,71.938,76.125,55.906,56.469,0.0,41.313,72,70,1000,200,0.193,275.5,69.063,68.438,0.012,72.813,70.188,55.906,56.375,0.0,89.688,72,70,1000,200,0.763,957.0,74.813,74.313,0.022,71.813,71.875,55.875,56.344,0.0,39.406,72,70,1000,200,0.214,505.5,75.188,74.563,0.021,71.875,69.938,55.344,56.156,0.0,49.25,72,70,1000,200,0.258,556.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.887,12.01,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.0,520.5,302.25,535.5,530.5,522.0,-0.003,4.284,0.0,9.722,1.686,0.4,0.001,0.002,0.002,0.001
5082008,1747,1,1,3,1,100,42.515,100.0,100.0,100.0,1,1,1723.648,402.81,0.459,12.555,0,80,55,1.4,2287.5,2419.546,2093.485,2280.837,55.09,66.973,71.31,66.847,51.369,1.356,2.827,0.359,79.837,63.788,49.993,29.494,66.494,67.033,128.393,107.984,128.281,40.147,56.33,45.558,-10.852,110,110,72.188,76.313,55.906,56.469,0.0,42.656,72,70,1000,200,0.183,267.0,69.063,68.438,0.012,72.813,70.188,55.906,56.375,0.0,92.25,72,70,1000,200,0.763,956.0,74.813,74.313,0.022,71.938,72.0,55.875,56.344,0.0,40.406,72,70,1000,200,0.211,503.5,75.188,74.563,0.021,72.063,69.875,55.344,56.156,0.0,48.906,72,70,1000,200,0.271,571.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.5,520.0,302.0,536.0,530.5,522.0,0.003,4.198,0.0,9.423,1.724,0.403,0.001,0.002,0.002,0.0
5082008,1748,1,1,3,1,100,42.623,100.0,100.0,100.0,1,1,1699.058,401.639,0.459,12.613,0,80,55,1.4,2298.25,2373.356,2078.62,2267.183,55.09,66.973,71.31,66.847,51.369,1.383,2.834,0.374,79.929,63.947,50.855,29.379,66.533,66.926,128.54,107.984,128.134,40.22,56.435,45.704,-10.852,110,110,71.938,76.313,55.906,56.469,0.0,41.375,72,70,1000,200,0.197,278.5,69.188,68.438,0.012,72.813,70.063,55.906,56.25,0.0,94.313,72,70,1000,200,0.772,964.0,74.75,74.313,0.022,71.813,71.875,55.688,56.219,0.0,40.781,72,70,1000,200,0.206,492.75,75.188,74.625,0.021,72.063,69.813,55.344,56.156,0.0,49.906,72,70,1000,200,0.26,558.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.5,528.5,520.0,302.5,537.0,530.5,522.0,0.009,4.266,0.0,9.594,1.699,0.402,0.001,0.001,0.002,0.0
5082008,1749,1,1,3,1,100,42.701,100.0,100.0,100.0,1,1,1706.084,403.981,0.427,12.642,0,80,55,1.4,2288.5,2407.613,2099.061,2263.774,55.09,66.973,71.202,66.737,51.26,1.353,2.834,0.378,79.99,63.934,48.547,29.408,66.533,67.033,128.835,107.877,127.838,40.22,56.225,45.704,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,42.938,72,70,1000,200,0.184,268.0,69.063,68.438,0.012,72.75,69.938,55.813,56.25,0.0,96.313,72,70,1000,200,0.777,968.0,74.813,74.313,0.022,71.813,71.813,55.688,56.219,0.0,40.0,72,70,1000,200,0.208,499.25,75.188,74.625,0.021,72.188,69.75,55.344,56.156,0.0,48.656,72,70,1000,200,0.27,570.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.904,12.014,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,522.0,528.5,520.5,302.25,535.5,530.5,522.0,0.02,4.332,0.0,9.616,1.706,0.404,0.001,0.002,0.002,0.0
5082008,1750,1,1,3,1,100,42.469,100.0,100.0,100.0,1,1,1702.571,403.981,0.396,12.657,0,80,55,1.4,2321.0,2355.513,2086.052,2280.837,54.983,66.973,71.202,66.737,51.369,1.383,2.838,0.381,80.001,64.007,49.298,29.264,66.546,67.14,129.057,107.984,127.617,40.147,56.225,45.631,-10.852,110,110,71.938,76.063,55.813,56.406,0.0,41.844,72,70,1000,200,0.19,271.0,69.188,68.438,0.012,72.75,70.0,55.813,56.188,0.0,95.313,72,70,1000,200,0.813,984.5,74.75,74.313,0.022,72.0,71.813,55.688,56.219,0.0,40.031,72,70,1000,200,0.21,501.5,75.188,74.563,0.021,72.0,69.688,55.344,56.156,0.0,50.125,72,70,1000,200,0.26,560.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.914,12.031,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,528.5,520.0,302.25,536.5,530.5,522.0,0.027,4.317,0.0,9.628,1.703,0.404,0.001,0.001,0.002,0.0
5082008,1751,1,1,3,1,100,42.703,100.0,100.0,100.0,1,1,1706.084,406.323,0.365,12.584,0,80,55,1.4,2319.75,2361.458,2097.202,2280.837,55.09,67.187,71.202,66.957,51.26,1.372,2.841,0.37,80.053,64.038,50.744,29.321,66.701,67.247,129.352,107.984,127.395,40.147,56.435,45.631,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,42.219,72,70,1000,200,0.185,268.5,69.063,68.438,0.012,72.813,70.063,55.813,56.188,0.0,96.125,72,70,1000,200,0.813,986.5,74.75,74.313,0.022,72.0,71.75,55.688,56.219,0.0,39.906,72,70,1000,200,0.21,502.25,75.188,74.563,0.021,72.0,69.688,55.281,56.031,0.0,49.125,72,70,1000,200,0.263,560.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.922,12.036,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.5,528.5,520.5,302.25,537.5,530.5,522.0,0.033,4.237,0.0,9.572,1.706,0.406,0.001,0.001,0.002,0.0
5082008,1752,1,1,3,1,100,42.762,100.0,100.0,100.0,1,1,1706.084,403.981,0.354,12.628,0,80,55,1.4,2317.75,2383.774,2091.627,2251.852,55.09,67.187,71.202,66.957,51.478,1.379,2.856,0.363,80.102,64.076,50.771,29.264,66.701,67.355,129.72,108.09,127.248,40.147,56.33,45.704,-10.852,110,110,72.188,76.188,55.906,56.406,0.0,42.5,72,70,1000,200,0.184,267.75,69.188,68.438,0.012,72.625,69.563,55.813,56.188,0.0,96.25,72,70,1000,200,0.818,991.0,74.75,74.25,0.022,71.938,71.688,55.688,56.219,0.0,39.25,72,70,1000,200,0.21,501.25,75.188,74.625,0.021,72.063,69.688,55.344,56.031,0.0,49.344,72,70,1000,200,0.261,559.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.044,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.25,536.5,530.5,522.0,0.04,4.336,0.0,9.733,1.706,0.404,0.001,0.002,0.002,0.0
5082008,1753,1,1,3,1,100,42.841,100.0,100.0,100.0,1,1,1737.7,407.494,0.323,12.657,0,80,55,1.4,2323.5,2379.308,2086.052,2279.129,55.09,67.08,71.31,66.957,51.478,1.36,2.841,0.367,80.2,64.089,49.242,29.206,66.481,67.247,130.015,108.09,127.174,40.292,56.225,45.777,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,42.688,72,70,1000,200,0.183,267.25,69.063,68.438,0.012,72.813,69.25,55.813,56.188,0.0,97.875,72,70,1000,200,0.808,983.5,74.813,74.313,0.022,72.063,71.688,55.688,56.219,0.0,39.563,72,70,1000,200,0.208,501.25,75.188,74.625,0.021,72.063,69.625,55.281,56.031,0.0,48.625,72,70,1000,200,0.278,576.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.924,12.039,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,522.5,528.5,520.5,302.25,536.0,530.5,522.0,0.042,4.357,0.0,9.629,1.738,0.407,0.001,0.002,0.002,0.001
5082008,1754,1,1,3,1,100,42.871,100.0,100.0,100.0,1,1,1721.306,408.665,0.302,12.657,0,80,55,1.4,2326.5,2330.269,2093.485,2274.007,55.09,66.973,71.202,66.847,51.369,1.375,2.849,0.359,80.203,64.159,50.994,29.264,66.241,67.033,130.237,107.984,127.248,40.292,56.33,45.777,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,42.688,72,70,1000,200,0.184,268.0,69.063,68.438,0.012,72.75,69.375,55.813,56.188,0.0,98.188,72,70,1000,200,0.815,988.5,74.813,74.25,0.022,72.0,71.75,55.688,56.219,0.0,39.25,72,70,1000,200,0.211,502.5,75.188,74.563,0.021,71.875,69.563,55.281,56.156,0.0,48.188,72,70,1000,200,0.27,568.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.922,12.034,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,529.0,520.0,302.25,536.0,530.5,522.0,0.041,4.329,0.0,9.629,1.721,0.409,0.001,0.002,0.002,0.0
5082008,1755,1,1,3,1,100,42.629,100.0,100.0,100.0,1,1,1714.281,408.665,0.271,12.628,0,80,55,1.4,2308.5,2352.541,2097.202,2255.256,54.983,66.973,71.31,66.847,51.26,1.394,2.841,0.37,80.185,64.155,51.355,29.292,66.215,67.033,130.31,108.09,127.174,40.292,56.225,45.777,-10.867,110,110,72.188,76.375,55.813,56.406,0.0,42.406,72,70,1000,200,0.186,270.0,69.063,68.438,0.012,72.938,69.75,55.813,56.188,0.0,98.75,72,70,1000,200,0.819,989.5,74.75,74.313,0.022,72.063,71.75,55.688,56.219,0.0,40.094,72,70,1000,200,0.205,496.75,75.188,74.563,0.021,72.0,69.625,55.281,56.031,0.0,49.688,72,70,1000,200,0.257,556.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.929,12.038,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.0,302.25,537.0,530.5,522.0,0.038,4.347,0.0,9.607,1.714,0.409,0.001,0.001,0.002,0.001
5082008,1756,1,1,3,1,100,42.843,100.0,100.0,100.0,1,1,1721.306,407.494,0.25,12.7,0,80,55,1.4,2317.75,2349.569,2099.061,2250.151,55.09,67.08,71.202,66.847,51.478,1.394,2.845,0.378,80.203,64.166,54.58,29.551,66.371,67.355,130.458,107.984,127.174,40.22,56.33,45.777,-10.852,110,110,71.938,76.313,55.813,56.406,0.0,42.438,72,70,1000,200,0.187,270.25,69.063,68.375,0.012,72.938,69.75,55.813,56.188,0.0,99.813,72,70,1000,200,0.815,988.0,74.75,74.25,0.022,72.0,71.75,55.688,56.0,0.0,39.219,72,70,1000,200,0.212,503.5,75.188,74.563,0.021,71.688,69.563,55.281,56.031,0.0,49.625,72,70,1000,200,0.257,555.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.929,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,529.0,520.5,302.25,537.0,530.5,522.0,0.037,4.381,0.0,9.789,1.721,0.407,0.001,0.002,0.002,0.0
5082008,1757,1,1,3,1,100,42.629,100.0,100.0,100.0,1,1,1722.477,407.494,0.208,12.671,0,80,55,1.4,2317.75,2340.659,2091.627,2282.546,54.983,67.187,71.202,66.957,51.369,1.394,2.834,0.385,80.224,64.183,52.078,29.839,66.384,67.247,130.458,108.09,127.174,40.22,56.435,45.704,-10.852,110,110,72.188,76.313,55.813,56.406,0.0,41.688,72,70,1000,200,0.198,279.5,69.063,68.438,0.012,72.938,69.688,55.813,56.188,0.0,100.0,72,70,1000,200,0.813,986.0,74.75,74.313,0.022,72.0,71.813,55.688,56.219,0.0,39.656,72,70,1000,200,0.212,503.75,75.25,74.563,0.021,72.063,69.625,55.281,56.031,0.0,49.625,72,70,1000,200,0.256,553.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.932,12.044,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,529.0,520.5,302.25,536.5,530.5,522.0,0.031,4.285,0.0,9.638,1.722,0.407,0.001,0.001,0.002,0.0
5082008,1758,1,1,3,1,100,42.612,100.0,100.0,100.0,1,1,1710.768,405.152,0.198,12.584,0,80,55,1.4,2324.0,2322.853,2091.627,2246.749,54.983,67.08,71.202,66.957,51.369,1.417,2.863,0.359,80.265,64.219,50.354,29.81,66.228,67.14,130.384,107.984,127.174,40.22,56.33,45.777,-10.867,110,110,71.938,76.438,55.813,56.406,0.0,42.625,72,70,1000,200,0.189,272.0,69.188,68.438,0.012,73.125,69.75,55.813,56.188,0.0,99.75,72,70,1000,200,0.818,990.5,74.813,74.25,0.022,71.938,71.75,55.688,56.219,0.0,39.813,72,70,1000,200,0.206,493.5,75.188,74.563,0.021,72.0,69.625,55.281,56.156,0.0,49.156,72,70,1000,200,0.259,556.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.932,12.043,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.5,537.5,530.5,522.0,0.028,4.341,0.0,9.699,1.711,0.405,0.001,0.002,0.002,0.0
5082008,1759,1,1,3,1,100,42.611,100.0,100.0,100.0,1,1,1721.306,403.981,0.166,12.657,0,80,55,1.4,2308.0,2365.919,2087.91,2267.183,54.983,66.973,71.202,66.847,51.26,1.375,2.852,0.392,80.3,64.226,50.215,29.695,66.105,67.14,130.532,107.984,127.174,40.292,56.225,45.704,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,42.344,72,70,1000,200,0.19,275.5,69.188,68.438,0.012,73.125,69.625,55.719,56.094,0.0,100.0,72,70,1000,200,0.809,985.0,74.75,74.25,0.022,71.938,71.75,55.688,56.219,0.0,39.781,72,70,1000,200,0.202,488.75,75.188,74.563,0.021,72.0,69.563,55.281,56.031,0.0,47.938,72,70,1000,200,0.27,565.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.933,12.044,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,522.0,528.5,520.5,302.0,536.0,530.0,522.0,0.025,4.299,0.0,9.501,1.721,0.404,0.001,0.002,0.002,0.0
5082008,1800,0,1,3,1,100,42.602,100.0,100.0,100.0,1,1,1728.332,408.665,0.135,12.628,0,80,55,1.4,2312.0,2428.501,2082.336,2256.959,54.983,66.866,71.202,66.737,51.26,1.387,2.856,0.381,80.273,64.219,52.106,29.666,65.937,66.819,130.532,107.877,127.1,40.292,56.225,45.777,-10.852,110,110,71.875,76.375,55.813,56.406,0.0,41.969,72,70,1000,200,0.189,272.0,69.188,68.438,0.012,72.938,69.625,55.719,56.188,0.0,100.0,72,70,1000,200,0.813,988.5,74.75,74.313,0.022,71.938,71.75,55.688,56.219,0.0,39.719,72,70,1000,200,0.201,488.5,75.188,74.563,0.021,72.0,69.563,55.281,56.031,0.0,47.719,72,70,1000,200,0.269,567.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.052,10.878,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,522.0,528.5,520.5,302.5,536.5,530.5,522.0,0.02,4.347,0.0,9.607,1.728,0.409,0.001,0.001,0.002,0.0
5082008,1801,0,1,3,1,100,41.856,100.0,100.0,100.0,0,0,388.758,131.148,0.062,12.657,0,80,55,1.4,2287.5,917.986,1076.716,962.831,54.663,66.973,71.31,66.737,50.716,0.876,1.001,0.11,82.269,64.836,50.938,29.695,65.826,66.819,130.532,108.09,127.1,40.292,55.911,45.704,-10.867,110,110,72.188,76.25,55.688,56.406,0.0,11.141,72,70,1000,200,0.051,126.0,69.188,68.438,0.012,73.313,69.688,55.719,56.188,0.0,0.0,72,70,1000,200,0.597,798.0,74.813,74.313,0.022,71.938,71.75,55.688,56.344,0.0,7.941,72,70,1000,200,0.05,214.75,75.25,74.625,0.021,72.0,69.625,55.063,56.156,0.0,8.992,72,70,1000,200,0.072,269.75,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.148,0.001,0.009,4.386,0.0,9.501,0.389,0.131,0.001,0.002,0.002,0.0
5082008,1802,0,1,3,1,100,38.863,100.0,100.0,100.0,0,0,35.129,33.958,0.01,12.57,0,80,55,1.4,926.313,91.653,21.566,25.409,53.704,66.973,71.202,66.628,48.323,0.0,-0.005,-0.007,93.807,72.449,52.245,29.753,65.716,66.712,130.458,107.984,127.026,40.292,48.568,43.517,-10.852,110,110,72.25,76.25,55.906,56.906,0.0,20.547,72,70,1000,200,0.002,28.609,69.063,68.563,0.011,73.25,70.063,55.5,56.375,0.0,41.375,72,70,1000,200,0.055,223.125,74.938,74.563,0.022,72.375,72.0,55.688,56.844,0.0,29.344,72,70,1000,200,0.0,0.0,75.188,74.625,0.021,72.25,70.25,55.281,57.188,0.0,29.516,72,70,1000,200,0.002,42.938,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,4.898,0.0,5.623,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.384,0,80,55,1.4,136.203,99.26,33.911,3.939,53.704,66.758,71.202,66.298,48.323,0.0,-0.005,-0.007,22.576,20.0,52.495,29.868,65.755,66.819,130.163,107.984,126.878,40.365,42.064,40.308,-10.852,110,110,72.375,76.375,56.219,58.188,0.0,22.063,72,70,1000,200,0.0,10.766,69.063,68.563,0.012,74.0,70.438,55.813,58.156,0.0,58.656,72,70,1000,200,0.001,32.688,74.938,74.563,0.022,72.875,72.125,56.156,58.719,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,72.438,70.5,55.438,59.188,0.0,34.75,72,70,1000,200,-0.001,0.0,73.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,0.001,-0.449,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5082008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.02,0,80,55,1.4,9.477,81.517,27.734,-1.787,53.917,66.758,71.31,65.42,48.976,0.0,-0.005,-0.007,20.008,20.0,51.856,29.781,65.898,66.819,130.31,107.877,127.026,40.365,42.798,40.162,-10.852,110,110,72.438,76.313,56.406,59.5,0.0,21.578,72,70,1000,200,0.0,9.281,69.063,68.438,0.012,74.938,70.688,56.313,60.938,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,73.188,72.125,56.688,60.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,72.75,70.688,56.0,61.188,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-1.086,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.375,13.02,0,80,55,1.4,10.258,113.218,9.252,-0.356,54.237,66.758,71.31,64.102,49.628,0.0,-0.005,-0.007,20.0,20.0,51.355,29.781,66.079,66.926,130.384,107.771,126.952,40.365,43.428,40.162,-10.852,110,110,72.75,76.125,56.906,60.688,0.0,20.578,72,70,1000,200,0.0,11.32,69.188,68.563,0.012,75.625,70.813,56.938,63.219,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,73.563,72.188,57.25,62.875,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,73.063,70.75,56.531,62.688,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,0.057,-0.863,0.0,0.0,0.036,0.035,0.001,0.001,0.002,0.0
5082008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.948,0,80,55,1.4,11.75,92.921,9.252,-1.787,54.663,66.758,71.527,62.785,50.39,0.0,-0.005,-0.007,20.0,20.0,50.827,29.609,66.001,67.033,130.458,107.877,127.026,40.365,43.428,40.162,-10.852,110,110,72.875,75.938,57.219,61.813,0.0,19.609,72,70,1000,200,0.0,12.031,69.188,68.438,0.012,76.375,71.0,57.281,65.063,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,73.75,72.25,57.719,64.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.25,70.875,57.094,64.063,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.067,-0.858,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.977,0,80,55,1.4,11.641,89.119,9.252,-1.787,54.983,66.544,71.418,61.577,50.934,0.0,-0.005,-0.007,20.0,20.0,50.354,29.724,65.839,67.033,130.384,107.771,127.691,40.292,43.742,40.089,-10.852,110,110,72.875,75.688,57.719,62.594,0.0,18.828,72,70,1000,200,0.0,11.695,69.188,68.375,0.012,76.938,71.125,57.906,66.75,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,74.0,72.313,58.344,65.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.313,71.0,57.719,65.25,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.056,-0.764,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.049,0,80,55,1.4,11.938,92.921,7.715,-1.787,55.196,66.544,71.418,60.589,51.478,0.0,-0.005,-0.007,20.0,20.0,49.937,29.58,65.865,67.14,130.384,107.771,128.355,40.074,44.162,39.871,-10.852,110,110,73.0,75.5,58.094,63.281,0.0,17.938,72,70,1000,200,0.0,12.008,69.063,68.438,0.012,77.563,71.313,58.438,68.188,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,74.188,72.438,58.844,66.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.438,71.125,58.188,66.063,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.048,-0.648,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,12.962,0,80,55,1.4,12.211,95.456,7.715,-1.787,55.516,66.437,71.418,59.82,52.022,0.0,-0.005,-0.007,20.0,20.0,49.743,29.436,65.865,67.14,130.384,107.771,128.798,39.783,44.267,39.579,-10.852,110,110,73.0,75.25,58.313,63.906,0.0,16.922,72,70,1000,200,0.0,12.969,69.188,68.563,0.012,77.938,71.5,58.969,69.313,0.0,62.781,72,70,1000,200,-0.001,0.0,74.938,74.563,0.022,74.25,72.5,59.438,67.375,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,73.625,71.25,58.563,66.688,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.039,-0.59,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5082008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,12.969,85.317,7.715,-1.787,55.729,66.33,71.527,59.052,52.457,0.0,-0.005,-0.007,20.0,20.0,49.548,29.292,65.885,67.247,130.237,107.771,128.946,40.074,44.267,39.798,-10.852,110,110,72.875,75.063,58.688,64.5,0.0,16.031,72,70,1000,200,0.0,12.789,69.188,68.438,0.012,78.313,71.688,59.563,70.375,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.313,72.625,59.719,68.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.688,71.313,59.063,67.313,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.149,0.001,-0.148,0.001,0.032,-0.858,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.006,0,80,55,1.4,12.297,86.584,6.179,-1.787,56.049,66.223,71.527,58.503,52.892,0.0,-0.005,-0.007,20.0,20.0,49.52,29.235,66.001,67.247,130.163,107.771,129.094,40.22,44.477,40.017,-10.852,110,110,73.0,74.875,59.0,65.0,0.0,15.219,72,70,1000,200,0.0,12.211,69.375,68.438,0.012,78.75,71.813,60.063,71.25,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.313,72.688,60.219,68.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.688,71.438,59.656,67.875,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.62,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5082008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,12.164,85.317,6.179,-1.787,56.263,66.116,71.527,58.063,53.219,0.0,-0.005,-0.007,20.0,20.0,49.492,29.091,65.885,67.355,130.163,107.771,129.241,40.365,44.477,40.162,-10.852,110,110,73.0,74.688,59.281,65.438,0.0,14.352,72,70,1000,200,0.0,12.055,69.188,68.438,0.012,79.125,72.0,60.688,72.125,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.625,72.813,60.75,69.188,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,73.813,71.5,60.031,68.438,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.149,0.023,-0.642,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,13.02,0,80,55,1.4,12.906,133.548,7.715,-1.787,56.476,66.009,71.527,57.624,53.545,0.0,-0.005,-0.007,20.0,20.0,49.409,29.034,65.885,67.355,129.942,107.771,129.167,40.292,44.687,40.089,-10.852,110,110,73.0,74.5,59.5,65.938,0.0,13.414,72,70,1000,200,0.0,12.508,69.188,68.563,0.012,79.313,72.188,61.188,72.75,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.625,72.875,61.188,69.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,73.938,71.688,60.531,68.875,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.019,-0.601,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5082008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,12.586,118.298,7.715,-1.787,56.689,65.902,71.635,57.295,53.872,0.0,-0.005,-0.007,20.0,20.0,49.27,29.062,65.975,67.462,129.72,107.771,129.094,40.22,44.791,40.089,-10.852,110,110,72.875,74.375,59.906,66.0,0.0,12.547,72,70,1000,200,0.0,12.305,69.188,68.438,0.011,79.5,72.375,61.688,73.5,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.625,73.0,61.406,69.938,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.938,71.813,60.938,69.0,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.373,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,12.188,115.758,7.715,-1.787,56.796,65.795,71.527,56.965,54.089,0.0,-0.005,-0.007,20.0,20.0,49.187,29.206,65.963,67.462,129.425,107.877,129.02,40.292,44.791,40.017,-10.852,110,110,72.875,74.25,60.0,66.313,0.0,11.641,72,70,1000,200,0.0,12.648,69.188,68.563,0.012,79.813,72.5,62.063,73.938,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.625,73.063,61.906,70.375,0.0,29.344,72,70,1000,200,-0.002,0.0,75.188,74.625,0.021,73.938,72.0,61.344,69.438,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,0.01,-0.794,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.977,0,80,55,1.4,12.234,82.784,6.179,-1.787,57.009,65.688,71.635,56.746,54.307,0.0,-0.005,-0.007,20.0,20.0,49.048,29.235,66.066,67.462,129.278,107.877,129.02,40.365,45.001,40.089,-10.852,110,110,73.0,74.125,60.094,66.625,0.0,10.82,72,70,1000,200,0.0,12.031,69.188,68.438,0.012,80.063,72.688,62.469,74.5,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.75,73.188,62.188,70.813,0.0,29.344,72,70,1000,200,-0.001,0.0,75.25,74.563,0.021,73.938,72.125,61.719,69.688,0.0,34.75,72,70,1000,200,-0.001,0.0,73.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.006,-0.773,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.933,0,80,55,1.4,12.641,81.517,7.715,-1.787,57.222,65.688,71.635,56.526,54.633,0.0,-0.005,-0.007,20.0,20.0,48.964,29.206,65.963,67.569,129.057,107.771,128.872,40.365,45.001,40.162,-10.852,110,110,73.0,74.0,60.406,66.813,0.0,9.914,72,70,1000,200,0.0,12.32,69.188,68.375,0.012,80.125,72.813,62.938,74.813,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.75,73.25,62.5,71.0,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,73.938,72.188,62.0,70.0,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.566,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.035,0,80,55,1.4,12.148,87.851,6.179,-1.787,57.329,65.474,71.635,56.416,54.851,0.0,-0.005,-0.007,20.0,20.0,48.936,29.149,66.014,67.569,128.909,107.877,128.651,40.292,45.001,40.089,-10.852,110,110,73.0,73.875,60.594,66.938,0.0,9.063,72,70,1000,200,0.0,12.102,69.188,68.438,0.012,80.438,73.0,63.5,75.313,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.75,73.313,62.781,71.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.563,0.021,74.0,72.375,62.5,70.125,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.562,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5082008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.006,0,80,55,1.4,12.445,91.653,6.179,-1.787,57.542,65.367,71.635,56.307,54.96,0.0,-0.005,-0.007,20.0,20.0,49.02,29.177,65.924,67.569,128.983,107.984,128.429,40.438,45.106,40.235,-10.852,110,110,72.875,73.688,60.719,67.125,0.0,8.172,72,70,1000,200,0.0,12.18,69.188,68.438,0.011,80.625,73.125,63.656,75.875,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.75,73.375,63.219,71.625,0.0,29.344,72,70,1000,200,-0.001,0.0,75.25,74.625,0.021,74.0,72.563,62.688,70.5,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.566,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5082008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.02,0,80,55,1.4,12.047,124.65,6.179,-1.787,57.649,65.26,71.635,56.197,55.177,0.0,-0.005,-0.007,20.0,20.0,48.992,29.235,65.963,67.676,129.204,107.877,128.208,40.365,45.211,40.162,-10.852,110,110,72.875,73.625,61.094,67.188,0.0,7.293,72,70,1000,200,0.0,12.484,69.188,68.438,0.012,80.75,73.313,63.844,76.125,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.875,73.438,63.375,71.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,72.563,62.938,70.625,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.545,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5082008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.006,0,80,55,1.4,11.977,120.838,4.643,-1.787,57.755,65.152,71.635,56.087,55.395,0.0,-0.005,-0.007,20.0,20.0,48.909,29.292,65.963,67.676,129.499,107.984,128.06,40.438,45.316,40.162,-10.852,110,110,73.0,73.5,61.094,67.313,0.0,6.387,72,70,1000,200,0.0,12.484,69.188,68.563,0.012,81.0,73.5,64.313,76.438,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.563,0.022,74.75,73.438,63.656,72.0,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,72.75,63.469,70.813,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.736,0.0,0.0,0.034,0.034,0.001,0.001,0.002,0.0
5082008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.977,0,80,55,1.4,12.125,118.298,6.179,-1.787,57.862,65.152,71.635,55.977,55.504,0.0,-0.005,-0.007,20.0,20.0,48.825,29.321,66.014,67.783,129.794,107.984,127.986,40.438,45.421,40.162,-10.852,110,110,72.75,73.438,61.281,67.438,0.0,5.574,72,70,1000,200,0.0,12.094,69.188,68.438,0.011,81.188,73.625,64.75,76.688,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.688,0.022,74.75,73.5,63.969,72.25,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,72.813,63.656,70.875,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.032,-0.719,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5082008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.977,0,80,55,1.4,12.758,120.838,6.179,-1.787,58.075,65.045,71.635,55.977,55.721,0.0,-0.005,-0.007,20.0,20.0,48.742,29.379,65.865,67.783,130.015,107.984,127.764,40.438,45.526,40.162,-10.852,110,110,72.875,73.313,61.438,67.563,0.0,4.645,72,70,1000,200,0.0,12.523,69.188,68.438,0.012,81.25,73.75,65.063,77.063,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.875,73.563,64.313,72.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,72.938,64.063,71.125,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.035,-0.704,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5082008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.006,0,80,55,1.4,12.672,118.298,6.179,-1.787,58.182,64.938,71.635,55.867,55.83,0.0,-0.005,-0.007,20.0,20.0,48.603,29.408,65.852,67.783,130.237,107.984,127.838,40.51,45.526,40.308,-10.852,110,110,72.75,73.25,61.719,67.563,0.0,3.666,72,70,1000,200,0.0,13.117,69.188,68.563,0.012,81.25,73.938,65.375,77.25,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.875,73.625,64.625,72.375,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.125,64.25,71.188,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.036,-0.524,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.001
5082008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.948,0,80,55,1.4,12.273,119.568,6.179,-1.787,58.289,64.831,71.635,55.867,55.939,0.0,-0.005,-0.007,20.0,20.0,48.464,29.436,65.729,67.891,130.458,107.984,127.691,40.438,45.631,40.235,-10.852,110,110,72.875,73.125,61.813,67.813,0.0,2.893,72,70,1000,200,0.0,12.117,69.375,68.438,0.012,81.563,74.063,65.563,77.5,0.0,62.781,72,70,1000,200,0.0,0.0,74.938,74.688,0.022,74.875,73.688,64.875,72.625,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.125,64.438,71.438,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.506,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5082008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.035,0,80,55,1.4,13.383,123.379,4.643,-0.356,58.395,64.831,71.635,55.867,56.157,0.0,-0.005,-0.007,20.0,20.0,48.38,29.494,65.755,67.891,130.458,107.877,127.691,40.365,45.631,40.235,-10.852,110,110,72.875,73.063,61.906,67.813,0.0,1.866,72,70,1000,200,0.0,12.938,69.375,68.563,0.012,81.625,74.313,65.875,77.813,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.875,73.688,65.0,72.813,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.188,64.75,71.438,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.036,-0.322,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5082008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.918,0,80,55,1.4,12.141,129.733,6.179,-1.787,58.608,64.724,71.635,55.867,56.265,0.0,-0.005,-0.007,20.0,20.0,48.325,29.494,65.794,67.891,130.458,107.984,127.691,40.438,45.84,40.235,-10.852,110,110,72.75,73.0,62.0,67.938,0.0,1.131,72,70,1000,200,0.0,12.078,69.188,68.438,0.012,81.75,74.438,66.0,78.125,0.0,62.781,72,70,1000,200,0.0,0.0,75.063,74.563,0.022,74.875,73.75,65.188,72.938,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,73.313,65.0,71.688,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.033,-0.485,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.001
5082008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.962,0,80,55,1.4,18.758,120.838,4.643,-1.787,58.715,64.617,71.635,55.867,56.374,0.0,-0.005,-0.007,20.0,20.0,48.241,29.551,65.813,67.891,130.679,107.984,127.764,40.51,45.736,40.235,-10.852,110,110,72.75,72.938,62.25,67.938,0.0,0.227,72,70,1000,200,0.0,12.195,69.375,68.563,0.012,81.875,74.563,66.438,78.313,0.0,61.531,72,70,1000,200,0.0,7.906,75.063,74.563,0.022,74.875,73.813,65.438,73.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.313,65.313,71.813,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.032,-0.682,0.0,0.0,0.034,0.034,0.001,0.002,0.002,0.0
5082008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.218,13.006,0,80,55,1.4,24.031,127.191,6.179,-0.356,58.822,64.617,71.744,55.867,56.483,0.0,-0.005,-0.007,20.0,20.0,48.158,29.666,65.716,67.998,130.679,107.877,127.764,40.51,45.945,40.308,-10.852,110,110,72.563,72.875,62.25,67.938,0.0,0.0,72,70,1000,200,0.0,12.578,69.375,68.438,0.012,81.938,74.688,66.625,78.5,0.0,60.344,72,70,1000,200,0.0,12.578,75.063,74.688,0.022,74.938,73.875,65.563,73.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.438,65.438,71.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.483,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5082008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.006,0,80,55,1.4,26.383,134.819,4.643,-0.356,58.928,64.51,71.635,55.867,56.592,0.0,-0.005,-0.007,20.0,20.0,48.019,29.666,65.677,67.998,130.532,107.984,127.764,40.51,45.945,40.308,-10.852,110,110,72.75,72.813,62.5,68.063,0.0,0.0,72,70,1000,200,0.0,12.109,69.375,68.438,0.012,82.188,74.813,66.75,78.75,0.0,59.344,72,70,1000,200,0.0,13.961,75.063,74.688,0.022,74.938,73.875,65.688,73.188,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.0,73.5,65.625,71.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.026,-0.483,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.001
5082008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.948,0,80,55,1.4,26.383,129.733,6.179,-0.356,59.035,64.403,71.635,55.867,56.809,0.0,-0.005,-0.007,20.0,20.0,47.908,29.753,65.587,67.998,130.605,107.984,127.764,40.583,46.05,40.381,-10.852,110,110,72.563,72.75,62.594,68.063,0.0,0.0,72,70,1000,200,0.0,12.453,69.375,68.438,0.012,82.25,74.938,67.125,79.063,0.0,58.219,72,70,1000,200,0.0,15.539,75.063,74.688,0.022,74.938,73.938,66.063,73.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.188,73.563,65.938,72.0,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,-0.478,0.0,0.0,0.035,0.034,0.002,0.001,0.002,0.0
5082008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,12.889,0,80,55,1.4,27.586,120.838,6.179,-0.356,59.142,64.403,71.635,55.867,56.809,0.0,-0.005,-0.007,20.0,20.0,47.852,29.839,65.541,67.998,130.605,107.877,127.617,40.51,46.155,40.381,-10.852,110,110,72.563,72.688,62.594,68.125,0.0,0.0,72,70,1000,200,0.0,11.875,69.375,68.438,0.011,82.313,75.063,67.313,79.125,0.0,57.125,72,70,1000,200,0.0,16.344,75.063,74.688,0.022,74.875,73.938,66.25,73.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.563,66.188,72.063,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.149,0.0,0.001,0.021,-0.295,0.0,0.0,0.034,0.034,0.002,0.001,0.002,0.0
5082008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.114,13.064,0,80,55,1.4,28.203,127.191,4.643,-0.356,59.248,64.403,71.635,55.867,56.918,0.0,-0.005,-0.007,20.0,20.0,47.741,29.925,65.502,67.998,130.605,107.877,127.691,40.583,46.05,40.381,-10.852,110,110,72.563,72.625,62.875,68.375,0.0,0.0,72,70,1000,200,0.0,11.844,69.375,68.438,0.012,82.438,75.188,67.625,79.375,0.0,55.938,72,70,1000,200,0.0,17.156,75.25,74.688,0.022,74.938,74.0,66.313,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.625,66.438,72.063,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.015,-0.483,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,12.991,0,80,55,1.4,29.375,136.091,6.179,-0.356,59.355,64.296,71.635,55.977,57.136,0.0,-0.005,-0.007,20.0,20.0,47.63,29.925,65.489,68.105,130.532,107.984,127.543,40.583,46.26,40.381,-10.852,110,110,72.563,72.625,63.0,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,69.375,68.438,0.012,82.438,75.375,67.813,79.625,0.0,54.75,72,70,1000,200,0.0,17.891,75.25,74.688,0.022,74.938,74.0,66.563,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.625,66.563,72.25,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,0.003,-0.462,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.0
5082008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.904,0,80,55,1.4,29.844,124.65,4.643,-0.356,59.461,64.296,71.635,55.977,57.245,0.0,-0.005,-0.007,20.0,20.0,47.546,29.983,65.528,68.105,130.163,107.984,127.395,40.51,46.365,40.308,-10.852,110,110,72.563,72.5,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,12.047,69.5,68.375,0.012,82.75,75.438,68.063,79.688,0.0,53.563,72,70,1000,200,0.0,18.313,75.25,74.688,0.022,74.938,74.0,66.688,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.313,73.688,66.688,72.375,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.445,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,12.948,0,80,55,1.4,30.641,124.65,4.643,-0.356,59.568,64.189,71.635,56.087,57.353,0.0,-0.005,-0.007,20.0,20.0,47.463,30.069,65.587,68.105,130.237,107.984,127.469,40.51,46.365,40.308,-10.852,110,110,72.563,72.5,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,11.82,69.375,68.438,0.012,82.75,75.625,68.313,79.938,0.0,52.188,72,70,1000,200,0.0,19.688,75.25,74.688,0.022,74.938,74.063,66.875,73.813,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.688,67.0,72.375,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.04,-0.447,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,31.602,132.276,4.643,-1.787,59.781,64.189,71.635,56.087,57.353,0.0,-0.005,-0.007,20.0,20.0,47.352,30.098,65.6,68.212,130.31,107.877,127.321,40.51,46.47,40.308,-10.852,110,110,72.75,72.438,63.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.242,69.375,68.438,0.012,82.75,75.813,68.438,80.125,0.0,51.0,72,70,1000,200,0.0,19.625,75.25,74.75,0.022,74.938,74.063,66.938,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.75,67.125,72.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.056,-0.44,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5082008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.991,0,80,55,1.4,31.852,118.298,4.643,-0.356,59.888,64.189,71.635,56.087,57.462,0.0,-0.005,-0.007,20.0,20.0,47.24,30.155,65.574,68.212,130.31,107.877,127.617,40.583,46.575,40.381,-10.852,110,110,72.563,72.375,63.406,68.438,0.0,0.0,72,70,1000,200,0.0,11.945,69.375,68.438,0.012,82.938,75.875,68.875,80.188,0.0,49.688,72,70,1000,200,0.0,20.156,75.313,74.75,0.022,74.938,74.125,67.188,73.813,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.75,67.188,72.438,0.0,34.75,72,70,1000,200,-0.001,0.0,73.813,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.058,-0.438,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5082008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.977,0,80,55,1.4,31.563,160.279,4.643,-0.356,59.888,64.189,71.635,56.197,57.571,0.0,-0.005,-0.007,20.0,20.0,47.129,30.242,65.574,68.212,130.31,107.984,128.281,40.583,46.575,40.308,-10.852,110,110,72.563,72.375,63.5,68.5,0.0,0.0,72,70,1000,200,0.0,11.922,69.375,68.438,0.011,82.938,76.0,69.063,80.313,0.0,48.406,72,70,1000,200,0.0,20.391,75.313,74.75,0.022,75.063,74.125,67.313,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.188,73.75,67.375,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.0,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.596,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.0
5082008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,13.049,0,80,55,1.4,32.148,164.102,4.643,-0.356,59.995,64.189,71.744,56.197,57.68,0.0,-0.005,-0.004,20.0,20.0,47.046,30.242,65.6,68.319,130.163,107.877,128.651,40.583,46.575,40.381,-10.852,110,110,72.563,72.25,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,12.0,69.375,68.438,0.011,83.063,76.063,69.125,80.5,0.0,47.094,72,70,1000,200,0.0,20.484,75.313,74.75,0.022,75.063,74.125,67.5,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,73.813,67.563,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.038,-0.44,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,13.02,0,80,55,1.4,31.789,222.865,4.643,1.076,60.208,64.082,71.635,56.307,57.789,0.0,-0.005,-0.007,20.0,20.0,46.962,30.357,65.587,68.319,130.163,107.877,128.946,40.583,46.575,40.381,-10.852,110,110,72.438,72.25,63.594,68.438,0.0,0.0,72,70,1000,200,0.0,11.953,69.375,68.438,0.012,83.125,76.25,69.563,80.75,0.0,45.813,72,70,1000,200,0.0,20.797,75.313,74.75,0.022,75.063,74.188,67.5,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.875,67.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.439,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,32.922,249.78,3.107,-0.356,60.208,63.975,71.635,56.307,57.897,0.0,-0.005,-0.007,20.0,20.0,46.851,30.414,65.541,68.319,130.089,107.771,129.094,40.583,46.784,40.381,-10.852,110,110,72.438,72.188,63.813,68.5,0.0,0.0,72,70,1000,200,0.0,11.672,69.375,68.438,0.012,83.313,76.313,69.688,80.75,0.0,44.469,72,70,1000,200,0.0,21.047,75.313,74.75,0.022,75.063,74.188,67.75,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.875,67.875,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.026,-0.424,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.948,0,80,55,1.4,33.375,101.797,4.643,-0.356,60.314,63.975,71.744,56.416,58.006,0.0,-0.005,-0.007,20.0,20.0,46.768,30.414,65.425,68.319,129.942,107.877,129.167,40.656,46.784,40.454,-10.867,110,110,72.438,72.125,63.813,68.5,0.0,0.0,72,70,1000,200,0.0,12.102,69.375,68.438,0.012,83.438,76.438,69.875,80.813,0.0,43.094,72,70,1000,200,0.0,21.406,75.313,74.75,0.022,74.938,74.25,67.875,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.875,67.938,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.021,-0.427,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,33.648,95.456,4.643,-0.356,60.421,63.975,71.635,56.416,58.115,0.0,-0.005,-0.007,20.0,20.0,46.629,30.5,65.386,68.319,129.868,107.877,129.167,40.656,46.889,40.527,-10.867,110,110,72.438,72.125,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,11.617,69.188,68.438,0.012,83.625,76.625,70.125,80.938,0.0,41.594,72,70,1000,200,0.0,22.297,75.313,74.75,0.022,75.063,74.313,67.938,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,75.25,74.625,0.021,74.188,73.875,68.25,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.269,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5082008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.035,0,80,55,1.4,34.234,95.456,3.107,-0.356,60.528,63.975,71.635,56.526,58.224,0.0,-0.005,-0.007,20.0,20.0,46.518,30.5,65.412,68.426,129.647,107.877,129.094,40.583,46.784,40.454,-10.867,110,110,72.438,72.063,64.125,68.625,0.0,0.0,72,70,1000,200,0.0,12.211,69.5,68.438,0.011,83.625,76.75,70.313,81.125,0.0,40.063,72,70,1000,200,0.0,23.078,75.438,74.75,0.022,75.063,74.25,68.125,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.875,68.375,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.271,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
