DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.006,0,80,55,1.4,35.227,95.456,4.643,-0.356,60.634,63.975,71.635,56.526,58.224,0.0,-0.005,-0.007,20.0,20.0,46.434,30.5,65.425,68.426,129.425,107.984,129.02,40.583,46.994,40.454,-10.867,110,110,72.438,72.063,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,11.805,69.5,68.375,0.012,83.625,76.875,70.625,81.188,0.0,38.531,72,70,1000,200,0.0,23.547,75.438,74.813,0.022,75.063,74.313,68.313,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.938,68.563,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.011,-0.262,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5082008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.02,0,80,55,1.4,35.672,95.456,3.107,-0.356,60.741,63.868,71.635,56.526,58.333,0.0,-0.005,-0.007,20.0,20.0,46.351,30.616,65.373,68.426,129.13,107.984,128.946,40.656,46.889,40.454,-10.852,110,110,72.438,72.0,64.188,68.5,0.0,0.0,72,70,1000,200,0.0,11.781,69.5,68.438,0.012,83.75,77.0,70.75,81.313,0.0,37.0,72,70,1000,200,0.0,24.125,75.438,74.75,0.022,75.063,74.313,68.313,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.313,73.875,68.563,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.005,-0.422,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,36.289,95.456,3.107,-0.356,60.741,63.868,71.635,56.636,58.441,0.0,-0.005,-0.007,20.0,20.0,46.24,30.644,65.308,68.534,129.057,107.984,128.798,40.728,47.099,40.527,-10.852,110,110,72.438,71.938,64.313,68.5,0.0,0.0,72,70,1000,200,0.0,11.867,69.375,68.375,0.012,84.0,77.0,70.813,81.313,0.0,35.5,72,70,1000,200,0.0,23.969,75.438,74.813,0.022,74.938,74.313,68.438,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.625,0.021,74.313,73.875,68.875,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.41,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.006,0,80,55,1.4,36.313,96.724,3.107,-0.356,60.848,63.868,71.635,56.746,58.55,0.0,-0.005,-0.004,20.0,20.0,46.128,30.702,65.295,68.534,128.909,107.984,128.651,40.656,47.099,40.527,-10.852,110,110,72.438,71.938,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,11.719,69.5,68.438,0.012,84.125,77.125,71.0,81.438,0.0,33.875,72,70,1000,200,0.0,24.594,75.5,74.813,0.022,74.938,74.375,68.563,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,73.938,68.875,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,-0.26,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,36.875,96.724,3.107,-0.356,60.954,63.868,71.635,56.746,58.55,0.0,-0.005,-0.007,20.0,20.0,46.073,30.731,65.237,68.534,128.983,107.984,128.503,40.656,47.204,40.454,-10.852,110,110,72.375,71.875,64.625,68.625,0.0,0.0,72,70,1000,200,0.0,11.867,69.5,68.438,0.012,84.125,77.25,71.25,81.563,0.0,32.344,72,70,1000,200,0.0,24.797,75.5,74.813,0.022,74.938,74.375,68.688,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,74.0,68.938,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.01,-0.4,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.991,0,80,55,1.4,37.469,96.724,3.107,1.076,61.061,63.868,71.635,56.856,58.659,0.0,-0.005,-0.007,20.0,20.0,45.962,30.731,65.224,68.534,129.204,107.984,128.281,40.728,47.204,40.527,-10.852,110,110,72.375,71.875,64.625,68.625,0.0,0.0,72,70,1000,200,0.0,12.039,69.5,68.375,0.012,84.313,77.375,71.375,81.563,0.0,30.656,72,70,1000,200,0.0,25.406,75.5,74.813,0.022,75.063,74.375,68.75,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.313,74.063,69.125,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,74.063,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.019,-0.403,0.0,0.0,0.034,0.034,0.002,0.002,0.002,0.001
5082008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.962,0,80,55,1.4,37.992,96.724,3.107,-0.356,61.168,63.868,71.635,56.965,58.768,0.0,-0.005,-0.004,20.0,20.0,45.85,30.874,65.276,68.641,129.499,107.984,128.06,40.656,47.204,40.527,-10.852,110,110,72.375,71.813,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,12.023,69.5,68.438,0.011,84.25,77.5,71.438,81.688,0.0,28.891,72,70,1000,200,0.0,26.563,75.5,74.813,0.022,75.063,74.375,68.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,74.063,69.375,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.027,-0.255,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.002
5082008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.962,0,80,55,1.4,38.719,95.456,3.107,-0.356,61.274,63.868,71.635,56.965,58.768,0.0,-0.005,-0.007,20.0,20.0,45.767,30.932,65.321,68.641,129.794,107.984,127.912,40.656,47.309,40.527,-10.852,110,110,72.375,71.813,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.063,69.5,68.438,0.012,84.563,77.625,71.563,81.813,0.0,27.313,72,70,1000,200,0.0,26.125,75.625,74.813,0.022,75.063,74.375,69.0,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.313,74.063,69.438,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.034,-0.251,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5082008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.962,0,80,55,1.4,39.641,96.724,3.107,1.076,61.381,63.868,71.635,57.075,58.877,0.0,-0.005,-0.004,20.0,20.0,45.683,30.874,65.295,68.641,130.163,107.877,127.912,40.801,47.309,40.454,-10.852,110,110,72.375,71.75,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,69.5,68.438,0.012,84.75,77.688,71.625,81.875,0.0,25.375,72,70,1000,200,0.0,27.969,75.625,74.938,0.022,75.063,74.375,69.0,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.813,0.021,74.188,74.063,69.563,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.038,-0.691,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5082008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,40.234,95.456,3.107,-0.356,61.381,63.868,71.635,57.075,58.985,0.0,-0.005,-0.007,20.0,20.0,45.572,30.903,65.347,68.748,130.31,108.09,127.764,40.728,47.519,40.6,-10.852,110,110,72.375,71.75,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,69.5,68.438,0.012,84.75,77.75,71.813,81.875,0.0,23.625,72,70,1000,200,0.0,28.016,75.625,74.813,0.022,75.063,74.438,69.125,74.438,0.0,29.344,72,70,1000,200,-0.001,0.0,75.375,74.813,0.021,74.188,74.125,69.563,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.245,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.323,13.006,0,80,55,1.4,40.234,95.456,3.107,-0.356,61.487,63.868,71.635,57.185,59.094,0.0,-0.005,-0.007,20.0,20.0,45.489,30.932,65.263,68.748,130.532,107.984,127.764,40.728,47.519,40.527,-10.852,110,110,72.375,71.688,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.359,69.5,68.438,0.011,84.875,77.875,71.875,81.875,0.0,21.906,72,70,1000,200,0.0,27.609,75.813,74.938,0.022,75.063,74.438,69.25,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.313,74.188,69.75,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.04,-0.385,0.0,0.0,0.034,0.035,0.002,0.003,0.003,0.001
5082008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,12.991,0,80,55,1.4,40.742,95.456,3.107,-0.356,61.594,63.868,71.635,57.295,59.203,0.0,-0.005,-0.007,20.0,20.0,45.405,30.932,65.172,68.748,130.605,108.09,127.764,40.728,47.414,40.527,-10.852,110,110,72.375,71.688,64.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.758,69.5,68.438,0.012,85.125,78.063,71.875,82.0,0.0,20.25,72,70,1000,200,0.0,27.563,75.813,74.938,0.022,75.063,74.438,69.313,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,74.25,69.75,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.391,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.02,0,80,55,1.4,40.328,95.456,3.107,-0.356,61.594,63.761,71.635,57.295,59.203,0.0,-0.005,-0.007,20.0,20.0,45.294,30.961,65.094,68.748,130.679,108.09,127.838,40.728,47.624,40.527,-10.852,110,110,72.25,71.625,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.07,69.5,68.438,0.012,85.125,78.125,72.0,82.0,0.0,18.328,72,70,1000,200,0.0,28.516,75.813,74.813,0.022,74.938,74.438,69.625,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,74.188,69.938,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.379,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,12.977,0,80,55,1.4,40.477,96.724,3.107,1.076,61.807,63.761,71.635,57.405,59.203,0.0,-0.005,-0.004,20.0,20.0,45.155,31.018,65.029,68.855,130.679,107.984,127.838,40.728,47.624,40.527,-10.852,110,110,72.25,71.625,65.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.773,69.5,68.438,0.012,85.25,78.25,72.0,82.125,0.0,16.516,72,70,1000,200,0.0,28.422,75.813,74.938,0.022,75.063,74.438,69.625,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.375,74.813,0.021,74.188,74.188,70.063,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.033,-0.378,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5082008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.948,0,80,55,1.4,40.414,96.724,3.107,-0.356,61.807,63.868,71.635,57.514,59.312,0.0,-0.005,-0.004,20.0,20.0,45.127,31.076,64.997,68.748,130.753,107.984,127.838,40.801,47.729,40.6,-10.852,110,110,72.375,71.625,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.063,69.5,68.438,0.012,85.25,78.375,72.0,82.125,0.0,14.719,72,70,1000,200,0.0,28.813,75.938,74.938,0.022,74.938,74.5,69.75,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.813,0.021,74.188,74.25,70.063,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.031,-0.376,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,12.991,0,80,55,1.4,41.141,97.992,3.107,-0.356,61.914,63.761,71.635,57.514,59.421,0.0,-0.005,-0.007,20.0,20.0,45.016,31.076,64.971,68.748,130.753,107.984,127.838,40.801,47.729,40.527,-10.852,110,110,72.25,71.563,65.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.805,69.5,68.25,0.012,85.125,78.5,72.0,82.125,0.0,12.914,72,70,1000,200,0.0,28.828,75.938,74.938,0.022,75.063,74.5,69.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.813,0.021,74.188,74.25,70.188,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.188,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.025,-0.514,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,12.991,0,80,55,1.4,40.453,99.26,3.107,-0.356,61.914,63.761,71.635,57.624,59.421,0.0,-0.005,-0.007,20.0,20.0,44.933,31.104,64.893,68.855,130.605,108.09,127.838,40.801,47.833,40.6,-10.852,110,110,72.25,71.563,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.938,69.5,68.438,0.009,84.938,78.688,72.0,82.25,0.0,11.148,72,70,1000,200,0.0,28.594,75.938,74.938,0.022,74.938,74.5,69.938,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.813,0.021,74.188,74.313,70.375,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.022,-0.371,0.0,0.0,0.035,0.034,0.001,0.003,0.002,0.002
5082008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.977,0,80,55,1.4,40.438,106.872,3.107,-0.356,62.021,63.761,71.635,57.734,59.529,0.0,-0.005,-0.004,20.0,20.0,44.822,31.133,64.919,68.855,130.605,107.984,127.838,40.801,47.833,40.6,-10.852,110,110,72.25,71.5,65.313,68.75,0.0,0.0,72,70,1000,200,0.0,11.945,69.563,68.438,0.012,84.938,78.813,72.0,82.25,0.0,9.391,72,70,1000,200,0.0,28.516,75.938,74.938,0.022,74.938,74.5,70.125,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.625,0.021,74.188,74.313,70.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.371,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5082008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.124,12.991,0,80,55,1.4,40.898,114.488,3.107,1.076,62.127,63.868,71.635,57.734,59.529,0.0,-0.005,-0.004,20.0,20.0,44.738,31.191,64.854,68.855,130.605,108.09,127.764,40.801,47.833,40.6,-10.867,110,110,72.375,71.5,65.438,68.75,0.0,0.0,72,70,1000,200,0.0,11.813,69.563,68.438,0.012,84.938,78.938,72.0,82.25,0.0,7.547,72,70,1000,200,0.0,28.875,75.938,75.125,0.022,74.938,74.563,70.125,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.813,0.021,74.313,74.313,70.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.016,-0.371,0.0,0.0,0.034,0.035,0.002,0.003,0.002,0.002
5082008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,40.648,122.108,3.107,1.076,62.234,63.868,71.635,57.844,59.638,0.0,-0.005,-0.007,20.0,20.0,44.655,31.22,64.802,68.855,130.605,107.984,127.691,40.801,47.833,40.6,-10.852,110,110,72.25,71.5,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,69.5,68.375,0.012,85.125,79.063,72.0,82.375,0.0,5.793,72,70,1000,200,0.0,28.469,75.938,74.938,0.022,74.938,74.563,70.313,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.813,0.021,74.188,74.188,70.625,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.001,-0.372,0.0,0.0,0.034,0.035,0.002,0.003,0.002,0.002
5082008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,40.633,127.191,3.107,-0.356,62.34,63.868,71.635,57.954,59.638,0.0,-0.005,-0.007,20.0,20.0,44.571,31.248,64.777,68.855,130.237,108.09,127.543,40.874,47.938,40.673,-10.852,110,110,72.25,71.438,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,69.563,68.375,0.012,84.938,79.188,71.875,82.25,0.0,4.055,72,70,1000,200,0.0,28.281,76.063,75.125,0.022,74.938,74.563,70.25,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.563,74.813,0.021,74.313,74.188,70.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.002,-0.37,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,41.43,146.27,3.107,1.076,62.34,63.975,71.744,58.063,59.747,0.0,-0.005,-0.004,20.0,20.0,44.488,31.277,64.802,68.855,130.015,107.877,127.174,40.874,47.938,40.673,-10.852,110,110,72.188,71.438,65.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,69.563,68.375,0.012,84.938,79.313,72.0,82.375,0.0,2.193,72,70,1000,200,0.0,29.016,75.938,75.125,0.022,74.938,74.625,70.313,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.938,0.021,74.188,74.125,70.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.37,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5082008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.035,0,80,55,1.4,40.789,138.635,3.107,1.076,62.447,63.868,71.635,58.063,59.747,0.0,-0.005,-0.004,20.0,20.0,44.377,31.277,64.841,68.962,130.237,107.877,127.469,40.874,48.043,40.673,-10.852,110,110,72.25,71.438,65.625,68.938,0.0,0.0,72,70,1000,200,0.0,12.547,69.563,68.438,0.012,85.125,79.375,72.0,82.375,0.0,0.433,72,70,1000,200,0.0,28.469,76.063,75.125,0.022,74.938,74.625,70.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.813,0.021,74.188,74.063,70.813,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.03,-0.365,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,12.977,0,80,55,1.4,41.695,166.651,3.107,1.076,62.554,63.868,71.635,58.173,59.856,0.0,-0.005,-0.004,20.0,20.0,44.266,31.335,64.764,68.962,130.237,107.984,127.321,40.874,48.043,40.673,-10.852,110,110,72.25,71.375,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.172,69.563,68.375,0.012,85.125,79.5,72.0,82.5,0.0,0.0,72,70,1000,200,0.0,28.922,76.063,75.125,0.022,74.938,74.625,70.563,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.813,0.021,74.188,74.0,70.938,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.364,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5082008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.375,13.049,0,80,55,1.4,41.195,276.751,3.107,-0.356,62.66,63.868,71.635,58.173,59.965,0.0,-0.005,-0.004,20.0,20.0,44.182,31.363,64.828,68.962,130.237,107.984,127.1,40.946,48.253,40.673,-10.852,110,110,72.188,71.375,65.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.234,69.625,68.438,0.012,85.125,79.563,72.0,82.375,0.0,0.0,72,70,1000,200,0.0,28.266,76.125,75.125,0.022,74.938,74.688,70.563,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.563,74.813,0.021,74.188,74.0,70.938,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.053,-0.488,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5082008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.933,0,80,55,1.4,40.641,122.108,4.643,-0.356,62.66,63.868,71.635,58.283,59.965,0.0,-0.005,-0.004,20.0,20.0,44.099,31.392,64.854,69.069,130.237,107.984,127.543,40.874,48.148,40.673,-10.852,110,110,72.188,71.375,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,69.563,68.375,0.012,85.125,79.625,72.0,82.5,0.0,0.0,72,70,1000,200,0.0,28.281,76.125,75.125,0.022,74.938,74.688,70.563,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,74.813,0.021,74.188,74.063,71.125,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.05,-0.357,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5082008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.977,0,80,55,1.4,40.102,136.091,3.107,1.076,62.767,63.868,71.635,58.283,60.073,0.0,-0.005,-0.004,20.0,20.0,43.987,31.421,64.751,69.069,130.163,107.877,128.208,40.946,48.253,40.673,-10.852,110,110,72.188,71.375,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,69.563,68.375,0.012,85.125,79.688,72.125,82.5,0.0,0.0,72,70,1000,200,0.0,28.469,76.125,75.125,0.022,74.938,74.688,70.563,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.938,0.021,74.188,74.063,71.25,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.485,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5082008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.064,0,80,55,1.4,40.164,143.724,3.107,1.076,62.874,63.868,71.635,58.283,60.073,0.0,-0.005,-0.004,20.0,20.0,43.876,31.421,64.653,69.069,130.089,107.877,128.503,40.874,48.358,40.673,-10.852,110,110,72.188,71.313,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,69.563,68.375,0.012,84.875,79.688,72.125,82.5,0.0,0.0,72,70,1000,200,0.0,28.375,76.125,75.25,0.022,74.938,74.625,70.75,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.188,74.125,71.25,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.036,-0.351,0.0,0.0,0.034,0.034,0.002,0.003,0.002,0.001
5082008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,12.991,0,80,55,1.4,40.344,156.456,3.107,1.076,62.874,63.868,71.635,58.393,60.182,0.0,-0.005,-0.007,20.0,20.0,43.793,31.45,64.55,69.069,130.089,107.771,128.724,40.946,48.253,40.673,-10.852,110,110,71.938,71.313,66.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,69.563,68.438,0.011,84.75,79.75,72.125,82.625,0.0,0.0,72,70,1000,200,0.0,28.313,76.25,75.25,0.022,74.938,74.625,70.75,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.188,74.125,71.313,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.031,-0.485,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.002
5082008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.035,0,80,55,1.4,40.094,137.363,3.107,-0.356,62.98,63.868,71.635,58.503,60.182,0.0,-0.005,-0.004,20.0,20.0,43.682,31.478,64.589,69.069,130.015,107.771,128.872,40.946,48.358,40.673,-10.852,110,110,72.188,71.313,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.234,69.563,68.438,0.012,84.75,79.75,72.125,82.5,0.0,0.0,72,70,1000,200,0.0,27.547,76.25,75.25,0.022,75.063,74.625,70.813,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.0,74.188,71.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.027,-0.48,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5082008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.948,0,80,55,1.4,40.117,144.997,3.107,1.076,63.087,63.868,71.635,58.503,60.291,0.0,-0.005,-0.004,20.0,20.0,43.598,31.478,64.537,69.069,129.942,107.771,128.946,41.019,48.463,40.746,-10.867,110,110,72.188,71.25,66.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,69.563,68.438,0.012,84.75,79.875,72.188,82.5,0.0,0.0,72,70,1000,200,0.0,27.781,76.25,75.25,0.022,74.875,74.625,70.813,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.188,74.188,71.438,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.475,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5082008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.02,0,80,55,1.4,40.117,136.091,3.107,2.508,63.087,63.868,71.635,58.503,60.291,0.0,-0.005,-0.004,20.0,20.0,43.487,31.536,64.414,69.177,129.794,107.771,128.946,40.946,48.463,40.673,-10.852,110,110,72.188,71.25,66.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.078,69.563,68.375,0.011,84.625,79.938,72.188,82.5,0.0,0.0,72,70,1000,200,0.0,28.203,76.438,75.25,0.022,74.938,74.625,70.813,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.625,74.813,0.021,74.188,74.25,71.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.02,-0.473,0.0,0.0,0.034,0.034,0.002,0.004,0.002,0.001
5082008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,40.242,132.276,3.107,1.076,63.193,63.975,71.635,58.612,60.4,0.0,-0.005,-0.004,20.0,20.0,43.348,31.536,64.232,69.177,129.647,107.771,128.872,40.946,48.568,40.746,-10.852,110,110,71.938,71.188,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,69.625,68.375,0.011,84.625,79.938,72.188,82.5,0.0,0.0,72,70,1000,200,0.0,27.016,76.25,75.375,0.022,74.875,74.625,70.813,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,74.188,74.25,71.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.342,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.001
5082008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.035,0,80,55,1.4,38.836,132.276,3.107,1.076,63.3,63.975,71.635,58.722,60.4,0.0,-0.005,-0.004,20.0,20.0,43.237,31.565,64.232,69.177,129.425,107.877,128.872,41.019,48.463,40.819,-10.852,110,110,71.938,71.188,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.883,69.563,68.438,0.012,84.625,80.0,72.438,82.5,0.0,0.0,72,70,1000,200,0.0,26.547,76.438,75.25,0.022,74.875,74.625,70.938,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,74.0,74.25,71.688,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.35,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.001
5082008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.064,0,80,55,1.4,38.711,133.548,3.107,1.076,63.3,63.975,71.527,58.722,60.4,0.0,-0.005,-0.004,20.0,20.0,43.126,31.593,64.232,69.177,129.13,107.877,128.798,41.019,48.568,40.746,-10.852,110,110,71.938,71.188,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,69.563,68.438,0.012,84.875,80.125,72.438,82.5,0.0,0.0,72,70,1000,200,0.0,26.594,76.438,75.375,0.022,74.875,74.625,70.938,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.0,74.25,71.688,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.224,0.001,-0.148,0.001,0.008,-0.472,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5082008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.035,0,80,55,1.4,37.719,152.635,3.107,-0.356,63.407,63.975,71.635,58.832,60.509,0.0,-0.005,-0.004,20.0,20.0,42.987,31.622,64.206,69.177,128.909,107.984,128.724,41.019,48.673,40.819,-10.867,110,110,71.938,71.188,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,69.625,68.375,0.012,85.5,80.125,72.438,82.5,0.0,0.0,72,70,1000,200,0.0,27.047,76.438,75.375,0.022,74.938,74.625,70.938,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,74.0,74.313,71.688,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.341,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5082008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,38.242,133.548,3.107,-0.356,63.513,63.975,71.635,58.832,60.509,0.0,-0.005,-0.004,20.0,20.0,42.903,31.651,64.219,69.177,128.688,107.877,128.577,41.019,48.673,40.819,-10.852,110,110,71.938,71.188,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,69.563,68.375,0.012,86.125,80.188,72.5,82.5,0.0,0.0,72,70,1000,200,0.0,25.828,76.563,75.375,0.022,74.75,74.625,70.938,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,74.0,74.313,71.688,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.438,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.34,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.001
5082008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.02,0,80,55,1.4,37.492,134.819,3.107,-0.356,63.513,63.975,71.635,58.942,60.617,0.0,-0.005,-0.004,20.0,20.0,42.848,31.708,64.174,69.177,128.54,107.984,128.355,41.019,48.778,40.746,-10.852,110,110,71.938,71.125,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,69.625,68.375,0.012,86.125,80.313,72.5,82.375,0.0,0.0,72,70,1000,200,0.0,25.625,76.563,75.375,0.022,74.875,74.625,70.938,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,74.0,74.313,71.813,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.458,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.049,0,80,55,1.4,37.555,136.091,3.107,-0.356,63.62,63.975,71.635,58.942,60.617,0.0,-0.005,-0.004,20.0,20.0,42.681,31.68,64.174,69.284,128.614,107.984,128.208,41.019,48.778,40.819,-10.852,110,110,71.938,71.125,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,69.625,68.375,0.012,85.813,80.563,72.625,82.5,0.0,0.0,72,70,1000,200,0.0,25.313,76.563,75.375,0.022,74.875,74.688,70.938,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.625,74.813,0.021,74.0,74.313,71.813,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.336,0.0,0.0,0.035,0.035,0.002,0.004,0.002,0.002
5082008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.948,0,80,55,1.4,37.602,134.819,3.107,1.076,63.62,63.975,71.635,58.942,60.617,0.0,-0.005,-0.004,20.0,20.0,42.57,31.766,64.187,69.284,128.835,107.877,127.986,41.019,48.778,40.819,-10.852,110,110,71.875,71.125,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.016,69.625,68.375,0.012,85.5,80.625,72.5,82.375,0.0,0.0,72,70,1000,200,0.0,25.234,76.563,75.375,0.022,74.875,74.688,71.063,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.938,0.021,74.0,74.188,71.938,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.334,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,36.969,133.548,3.107,-0.356,63.727,63.975,71.635,59.052,60.726,0.0,-0.005,-0.004,20.0,20.0,42.486,31.766,64.135,69.284,129.057,107.877,127.764,41.092,48.882,40.819,-10.867,110,110,71.875,71.125,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.984,69.625,68.375,0.012,84.938,80.688,72.625,82.375,0.0,0.0,72,70,1000,200,0.0,25.109,76.563,75.375,0.022,74.75,74.688,71.063,74.688,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.938,0.021,74.0,74.125,71.938,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.456,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.006,0,80,55,1.4,37.063,143.724,3.107,1.076,63.833,63.975,71.527,59.052,60.835,0.0,-0.005,-0.004,20.0,20.0,42.375,31.737,63.999,69.284,129.278,107.984,127.617,41.092,48.882,40.819,-10.852,110,110,71.938,71.063,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,69.625,68.375,0.011,84.875,80.688,72.625,82.25,0.0,0.0,72,70,1000,200,0.0,24.891,76.688,75.438,0.022,74.875,74.688,71.063,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.938,0.021,74.0,74.188,72.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.027,-0.456,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,36.836,194.728,3.107,1.076,63.833,64.082,71.635,59.161,60.835,0.0,-0.005,-0.004,20.0,20.0,42.292,31.766,63.986,69.284,129.573,107.984,127.395,41.092,48.987,40.819,-10.852,110,110,71.938,71.063,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,69.625,68.375,0.012,84.75,80.688,72.75,82.25,0.0,0.0,72,70,1000,200,0.0,25.125,76.563,75.438,0.022,74.75,74.688,71.125,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.938,0.021,74.0,74.125,72.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.033,-0.449,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.035,0,80,55,1.4,36.766,221.585,3.107,2.508,63.94,64.082,71.527,59.161,60.835,0.0,-0.005,-0.004,20.0,20.0,42.18,31.766,64.025,69.284,129.794,107.984,127.321,41.092,48.987,40.892,-10.852,110,110,71.875,71.063,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.922,69.625,68.375,0.011,84.625,80.688,72.75,82.25,0.0,0.0,72,70,1000,200,0.0,24.859,76.688,75.438,0.022,74.75,74.688,71.313,74.75,0.0,29.344,72,70,1000,200,-0.001,0.0,75.813,74.813,0.021,74.0,74.125,72.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.563,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.33,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.064,0,80,55,1.4,36.484,247.215,3.107,1.076,63.94,64.082,71.635,59.271,60.944,0.0,-0.005,-0.004,20.0,20.0,42.097,31.795,63.973,69.284,129.868,107.877,127.248,41.092,48.987,40.892,-10.852,110,110,71.875,71.063,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,69.625,68.375,0.012,84.625,80.688,72.813,82.125,0.0,0.0,72,70,1000,200,0.0,25.031,76.688,75.438,0.022,74.75,74.688,71.125,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.938,0.021,74.0,74.125,72.125,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.331,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,37.328,245.932,3.107,-0.356,64.046,64.082,71.635,59.271,60.944,0.0,-0.005,-0.004,20.0,20.0,41.958,31.766,63.908,69.284,130.089,107.984,127.174,41.019,49.197,40.892,-10.852,110,110,71.938,71.063,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,69.625,68.375,0.012,84.625,80.625,72.75,82.0,0.0,0.0,72,70,1000,200,0.0,25.031,76.75,75.438,0.022,74.75,74.688,71.313,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,73.938,74.125,72.313,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.034,-0.202,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.006,0,80,55,1.4,36.867,252.346,3.107,1.076,64.153,64.082,71.527,59.271,61.053,0.0,-0.005,-0.004,20.0,20.0,41.874,31.766,63.83,69.284,130.237,107.877,127.1,41.164,49.092,40.892,-10.852,110,110,71.875,71.0,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.555,69.625,68.375,0.012,84.625,80.563,72.813,82.0,0.0,0.0,72,70,1000,200,0.0,25.063,76.75,75.438,0.022,74.875,74.688,71.313,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.938,74.188,72.125,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,0.032,-0.446,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,12.948,0,80,55,1.4,36.289,248.497,3.107,1.076,64.153,64.082,71.527,59.381,61.053,0.0,-0.005,-0.004,20.0,20.0,41.791,31.852,63.629,69.284,130.163,107.877,127.1,41.164,49.197,40.892,-10.852,110,110,71.875,71.0,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,11.969,69.625,68.375,0.011,84.563,80.5,73.0,81.875,0.0,0.0,72,70,1000,200,0.0,24.828,76.75,75.438,0.022,74.75,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.938,74.188,72.125,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.027,-0.438,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,12.977,0,80,55,1.4,36.953,243.367,3.107,1.076,64.26,64.082,71.527,59.381,61.053,0.0,-0.005,-0.004,20.0,20.0,41.763,31.852,63.603,69.391,130.237,107.984,127.1,41.092,49.302,40.892,-10.852,110,110,71.875,71.0,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,12.398,69.625,68.375,0.012,84.313,80.5,73.0,81.875,0.0,0.0,72,70,1000,200,0.0,24.563,76.813,75.438,0.022,74.75,74.625,71.313,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.938,74.188,72.125,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.025,-0.316,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.962,0,80,55,1.4,36.594,253.63,3.107,1.076,64.26,64.082,71.635,59.381,61.161,0.0,-0.005,-0.007,20.0,20.0,41.624,31.91,63.578,69.391,130.384,107.877,127.026,41.092,49.197,40.892,-10.852,110,110,71.875,71.0,66.75,69.063,0.0,0.0,72,70,1000,200,0.0,11.891,69.625,68.375,0.012,84.0,80.438,73.0,81.813,0.0,0.0,72,70,1000,200,0.0,24.594,76.75,75.5,0.022,74.75,74.688,71.438,74.75,0.0,29.344,72,70,1000,200,-0.002,0.0,75.813,74.813,0.021,73.938,74.25,72.313,74.063,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.32,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.006,0,80,55,1.4,36.703,76.453,3.107,2.508,64.366,64.082,71.527,59.491,61.161,0.0,-0.005,-0.004,20.0,20.0,41.541,31.91,63.539,69.391,130.384,107.984,127.026,41.092,49.302,40.965,-10.852,110,110,71.875,70.938,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,69.625,68.375,0.012,83.938,80.375,73.0,81.688,0.0,0.0,72,70,1000,200,0.0,24.75,76.75,75.5,0.022,74.75,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.938,74.25,72.313,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.201,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.002
5082008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,12.962,0,80,55,1.4,36.586,76.453,3.107,1.076,64.473,64.082,71.527,59.491,61.161,0.0,-0.005,-0.004,20.0,20.0,41.457,31.91,63.428,69.391,130.384,107.984,126.952,41.164,49.302,40.965,-10.852,110,110,71.875,70.938,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,69.563,68.438,0.012,83.625,80.375,73.0,81.688,0.0,0.0,72,70,1000,200,0.0,24.688,76.813,75.5,0.022,74.625,74.625,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.938,74.25,72.313,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.019,-0.317,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.006,0,80,55,1.4,36.305,75.187,3.107,2.508,64.473,64.082,71.527,59.601,61.27,0.0,-0.005,-0.004,20.0,20.0,41.402,31.939,63.241,69.391,130.163,107.877,126.878,41.164,49.302,40.965,-10.852,110,110,71.875,70.938,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,11.875,69.625,68.375,0.01,83.563,80.313,73.125,81.563,0.0,0.0,72,70,1000,200,0.0,24.563,76.75,75.5,0.022,74.75,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.313,72.313,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.051,-0.318,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,36.398,75.187,3.107,2.508,64.58,64.082,71.527,59.601,61.27,0.0,-0.005,-0.004,20.0,20.0,41.291,31.967,63.163,69.391,130.384,107.877,126.878,41.164,49.407,40.965,-10.852,110,110,71.75,70.938,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,11.773,69.813,68.375,0.011,83.438,80.375,73.125,81.563,0.0,0.0,72,70,1000,200,0.0,24.563,76.813,75.5,0.022,74.625,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.25,72.313,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.065,-0.314,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.977,0,80,55,1.4,36.008,73.921,3.107,1.076,64.58,64.189,71.527,59.601,61.27,0.0,-0.005,-0.004,20.0,20.0,41.207,31.996,63.254,69.391,130.532,107.877,127.395,41.164,49.512,40.965,-10.852,110,110,71.938,70.938,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.594,69.813,68.375,0.012,83.313,80.5,73.125,81.438,0.0,0.0,72,70,1000,200,0.0,23.875,77.063,75.5,0.022,74.625,74.625,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,75.0,0.021,73.813,74.25,72.438,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.066,-0.309,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5082008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,35.516,75.187,3.107,1.076,64.686,64.189,71.527,59.71,61.379,0.0,-0.005,-0.004,20.0,20.0,41.152,31.996,63.416,69.391,98.448,107.664,92.616,41.164,49.512,40.965,-10.852,110,110,71.875,70.875,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,11.555,69.625,68.375,0.011,83.125,80.5,73.188,81.313,0.0,0.0,72,70,1000,200,0.0,24.219,77.063,75.75,0.022,74.625,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.25,72.438,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.625,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.013,-0.309,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,35.484,76.453,3.107,1.076,64.686,64.189,71.635,59.71,61.379,0.0,-0.005,-0.004,20.0,20.0,41.096,32.054,63.454,69.391,131.564,107.664,131.161,41.164,49.407,40.965,-10.852,110,110,71.75,70.938,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,69.813,68.438,0.012,83.063,80.563,73.188,81.188,0.0,0.0,72,70,1000,200,0.0,23.906,77.063,75.75,0.022,74.625,74.688,71.438,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.188,72.5,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,0.0,-0.314,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,35.906,77.719,3.107,2.508,64.793,64.189,71.527,59.71,61.488,0.0,-0.005,-0.004,20.0,20.0,41.013,31.996,63.416,69.391,121.312,107.558,115.802,41.164,49.512,40.965,-10.852,110,110,71.875,70.875,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,69.625,68.375,0.012,82.938,80.438,73.188,81.188,0.0,0.0,72,70,1000,200,0.0,23.938,77.063,75.75,0.022,74.438,74.688,71.5,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.188,72.5,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.309,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,35.977,80.251,3.107,6.802,64.793,64.189,71.527,59.82,61.488,0.0,-0.005,-0.004,20.0,20.0,40.901,31.881,63.39,69.284,132.228,107.558,136.109,41.164,49.617,41.037,-10.852,110,110,71.875,70.875,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,69.625,68.375,0.012,82.938,80.438,73.313,81.125,0.0,0.0,72,70,1000,200,0.0,23.328,77.063,75.75,0.022,74.625,74.688,71.563,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.25,72.5,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.196,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,35.328,84.051,3.107,2.508,64.899,64.296,71.527,59.82,61.597,0.0,-0.005,-0.004,20.0,20.0,40.846,31.852,63.416,69.177,133.851,107.558,131.383,41.237,49.617,41.037,-10.852,110,110,71.75,70.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.82,69.813,68.375,0.011,82.813,80.375,73.313,81.125,0.0,0.0,72,70,1000,200,0.0,23.203,77.125,75.75,0.022,74.625,74.75,71.75,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.813,74.188,72.625,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.001,-0.309,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5082008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,34.922,86.584,3.107,3.939,64.899,64.189,71.635,59.82,61.597,0.0,-0.005,-0.004,20.0,20.0,40.762,31.824,63.364,69.069,131.048,107.558,132.564,41.164,49.617,40.965,-10.852,110,110,71.75,70.813,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.727,69.625,68.375,0.012,82.813,80.313,73.313,80.938,0.0,0.0,72,70,1000,200,0.0,23.031,77.125,75.75,0.022,74.438,74.75,71.875,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.813,0.021,73.813,74.25,72.625,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.305,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
