DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,34.938,86.584,3.107,2.508,65.006,64.189,71.635,59.71,61.597,0.0,-0.005,-0.004,20.0,20.0,40.679,31.795,63.299,69.069,130.9,107.558,132.49,41.237,49.617,41.037,-10.852,110,110,71.75,70.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.563,69.813,68.375,0.011,82.75,80.25,73.313,80.813,0.0,0.0,72,70,1000,200,0.0,23.438,77.063,75.75,0.022,74.438,74.813,72.0,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.688,74.188,72.625,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.311,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,34.914,87.851,3.107,1.076,65.006,64.189,71.635,59.71,61.705,0.0,-0.005,-0.004,20.0,20.0,40.623,31.766,63.228,69.069,130.458,107.558,131.9,41.237,49.617,41.037,-10.852,110,110,71.75,70.813,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,69.813,68.375,0.012,82.75,80.188,73.438,80.813,0.0,0.0,72,70,1000,200,0.0,23.172,77.125,75.75,0.022,74.438,74.813,72.125,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.813,74.25,72.625,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,0.0,0.001,-0.001,-0.312,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5082008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.016,90.386,3.107,2.508,65.113,64.296,71.635,59.71,61.705,0.0,-0.005,-0.007,20.0,20.0,40.54,31.708,63.15,68.962,130.089,107.558,131.826,41.237,49.827,41.037,-10.852,110,110,71.75,70.75,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.195,69.625,68.375,0.011,82.5,80.188,73.438,80.75,0.0,0.0,72,70,1000,200,0.0,23.047,77.188,75.75,0.022,74.438,74.875,72.188,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.813,74.25,72.688,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.303,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.002
5082008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,35.023,87.851,3.107,1.076,65.113,64.296,71.635,59.71,61.814,0.0,-0.005,-0.004,20.0,20.0,40.484,31.708,63.059,68.855,130.015,107.558,131.973,41.237,49.722,41.037,-10.852,110,110,71.75,70.813,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.891,69.813,68.438,0.012,82.438,80.125,73.438,80.625,0.0,0.0,72,70,1000,200,0.0,23.141,77.125,75.813,0.022,74.438,74.875,72.313,74.688,0.0,29.344,72,70,1000,200,-0.002,0.0,75.875,74.938,0.021,73.688,74.25,72.688,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.306,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5082008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,35.102,89.119,3.107,2.508,65.219,64.296,71.744,59.82,61.814,0.0,-0.005,-0.004,20.0,20.0,40.401,31.708,62.936,68.962,129.868,107.558,132.121,41.237,49.827,41.037,-10.852,110,110,71.875,70.813,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,69.813,68.375,0.011,82.313,80.125,73.438,80.625,0.0,0.0,72,70,1000,200,0.0,22.859,77.188,75.813,0.022,74.438,74.938,72.5,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.688,74.25,72.875,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.002,-0.302,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5082008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,34.859,89.119,3.107,3.939,65.219,64.296,71.635,59.82,61.814,0.0,-0.005,-0.004,20.0,20.0,40.345,31.68,62.949,68.855,129.647,107.664,131.973,41.237,49.931,41.037,-10.852,110,110,71.75,70.813,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.664,69.813,68.375,0.011,82.313,80.063,73.625,80.5,0.0,0.0,72,70,1000,200,0.0,23.078,77.188,75.813,0.022,74.313,74.938,72.5,74.563,0.0,29.344,72,70,1000,200,-0.001,0.0,75.938,74.938,0.021,73.688,74.313,72.875,73.875,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.299,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,34.578,92.921,3.107,2.508,65.326,64.296,71.744,59.82,61.923,0.0,-0.005,-0.004,20.0,20.0,40.29,31.68,62.949,68.962,129.352,107.664,132.047,41.237,49.827,41.11,-10.852,110,110,71.75,70.75,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,11.727,69.813,68.375,0.012,82.25,80.063,73.438,80.5,0.0,0.0,72,70,1000,200,0.0,23.078,77.188,75.813,0.022,74.438,75.0,72.625,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.688,74.25,72.875,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.192,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5082008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,34.82,94.188,3.107,2.508,65.326,64.189,71.744,59.82,61.923,0.0,-0.005,-0.004,20.0,20.0,40.234,31.708,62.962,68.855,129.204,107.664,131.9,41.31,50.036,41.11,-10.852,110,110,71.75,70.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,69.813,68.375,0.012,82.188,80.0,73.625,80.313,0.0,0.0,72,70,1000,200,0.0,23.078,77.188,75.813,0.022,74.313,75.0,72.625,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.688,74.313,72.875,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.298,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5082008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,35.094,100.529,3.107,2.508,65.433,64.296,71.744,59.82,62.032,0.0,-0.005,-0.004,20.0,20.0,40.178,31.68,62.832,68.855,129.057,107.664,131.678,41.31,50.036,41.11,-10.852,110,110,71.75,70.813,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.008,69.938,68.375,0.011,82.188,79.938,73.75,80.188,0.0,0.0,72,70,1000,200,0.0,22.922,77.313,75.813,0.022,74.313,75.0,72.625,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,75.0,0.021,73.688,74.313,72.875,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.299,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.002
5082008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,35.102,91.653,3.107,1.076,65.433,64.296,71.744,59.82,62.032,0.0,-0.005,-0.004,20.0,20.0,40.095,31.68,62.742,68.855,128.835,107.664,131.752,41.31,50.036,41.11,-10.852,110,110,71.75,70.75,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,69.813,68.25,0.012,81.938,79.875,73.625,80.188,0.0,0.0,72,70,1000,200,0.0,22.953,77.188,75.813,0.022,74.313,75.0,72.75,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.625,74.313,73.0,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.3,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5082008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,34.922,87.851,3.107,3.939,65.539,64.296,71.744,59.82,62.032,0.0,-0.005,-0.004,20.0,20.0,40.039,31.68,62.69,68.855,128.614,107.664,131.604,41.31,50.036,41.11,-10.852,110,110,71.75,70.75,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,69.813,68.375,0.012,81.875,79.813,73.625,80.125,0.0,0.0,72,70,1000,200,0.0,22.859,77.313,75.938,0.022,74.313,75.063,72.75,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.688,74.313,73.0,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.297,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5082008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.867,90.386,3.107,2.508,65.539,64.296,71.744,59.93,62.141,0.0,-0.005,-0.004,20.0,20.0,39.984,31.651,62.69,68.855,128.393,107.664,131.53,41.237,50.141,41.11,-10.852,110,110,71.75,70.75,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,11.953,69.813,68.375,0.012,81.875,79.813,73.75,80.125,0.0,0.0,72,70,1000,200,0.0,22.766,77.313,75.938,0.022,74.25,75.063,72.75,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.625,74.25,73.0,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.186,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5082008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,34.797,110.679,3.107,1.076,65.646,64.296,71.744,59.93,62.141,0.0,-0.005,-0.004,20.0,20.0,39.928,31.68,62.573,68.855,128.171,107.664,131.457,41.31,50.141,41.11,-10.852,110,110,71.688,70.75,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.078,69.813,68.375,0.012,81.75,79.75,73.75,80.0,0.0,0.0,72,70,1000,200,0.0,22.688,77.313,75.938,0.022,74.25,75.125,72.813,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.625,74.313,73.0,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.002,-0.295,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5082008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,34.688,127.191,3.107,1.076,65.646,64.296,71.852,59.93,62.249,0.0,-0.005,-0.004,20.0,20.0,39.873,31.651,62.495,68.855,127.95,107.664,131.309,41.31,50.141,41.183,-10.852,110,110,71.75,70.75,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,69.813,68.438,0.011,81.625,79.688,73.75,80.0,0.0,0.0,72,70,1000,200,0.0,22.656,77.313,75.938,0.022,74.25,75.063,72.75,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.625,74.25,73.0,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5082008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.547,150.089,3.107,3.939,65.752,64.296,71.744,59.93,62.249,0.0,-0.005,-0.004,20.0,20.0,39.817,31.651,62.495,68.855,127.655,107.558,131.309,41.382,50.246,41.183,-10.852,110,110,71.688,70.75,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.945,69.813,68.375,0.011,81.625,79.688,73.75,79.938,0.0,0.0,72,70,1000,200,0.0,22.703,77.313,75.938,0.022,74.25,75.125,72.813,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.625,74.25,73.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.293,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5082008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,34.398,138.635,3.107,2.508,65.752,64.296,71.852,59.93,62.249,0.0,-0.005,-0.004,20.0,20.0,39.761,31.622,62.482,68.855,127.434,107.558,131.161,41.382,50.246,41.183,-10.852,110,110,71.563,70.75,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,69.938,68.375,0.012,81.563,79.625,73.813,79.938,0.0,0.0,72,70,1000,200,0.0,22.547,77.313,75.938,0.022,74.25,75.125,72.75,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.625,74.25,73.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.292,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5082008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,34.398,139.907,3.107,2.508,65.859,64.296,71.852,60.04,62.358,0.0,-0.005,-0.004,20.0,20.0,39.706,31.622,62.405,68.855,127.213,107.558,131.014,41.31,50.351,41.183,-10.852,110,110,71.75,70.75,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.234,69.813,68.375,0.011,81.313,79.563,73.813,79.688,0.0,0.0,72,70,1000,200,0.0,22.672,77.438,75.938,0.022,74.25,75.125,72.813,74.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.625,74.25,73.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,34.773,141.179,3.107,2.508,65.859,64.296,71.852,60.04,62.358,0.0,-0.005,-0.004,20.0,20.0,39.678,31.622,62.379,68.855,126.918,107.558,130.94,41.382,50.351,41.183,-10.852,110,110,71.688,70.688,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.922,69.813,68.375,0.012,81.313,79.625,73.813,79.688,0.0,0.0,72,70,1000,200,0.0,22.313,77.438,75.938,0.022,74.25,75.125,72.813,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,75.938,74.938,0.021,73.625,74.188,73.063,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.288,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5082008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,34.242,144.997,3.107,2.508,65.859,64.403,71.852,60.15,62.467,0.0,-0.005,-0.004,20.0,20.0,39.622,31.593,62.281,68.855,126.696,107.345,130.866,41.382,50.351,41.183,-10.852,110,110,71.563,70.625,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.859,69.813,68.375,0.012,81.25,79.625,73.813,79.625,0.0,0.0,72,70,1000,200,0.0,22.531,77.438,76.0,0.022,74.25,75.125,72.813,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.438,74.188,73.063,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.288,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5082008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.352,142.452,3.107,2.508,65.966,64.403,71.852,60.15,62.467,0.0,-0.005,-0.004,20.0,20.0,39.595,31.565,62.165,68.855,126.475,107.451,130.718,41.382,50.351,41.183,-10.852,110,110,71.875,70.688,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.906,69.938,68.375,0.012,81.25,79.688,73.813,79.625,0.0,0.0,72,70,1000,200,0.0,21.828,77.438,76.0,0.022,74.188,75.063,72.813,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.625,74.188,73.188,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.289,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,34.281,143.724,3.107,2.508,66.072,64.403,71.852,60.15,62.467,0.0,-0.005,-0.004,20.0,20.0,39.567,31.565,62.068,68.855,126.254,107.345,130.644,41.382,50.351,41.183,-10.852,110,110,71.75,70.625,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.797,69.813,68.438,0.012,81.188,79.688,73.813,79.5,0.0,0.0,72,70,1000,200,0.0,22.438,77.625,76.0,0.022,74.188,75.063,72.813,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.125,73.063,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.002,-0.288,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5082008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,34.102,147.543,3.107,1.076,66.072,64.403,71.96,60.15,62.467,0.0,-0.005,-0.004,20.0,20.0,39.511,31.593,62.042,68.855,125.959,107.239,130.497,41.455,50.351,41.256,-10.852,110,110,71.688,70.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.805,69.938,68.375,0.012,81.188,79.625,73.813,79.5,0.0,0.0,72,70,1000,200,0.0,22.375,77.625,76.0,0.022,74.188,75.063,72.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.125,73.188,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.292,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.023,134.819,3.107,-0.356,66.179,64.403,71.852,60.259,62.576,0.0,-0.005,-0.004,20.0,20.0,39.483,31.565,62.055,68.855,125.738,107.345,130.423,41.528,50.456,41.183,-10.852,110,110,71.75,70.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,69.938,68.438,0.012,81.0,79.563,73.875,79.5,0.0,0.0,72,70,1000,200,0.0,22.063,77.625,76.0,0.022,74.188,75.063,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.625,74.125,73.188,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.504,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,33.578,133.548,3.107,1.076,66.179,64.403,71.96,60.259,62.576,0.0,-0.005,-0.004,20.0,20.0,39.428,31.565,62.029,68.855,125.516,107.132,130.349,41.455,50.561,41.256,-10.852,110,110,71.75,70.563,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.508,69.938,68.438,0.012,80.938,79.563,73.875,79.375,0.0,0.0,72,70,1000,200,0.0,21.219,77.625,76.0,0.022,74.188,75.063,72.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.125,73.188,73.75,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.284,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5082008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,33.688,139.907,3.107,2.508,66.179,64.403,71.96,60.369,62.576,0.0,-0.005,-0.004,20.0,20.0,39.372,31.565,62.042,68.855,125.369,107.239,130.201,41.455,50.561,41.256,-10.852,110,110,71.563,70.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.461,69.938,68.375,0.012,80.938,79.438,73.875,79.375,0.0,0.0,72,70,1000,200,0.0,21.547,77.625,76.0,0.022,74.188,75.063,72.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.438,74.063,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.283,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5082008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,34.063,133.548,3.107,1.076,66.286,64.403,71.96,60.369,62.685,0.0,-0.005,-0.004,20.0,20.0,39.344,31.565,61.964,68.855,125.148,107.132,130.127,41.455,50.561,41.256,-10.852,110,110,71.688,70.625,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.625,69.938,68.438,0.012,80.75,79.438,73.875,79.375,0.0,0.0,72,70,1000,200,0.0,21.656,77.625,76.0,0.022,74.0,75.063,72.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.125,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.003,-0.285,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,33.867,136.091,3.107,1.076,66.286,64.403,71.96,60.369,62.685,0.0,-0.005,-0.004,20.0,20.0,39.317,31.565,61.86,68.855,124.926,107.132,129.98,41.455,50.666,41.256,-10.852,110,110,71.688,70.625,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,69.938,68.375,0.012,80.625,79.313,74.0,79.313,0.0,0.0,72,70,1000,200,0.0,20.766,77.75,76.0,0.022,74.0,75.063,72.875,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,74.938,0.021,73.438,74.063,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.003,-0.28,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5082008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,32.797,143.724,3.107,1.076,66.286,64.403,71.96,60.369,62.794,0.0,-0.005,-0.004,20.0,20.0,39.289,31.536,61.886,68.855,124.705,107.026,129.906,41.528,50.561,41.329,-10.852,110,110,71.688,70.625,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.883,69.938,68.375,0.011,80.625,79.313,74.0,79.313,0.0,0.0,72,70,1000,200,0.0,20.703,77.625,76.0,0.022,74.0,75.063,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.125,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.286,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,32.914,144.997,3.107,2.508,66.392,64.51,71.96,60.369,62.794,0.0,-0.005,-0.007,20.0,20.0,39.233,31.536,61.834,68.855,124.484,107.026,129.832,41.528,50.666,41.329,-10.852,110,110,71.688,70.563,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.641,69.938,68.375,0.011,80.563,79.25,73.875,79.313,0.0,0.0,72,70,1000,200,0.0,21.625,77.75,76.0,0.022,74.0,75.063,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.438,74.0,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.284,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5082008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.02,0,80,55,1.4,33.047,141.179,3.107,1.076,66.392,64.403,71.96,60.479,62.794,0.0,-0.005,-0.004,20.0,20.0,39.178,31.565,61.808,68.855,124.262,107.026,129.684,41.528,50.771,41.329,-10.852,110,110,71.75,70.625,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.789,69.938,68.438,0.011,80.563,79.188,74.0,79.063,0.0,0.0,72,70,1000,200,0.0,20.859,77.75,76.0,0.022,74.0,75.125,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.438,74.0,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.001,-0.006,-0.28,0.0,0.0,0.035,0.034,0.002,0.006,0.004,0.003
5082008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,33.086,139.907,3.107,1.076,66.499,64.51,71.96,60.479,62.794,0.0,-0.005,-0.004,20.0,20.0,39.15,31.536,61.789,68.855,124.115,106.919,129.611,41.528,50.666,41.329,-10.852,110,110,71.563,70.563,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.836,69.938,68.438,0.012,80.438,79.188,74.0,79.125,0.0,0.0,72,70,1000,200,0.0,21.109,77.75,76.0,0.022,74.0,75.063,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.438,74.0,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.284,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5082008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,32.672,157.73,3.107,1.076,66.499,64.51,71.96,60.589,62.902,0.0,-0.005,-0.004,20.0,20.0,39.094,31.536,61.776,68.855,123.894,106.919,129.537,41.528,50.771,41.329,-10.852,110,110,71.688,70.625,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.648,69.938,68.375,0.012,80.438,79.188,74.0,79.125,0.0,0.0,72,70,1000,200,0.0,20.719,77.75,76.0,0.022,74.0,75.063,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.438,74.063,73.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.279,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,32.555,181.958,3.107,2.508,66.499,64.51,71.96,60.589,62.902,0.0,-0.005,-0.004,20.0,20.0,39.039,31.536,61.724,68.855,123.672,106.813,129.389,41.528,50.771,41.329,-10.852,110,110,71.563,70.563,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,11.859,70.063,68.375,0.012,80.313,79.188,74.0,79.063,0.0,0.0,72,70,1000,200,0.0,20.609,77.813,76.0,0.022,74.0,75.063,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.438,74.0,73.313,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.003,-0.28,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5082008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,33.023,184.511,3.107,1.076,66.606,64.51,71.96,60.589,62.902,0.0,-0.005,-0.004,20.0,20.0,39.011,31.565,61.633,68.855,123.377,106.813,129.241,41.528,50.771,41.256,-10.852,110,110,71.688,70.563,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.297,69.938,68.438,0.012,80.313,79.25,74.0,79.063,0.0,0.0,72,70,1000,200,0.0,21.203,77.75,76.0,0.022,74.0,75.0,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.188,75.0,0.021,73.313,74.0,73.313,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.147,0.149,0.149,-0.148,0.001,-0.004,-0.382,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5082008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,33.367,276.751,3.107,2.508,66.606,64.617,72.069,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,38.983,31.536,61.633,68.962,123.304,106.706,129.241,41.6,50.875,41.329,-10.852,110,110,71.563,70.563,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.227,69.938,68.438,0.012,80.125,79.25,74.188,78.875,0.0,0.0,72,70,1000,200,0.0,21.359,77.75,76.125,0.022,73.875,75.063,73.125,74.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.379,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,33.313,281.894,3.107,1.076,66.606,64.51,72.069,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,38.927,31.536,61.581,68.855,123.082,106.706,129.094,41.6,50.875,41.329,-10.852,110,110,71.563,70.563,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.414,69.938,68.438,0.012,80.063,79.25,74.188,78.875,0.0,0.0,72,70,1000,200,0.0,21.688,77.75,76.125,0.022,73.875,75.0,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.313,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.378,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,32.938,281.894,3.107,1.076,66.712,64.51,71.96,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,38.9,31.536,61.607,68.855,122.935,106.494,128.946,41.6,50.875,41.329,-10.852,110,110,71.563,70.563,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,69.938,68.375,0.012,80.063,79.188,74.188,78.875,0.0,0.0,72,70,1000,200,0.0,20.703,77.75,76.125,0.022,73.875,75.0,72.875,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.004,-0.38,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,32.703,271.609,3.107,1.076,66.712,64.617,71.96,60.808,63.011,0.0,-0.005,-0.004,20.0,20.0,38.844,31.565,61.555,68.855,122.64,106.6,128.872,41.528,50.875,41.329,-10.852,110,110,71.563,70.5,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.977,69.938,68.375,0.011,79.938,79.188,74.313,78.75,0.0,0.0,72,70,1000,200,0.0,21.313,77.813,76.125,0.022,73.875,75.0,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.5,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.004,-0.278,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,32.875,284.467,3.107,2.508,66.819,64.617,72.069,60.808,63.12,0.0,-0.005,-0.004,20.0,20.0,38.816,31.536,61.543,68.855,122.419,106.387,128.724,41.528,50.98,41.402,-10.852,110,110,71.688,70.563,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.625,70.063,68.438,0.012,80.063,79.188,74.313,78.75,0.0,0.0,72,70,1000,200,0.0,21.125,77.813,76.125,0.022,73.75,75.0,73.125,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.313,73.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,33.555,281.894,3.107,1.076,66.819,64.617,72.069,60.808,63.12,0.0,-0.005,-0.004,20.0,20.0,38.761,31.565,61.504,68.855,122.345,106.387,128.724,41.6,50.98,41.402,-10.867,110,110,71.563,70.5,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.984,69.938,68.375,0.012,79.938,79.188,74.188,78.75,0.0,0.0,72,70,1000,200,0.0,21.094,77.813,76.313,0.022,73.75,75.0,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.313,74.0,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.274,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5082008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,33.234,289.613,3.107,2.508,66.819,64.617,72.069,60.918,63.12,0.0,-0.005,-0.004,20.0,20.0,38.733,31.565,61.504,68.855,122.197,106.387,128.577,41.6,50.98,41.475,-10.852,110,110,71.563,70.438,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,69.938,68.375,0.012,79.813,79.188,74.188,78.75,0.0,0.001,72,70,1000,200,0.0,20.469,77.813,76.125,0.022,73.875,75.0,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.25,74.0,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.173,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,32.508,280.608,3.107,1.076,66.819,64.617,72.069,60.918,63.229,0.0,-0.005,-0.004,20.0,20.0,38.705,31.536,61.497,68.855,121.976,106.281,128.503,41.673,50.98,41.475,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.109,70.063,68.375,0.012,79.813,79.125,74.188,78.75,0.0,0.0,72,70,1000,200,0.0,21.125,77.813,76.125,0.022,73.75,74.938,73.125,74.313,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.25,74.0,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.004,-0.277,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,32.922,297.337,3.107,2.508,66.925,64.617,72.069,60.918,63.229,0.0,-0.005,-0.004,20.0,20.0,38.649,31.536,61.53,68.855,121.829,106.068,128.355,41.673,50.98,41.402,-10.852,110,110,71.688,70.438,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.063,68.375,0.012,79.75,79.125,74.313,78.75,0.0,0.0,72,70,1000,200,0.0,20.547,77.813,76.313,0.022,73.75,74.938,73.125,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.25,73.938,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.38,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,32.789,297.337,3.107,2.508,66.925,64.617,72.069,60.918,63.229,0.0,-0.005,-0.004,20.0,20.0,38.622,31.565,61.484,68.962,121.681,106.068,128.208,41.6,50.98,41.402,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.32,70.063,68.375,0.012,79.75,79.125,74.313,78.75,0.0,0.0,72,70,1000,200,0.0,20.844,77.813,76.125,0.022,73.75,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.25,73.938,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.004,-0.275,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,33.086,323.115,3.107,2.508,67.032,64.617,72.069,61.028,63.229,0.0,-0.005,-0.004,20.0,20.0,38.594,31.565,61.432,68.855,121.46,106.068,128.208,41.673,51.19,41.475,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.078,70.063,68.375,0.011,79.5,79.125,74.313,78.5,0.0,0.0,72,70,1000,200,0.0,20.422,77.813,76.313,0.022,73.625,74.938,73.125,74.188,0.0,29.344,72,70,1000,200,-0.002,0.0,76.25,75.0,0.021,73.25,73.938,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.271,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,32.586,170.476,3.107,2.508,67.032,64.724,72.069,61.028,63.229,0.0,-0.005,-0.004,20.0,20.0,38.566,31.565,61.381,68.962,121.312,105.961,128.06,41.6,51.19,41.402,-10.852,110,110,71.563,70.438,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.633,70.063,68.438,0.011,79.438,79.063,74.313,78.5,0.0,0.0,72,70,1000,200,0.0,20.453,77.938,76.313,0.022,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,73.25,73.938,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.268,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,32.602,137.363,3.107,2.508,67.032,64.724,72.069,61.028,63.338,0.0,-0.005,-0.004,20.0,20.0,38.51,31.565,61.368,68.855,121.091,105.961,127.986,41.673,51.19,41.475,-10.867,110,110,71.563,70.438,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,70.063,68.375,0.012,79.438,79.063,74.313,78.438,0.0,0.0,72,70,1000,200,0.0,20.734,77.813,76.125,0.022,73.75,74.938,73.125,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,73.25,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.005,-0.269,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,32.625,131.005,3.107,1.076,67.032,64.724,72.069,61.138,63.338,0.0,-0.005,-0.004,20.0,20.0,38.483,31.565,61.368,68.962,120.943,105.855,127.838,41.673,51.085,41.475,-10.852,110,110,71.375,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.953,70.063,68.375,0.012,79.438,79.0,74.313,78.438,0.0,0.0,72,70,1000,200,0.0,20.438,77.938,76.313,0.022,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.25,73.875,73.5,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.274,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,32.305,138.635,3.107,2.508,67.139,64.724,72.069,61.138,63.338,0.0,-0.005,-0.004,20.0,20.0,38.455,31.565,61.355,68.855,120.796,105.749,127.764,41.746,51.295,41.475,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,70.063,68.438,0.012,79.313,79.0,74.313,78.438,0.0,0.0,72,70,1000,200,0.0,20.547,77.813,76.313,0.022,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,73.25,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.369,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,32.75,136.091,3.107,2.508,67.139,64.724,72.069,61.138,63.338,0.0,-0.005,-0.004,20.0,20.0,38.399,31.565,61.355,68.855,120.575,105.749,127.617,41.746,51.19,41.475,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.813,70.063,68.375,0.012,79.313,78.938,74.313,78.438,0.0,0.0,72,70,1000,200,0.0,20.875,77.938,76.313,0.022,73.625,74.938,73.125,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,73.25,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.373,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,33.063,342.482,3.107,2.508,67.139,64.724,72.069,61.248,63.338,0.0,-0.005,-0.004,20.0,20.0,38.371,31.565,61.303,68.962,120.427,105.642,127.543,41.746,51.19,41.475,-10.852,110,110,71.563,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.063,68.375,0.012,79.25,78.938,74.438,78.438,0.0,0.0,72,70,1000,200,0.0,20.75,77.938,76.313,0.022,73.625,74.938,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,75.0,0.021,73.25,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.005,-0.374,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,32.57,321.825,3.107,1.076,67.245,64.831,72.069,61.248,63.446,0.0,-0.005,-0.004,20.0,20.0,38.316,31.565,61.238,68.962,120.28,105.536,127.469,41.746,51.295,41.475,-10.852,110,110,71.563,70.438,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.813,70.063,68.375,0.012,79.25,78.938,74.313,78.313,0.0,0.0,72,70,1000,200,0.0,20.656,77.938,76.313,0.026,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.25,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,-0.37,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,32.367,128.462,3.107,2.508,67.245,64.831,72.069,61.248,63.446,0.0,-0.005,-0.004,20.0,20.0,38.288,31.565,61.193,68.962,120.132,105.429,127.321,41.746,51.295,41.548,-10.852,110,110,71.563,70.438,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.813,70.063,68.375,0.012,79.125,78.875,74.313,78.313,0.0,0.0,72,70,1000,200,0.0,20.359,77.938,76.313,0.022,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.25,73.875,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.005,-0.27,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,32.445,124.65,3.107,1.076,67.245,64.724,72.069,61.248,63.446,0.0,-0.005,-0.004,20.0,20.0,38.26,31.565,61.154,68.962,119.985,105.323,127.026,41.746,51.4,41.548,-10.852,110,110,71.563,70.375,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.719,70.063,68.375,0.012,79.125,78.813,74.438,78.188,0.0,0.0,72,70,1000,200,0.0,20.344,77.938,76.313,0.022,73.625,74.938,73.188,74.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.25,73.875,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.266,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,32.305,115.758,3.107,2.508,67.352,64.831,72.069,61.357,63.446,0.0,-0.005,-0.004,20.0,20.0,38.232,31.565,61.128,68.962,120.353,105.323,126.878,41.673,51.295,41.475,-10.852,110,110,71.563,70.438,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.859,70.188,68.375,0.012,78.875,78.813,74.438,78.188,0.0,0.0,72,70,1000,200,0.0,21.016,77.938,76.313,0.022,73.625,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.25,73.875,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.267,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.02,0,80,55,1.4,32.391,113.218,3.107,1.076,67.352,64.831,72.069,61.357,63.555,0.0,-0.005,-0.004,20.0,20.0,38.204,31.565,61.128,68.962,120.058,105.323,126.583,41.673,51.4,41.548,-10.852,110,110,71.563,70.375,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,70.188,68.375,0.012,78.875,78.688,74.438,78.188,0.0,0.0,72,70,1000,200,0.0,20.453,77.938,76.313,0.022,73.563,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.875,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.167,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,32.758,117.028,3.107,2.508,67.352,64.831,72.069,61.357,63.555,0.0,-0.005,-0.004,20.0,20.0,38.177,31.593,61.115,68.962,119.763,105.11,126.361,41.746,51.4,41.548,-10.852,110,110,71.375,70.438,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.906,70.063,68.375,0.012,78.875,78.688,74.438,78.188,0.0,0.0,72,70,1000,200,0.0,20.641,77.938,76.313,0.022,73.625,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.188,73.875,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.224,-0.148,0.149,-0.005,-0.267,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5082008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,32.664,106.872,3.107,2.508,67.459,64.831,72.069,61.467,63.555,0.0,-0.001,-0.004,20.0,20.0,38.149,31.593,61.063,68.962,119.616,105.11,126.066,41.819,51.505,41.621,-10.852,110,110,71.375,70.438,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.109,70.063,68.375,0.012,78.875,78.625,74.438,78.125,0.0,0.0,72,70,1000,200,0.0,20.641,78.063,76.313,0.022,73.563,75.0,73.25,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.004,-0.266,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5082008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,32.734,106.872,3.107,1.076,67.459,64.831,72.069,61.467,63.555,0.0,-0.005,-0.004,20.0,20.0,38.093,31.593,61.05,68.962,119.395,105.11,125.918,41.819,51.505,41.548,-10.867,110,110,71.375,70.375,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.063,68.375,0.011,78.875,78.625,74.438,78.125,0.0,0.0,72,70,1000,200,0.0,20.406,77.938,76.313,0.022,73.625,75.063,73.25,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.009,-0.364,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,31.984,109.41,3.107,2.508,67.459,64.831,72.069,61.467,63.664,0.0,-0.005,-0.004,20.0,20.0,38.065,31.593,61.102,68.962,119.1,105.004,125.623,41.746,51.505,41.548,-10.852,110,110,71.375,70.438,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,11.898,70.188,68.375,0.011,78.875,78.563,74.438,78.125,0.0,0.0,72,70,1000,200,0.0,20.359,77.938,76.313,0.022,73.563,75.0,73.25,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.264,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,31.938,104.334,3.107,1.076,67.459,64.831,71.96,61.467,63.664,0.0,-0.005,-0.004,20.0,20.0,38.038,31.622,61.063,68.962,118.952,104.897,125.549,41.819,51.505,41.621,-10.852,110,110,71.375,70.375,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.906,70.063,68.375,0.012,78.75,78.625,74.438,77.938,0.0,0.0,72,70,1000,200,0.0,20.234,78.063,76.313,0.022,73.563,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.688,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.266,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
