DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,32.289,105.603,3.107,2.508,67.565,64.831,72.069,61.577,63.664,0.0,-0.005,-0.004,20.0,20.0,37.982,31.622,61.05,68.962,118.805,104.791,125.328,41.819,51.505,41.621,-10.852,110,110,71.563,70.375,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.289,70.063,68.438,0.012,78.75,78.563,74.5,77.938,0.0,0.0,72,70,1000,200,0.0,20.563,78.063,76.313,0.022,73.438,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.188,74.0,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.267,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,32.289,105.603,3.107,1.076,67.565,64.938,72.069,61.577,63.664,0.0,-0.005,-0.004,20.0,20.0,37.982,31.622,60.94,68.962,118.657,104.684,125.18,41.746,51.61,41.621,-10.852,110,110,71.375,70.438,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,70.188,68.375,0.012,78.625,78.563,74.5,77.938,0.0,0.0,72,70,1000,200,0.0,21.016,77.938,76.438,0.022,73.438,75.0,73.188,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,74.0,73.563,73.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.165,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,33.305,104.334,3.107,2.508,67.565,64.938,71.96,61.577,63.664,0.0,-0.005,-0.004,20.0,20.0,37.954,31.622,60.953,68.962,118.51,104.578,125.032,41.819,51.61,41.621,-10.852,110,110,71.375,70.375,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.07,70.063,68.375,0.012,78.625,78.5,74.5,77.813,0.0,0.0,72,70,1000,200,0.0,20.922,78.063,76.313,0.022,73.438,74.938,73.188,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.005,-0.263,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,32.852,110.679,3.107,1.076,67.565,64.938,72.069,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,37.899,31.622,60.927,68.962,118.288,104.471,124.885,41.819,51.715,41.548,-10.852,110,110,71.375,70.375,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,70.188,68.375,0.012,78.625,78.5,74.438,77.813,0.0,0.0,72,70,1000,200,0.0,21.0,78.063,76.438,0.022,73.563,74.938,73.25,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.938,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.357,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,32.867,92.921,3.107,1.076,67.672,64.938,72.069,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,37.899,31.622,60.998,68.962,118.215,104.471,124.663,41.819,51.82,41.694,-10.852,110,110,71.375,70.375,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.914,70.188,68.375,0.012,78.563,78.438,74.5,77.813,0.0,0.0,72,70,1000,200,0.0,20.734,78.063,76.313,0.022,73.438,74.938,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,73.188,73.875,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.162,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.003
5082008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,32.688,95.456,3.107,1.076,67.672,64.938,72.069,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,37.871,31.651,60.998,68.962,118.067,104.259,124.589,41.891,51.82,41.694,-10.852,110,110,71.688,70.313,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.891,70.188,68.375,0.012,78.563,78.5,74.5,77.813,0.0,0.0,72,70,1000,200,0.0,20.5,78.063,76.313,0.022,73.438,74.938,73.25,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.875,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.258,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,32.461,114.488,3.107,2.508,67.672,64.938,72.069,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,37.843,31.622,60.966,68.962,117.92,104.152,124.442,41.891,51.715,41.694,-10.852,110,110,71.375,70.313,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.375,0.012,78.313,78.5,74.5,77.813,0.0,0.0,72,70,1000,200,0.0,21.344,78.063,76.438,0.024,73.563,74.938,73.188,74.063,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.063,73.813,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.125,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.26,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,33.328,106.872,3.107,1.076,67.672,65.045,72.069,61.797,63.882,0.0,-0.005,-0.004,20.0,20.0,37.815,31.651,60.92,68.962,117.772,104.259,124.294,41.891,51.715,41.694,-10.852,110,110,71.375,70.313,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.953,70.063,68.375,0.012,78.313,78.438,74.5,77.688,0.0,0.0,72,70,1000,200,0.0,20.875,78.063,76.438,0.022,73.563,74.875,73.188,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.063,73.813,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.261,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,32.938,105.603,3.107,3.939,67.778,64.938,72.069,61.797,63.882,0.0,-0.005,-0.004,20.0,20.0,37.787,31.651,60.856,68.962,117.624,104.152,124.146,41.819,51.82,41.694,-10.852,110,110,71.375,70.25,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,11.664,70.063,68.438,0.012,78.188,78.438,74.5,77.688,0.0,0.0,72,70,1000,200,0.0,20.875,78.063,76.438,0.022,73.438,74.938,73.188,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.063,73.813,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.163,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,33.078,111.949,3.107,2.508,67.778,65.045,72.069,61.797,63.882,0.0,-0.005,-0.004,20.0,20.0,37.76,31.651,60.869,68.962,117.403,104.046,123.999,41.819,51.82,41.621,-10.867,110,110,71.313,70.313,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,70.063,68.438,0.012,78.188,78.438,74.5,77.688,0.0,0.0,72,70,1000,200,0.0,21.188,77.938,76.313,0.022,73.313,74.875,73.188,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,73.188,73.813,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.258,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,33.109,109.41,3.107,1.076,67.778,65.045,72.069,61.797,63.882,0.0,-0.005,-0.004,20.0,20.0,37.732,31.651,60.894,68.962,117.329,103.939,123.851,41.891,51.924,41.694,-10.852,110,110,71.375,70.25,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.906,70.188,68.375,0.012,78.188,78.438,74.625,77.688,0.0,0.0,72,70,1000,200,0.0,20.734,78.063,76.438,0.022,73.313,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,73.188,73.813,73.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.005,-0.255,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,32.938,127.191,3.107,2.508,67.885,65.045,72.069,61.906,63.99,0.0,-0.005,-0.004,20.0,20.0,37.704,31.651,60.927,68.962,117.182,103.726,123.777,41.891,51.924,41.694,-10.852,110,110,71.375,70.25,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.805,70.188,68.375,0.011,78.188,78.375,74.5,77.563,0.0,0.0,72,70,1000,200,0.0,21.766,78.063,76.438,0.025,73.313,74.875,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.063,73.75,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.255,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,33.266,106.872,3.107,2.508,67.885,65.045,72.177,61.906,63.99,0.0,-0.005,-0.004,20.0,20.0,37.676,31.651,60.953,68.962,117.034,103.62,123.629,41.891,51.924,41.694,-10.852,110,110,71.313,70.188,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.773,70.188,68.375,0.012,78.188,78.375,74.5,77.563,0.0,0.0,72,70,1000,200,0.0,21.672,78.063,76.438,0.022,73.313,74.875,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.063,73.75,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.255,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,33.867,110.679,3.107,2.508,67.885,65.045,72.177,62.016,63.99,0.0,-0.005,-0.004,20.0,20.0,37.648,31.651,60.894,68.962,116.961,103.62,123.556,41.891,51.924,41.767,-10.852,110,110,71.375,70.25,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.945,70.063,68.438,0.011,78.188,78.313,74.625,77.563,0.0,0.0,72,70,1000,200,0.0,21.578,78.063,76.438,0.022,73.438,74.875,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.063,73.75,73.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.16,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,33.664,105.603,3.107,1.076,67.885,65.045,72.177,62.016,63.773,0.0,-0.005,-0.004,20.0,20.0,37.593,31.68,60.843,68.748,116.813,103.514,123.408,41.964,52.134,41.767,-10.852,110,110,71.313,70.25,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.141,70.063,68.438,0.011,78.063,78.313,74.5,77.563,0.0,0.0,72,70,1000,200,0.0,21.938,78.063,76.438,0.022,73.313,74.813,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,73.063,73.688,73.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,-0.252,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,34.32,106.872,3.107,1.076,67.885,65.045,72.069,62.016,63.99,0.0,-0.005,-0.004,20.0,20.0,37.593,31.68,60.83,69.069,116.666,103.407,123.334,41.964,52.029,41.767,-10.852,110,110,71.313,70.188,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.188,68.375,0.012,78.063,78.313,74.625,77.5,0.0,0.0,72,70,1000,200,0.0,22.203,78.063,76.438,0.022,73.438,74.813,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.063,73.688,73.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.254,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,34.578,110.679,3.107,2.508,67.992,65.152,72.177,62.016,64.099,0.0,-0.005,-0.004,20.0,20.0,37.537,31.651,60.817,68.962,116.592,103.194,123.186,41.964,52.134,41.767,-10.852,110,110,71.313,70.25,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.063,68.438,0.012,77.938,78.313,74.5,77.5,0.0,0.0,72,70,1000,200,0.0,22.313,78.063,76.438,0.022,73.313,74.875,73.25,73.938,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,73.063,73.688,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.251,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,34.633,110.679,3.107,1.076,67.992,65.045,72.177,62.016,64.099,0.0,-0.005,-0.004,20.0,20.0,37.537,31.68,60.765,68.962,116.444,103.088,123.112,41.964,52.239,41.767,-10.867,110,110,71.313,70.188,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.422,70.063,68.375,0.012,77.938,78.25,74.625,77.5,0.0,0.0,72,70,1000,200,0.0,22.344,78.063,76.438,0.022,73.313,74.813,73.188,74.063,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,73.063,73.688,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.005,-0.25,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,34.734,106.872,3.107,1.076,67.992,65.152,72.177,62.126,64.099,0.0,-0.005,-0.004,20.0,20.0,37.509,31.68,60.752,68.962,116.223,103.088,122.891,41.891,52.134,41.767,-10.852,110,110,71.313,70.188,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.375,70.188,68.375,0.011,77.938,78.25,74.625,77.5,0.0,0.0,72,70,1000,200,0.0,22.25,78.063,76.438,0.022,73.313,74.813,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,73.063,73.688,73.563,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.157,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,34.727,108.141,3.107,1.076,68.098,65.152,72.177,62.126,64.099,0.0,-0.005,-0.004,20.0,20.0,37.482,31.68,60.739,68.962,116.076,102.875,122.891,41.964,52.134,41.767,-10.852,110,110,71.375,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,70.188,68.438,0.012,77.938,78.25,74.625,77.5,0.0,0.0,72,70,1000,200,0.0,22.609,78.063,76.438,0.022,73.313,74.813,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,73.063,73.625,73.688,73.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.252,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,34.805,109.41,3.107,1.076,68.098,65.152,72.177,62.126,64.099,0.0,-0.005,-0.004,20.0,20.0,37.454,31.68,60.661,69.069,116.076,102.769,122.743,42.037,52.134,41.84,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.188,68.438,0.012,77.688,78.188,74.625,77.5,0.0,0.0,72,70,1000,200,0.0,22.672,78.063,76.438,0.022,73.313,74.813,73.188,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,73.063,73.625,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.254,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,34.977,109.41,3.107,1.076,68.098,65.152,72.069,62.126,64.099,0.0,-0.005,-0.004,20.0,20.0,37.398,31.68,60.687,69.069,115.928,102.662,122.669,41.964,52.239,41.84,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.039,70.063,68.375,0.012,77.688,78.188,74.625,77.313,0.0,0.0,72,70,1000,200,0.0,22.734,78.188,76.438,0.022,73.313,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,73.063,73.625,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.156,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,34.734,109.41,3.107,1.076,68.098,65.152,72.177,62.236,64.208,0.0,-0.005,-0.004,20.0,20.0,37.398,31.68,60.687,69.069,115.781,102.662,122.596,42.037,52.344,41.84,-10.852,110,110,71.313,70.063,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.953,70.063,68.375,0.012,77.688,78.188,74.625,77.313,0.0,0.0,72,70,1000,200,0.0,22.656,78.188,76.438,0.022,73.188,74.813,73.25,73.938,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.875,73.625,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.249,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.531,104.334,3.107,1.076,68.098,65.152,72.177,62.236,64.208,0.0,-0.005,-0.004,20.0,20.0,37.343,31.708,60.635,69.069,115.559,102.449,122.374,41.964,52.239,41.767,-10.852,110,110,71.313,70.125,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,70.063,68.375,0.011,77.688,78.125,74.625,77.313,0.0,0.0,72,70,1000,200,0.0,22.719,78.063,76.438,0.022,73.313,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.875,73.625,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.25,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,35.102,109.41,3.107,2.508,68.205,65.26,72.177,62.236,64.208,0.0,-0.005,-0.004,20.0,20.0,37.343,31.708,60.564,69.069,115.559,102.343,122.374,42.037,52.344,41.84,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,70.188,68.438,0.012,77.625,78.125,74.625,77.25,0.0,0.0,72,70,1000,200,0.0,22.797,78.063,76.438,0.022,73.188,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.875,73.625,73.563,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.25,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,35.383,109.41,3.107,1.076,67.992,65.26,72.177,62.346,64.208,0.0,-0.005,-0.004,20.0,20.0,37.315,31.68,60.525,69.069,115.338,102.343,122.153,41.964,52.344,41.84,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,70.188,68.438,0.012,77.625,78.063,74.625,77.25,0.0,0.0,72,70,1000,200,0.0,22.672,78.188,76.438,0.022,73.188,74.813,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.563,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.155,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,35.047,84.051,3.107,2.508,68.205,65.26,72.177,62.346,64.208,0.0,-0.005,-0.004,20.0,20.0,37.287,31.68,60.447,69.069,115.191,102.343,122.153,42.037,52.344,41.912,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.047,70.063,68.375,0.012,77.563,78.063,74.625,77.313,0.0,0.0,72,70,1000,200,0.0,22.813,78.063,76.438,0.022,73.188,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,73.063,73.563,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.158,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,34.758,84.051,3.107,1.076,68.205,65.26,72.177,62.346,64.317,0.0,-0.005,-0.004,20.0,20.0,37.259,31.68,60.357,69.069,115.117,102.13,122.079,42.037,52.554,41.912,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.563,70.188,68.375,0.012,77.563,78.0,74.625,77.25,0.0,0.0,72,70,1000,200,0.0,22.609,78.188,76.438,0.022,73.188,74.875,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.875,73.563,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.155,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,35.141,84.051,3.107,2.508,68.312,65.26,72.177,62.346,64.317,0.0,-0.005,-0.004,20.0,20.0,37.231,31.68,60.37,69.069,114.896,102.13,121.857,41.964,52.449,41.84,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.188,68.375,0.012,77.563,78.0,74.625,77.25,0.0,0.0,72,70,1000,200,0.0,22.891,78.063,76.438,0.022,73.188,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.875,73.563,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.154,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,34.664,84.051,3.107,3.939,68.312,65.26,72.177,62.346,64.317,0.0,-0.005,-0.004,20.0,20.0,37.204,31.68,60.37,69.069,114.822,102.023,121.857,42.109,52.554,41.912,-10.852,110,110,71.313,70.125,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,70.188,68.375,0.012,77.438,77.938,74.625,77.125,0.0,0.0,72,70,1000,200,0.0,22.891,78.063,76.438,0.022,73.313,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.625,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.245,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5082008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,35.289,84.051,3.107,1.076,68.312,65.26,72.177,62.455,64.317,0.0,-0.005,-0.004,20.0,20.0,37.176,31.708,60.337,69.069,114.674,101.811,121.709,42.037,52.554,41.84,-10.867,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.344,70.188,68.438,0.012,77.438,77.938,74.625,77.125,0.0,0.0,72,70,1000,200,0.0,22.781,78.313,76.438,0.022,73.188,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.563,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.244,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5082008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,35.313,84.051,3.107,2.508,68.312,65.26,72.177,62.455,64.317,0.0,-0.005,-0.004,20.0,20.0,37.148,31.708,60.233,69.069,114.601,101.704,121.636,42.037,52.659,41.912,-10.852,110,110,71.313,70.125,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,70.188,68.375,0.012,77.438,77.938,74.813,77.125,0.0,0.0,72,70,1000,200,0.0,22.859,78.313,76.438,0.022,73.188,74.938,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.563,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.153,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,34.664,84.051,3.107,1.076,68.418,65.26,72.177,62.455,64.317,0.0,-0.005,-0.004,20.0,20.0,37.148,31.68,60.207,69.069,114.453,101.704,121.562,42.109,52.554,41.912,-10.852,110,110,71.313,70.063,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,70.188,68.25,0.012,77.438,77.938,74.625,77.125,0.0,0.0,72,70,1000,200,0.0,22.828,78.188,76.438,0.022,73.188,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.563,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.006,-0.245,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5082008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,35.008,84.051,3.107,2.508,68.418,65.367,72.177,62.455,64.426,0.0,-0.005,-0.004,20.0,20.0,37.12,31.708,60.182,69.069,114.306,101.598,121.488,42.182,52.554,41.912,-10.852,110,110,71.313,70.063,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,70.188,68.438,0.011,77.438,77.875,74.813,77.125,0.0,0.0,72,70,1000,200,0.0,22.875,78.188,76.438,0.022,73.188,74.875,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.5,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.339,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,34.883,84.051,3.107,2.508,68.418,65.367,72.177,62.565,64.426,0.0,-0.005,-0.004,20.0,20.0,37.092,31.708,60.13,69.069,114.232,101.598,121.34,42.109,52.659,41.912,-10.852,110,110,71.313,70.063,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.969,70.188,68.375,0.012,77.313,77.875,74.813,77.125,0.0,0.0,72,70,1000,200,0.0,22.844,78.188,76.438,0.022,73.188,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.5,73.813,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.243,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,34.883,84.051,3.107,1.076,68.418,65.367,72.177,62.565,64.317,0.0,-0.005,-0.004,20.0,20.0,37.065,31.708,60.207,69.069,114.01,101.491,121.193,42.109,52.659,41.985,-10.852,110,110,71.313,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.375,0.012,77.313,77.875,74.813,77.063,0.0,0.0,72,70,1000,200,0.0,22.906,78.188,76.438,0.022,73.063,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,73.063,73.563,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.153,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,35.094,84.051,3.107,1.076,68.418,65.367,72.069,62.565,64.426,0.0,-0.005,-0.004,20.0,20.0,37.037,31.737,60.117,69.069,113.937,101.385,121.119,42.182,52.764,41.985,-10.852,110,110,71.313,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,70.188,68.375,0.012,77.125,77.875,74.625,77.063,0.0,0.0,72,70,1000,200,0.0,22.891,78.063,76.438,0.022,73.188,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.5,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.023,84.051,3.107,1.076,68.525,65.367,72.177,62.675,64.426,0.0,-0.005,-0.004,20.0,20.0,37.037,31.737,59.968,69.069,113.789,101.278,121.045,42.182,52.764,41.985,-10.852,110,110,71.375,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,70.188,68.375,0.012,77.125,77.875,74.813,77.063,0.0,0.0,72,70,1000,200,0.0,22.906,78.188,76.563,0.022,73.188,74.813,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.5,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.242,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,34.938,84.051,3.107,3.939,68.525,65.367,72.177,62.675,64.534,0.0,-0.005,-0.004,20.0,20.0,37.009,31.737,59.812,69.069,113.715,101.172,120.971,42.182,52.869,41.985,-10.852,110,110,71.313,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.047,70.188,68.375,0.012,77.125,77.875,74.625,77.063,0.0,0.0,72,70,1000,200,0.0,23.0,78.188,76.438,0.022,73.188,74.75,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.438,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.24,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,35.016,84.051,3.107,1.076,68.525,65.367,72.177,62.675,64.426,0.0,-0.005,-0.004,20.0,20.0,36.981,31.737,59.689,69.069,113.568,101.066,120.823,42.109,52.869,41.912,-10.852,110,110,71.375,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,70.25,68.375,0.012,77.125,77.813,74.813,76.875,0.0,0.0,72,70,1000,200,0.0,22.906,78.188,76.438,0.022,73.063,74.75,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.75,73.5,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.239,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,35.195,84.051,3.107,2.508,68.525,65.474,72.177,62.675,64.534,0.0,-0.005,-0.004,20.0,20.0,36.953,31.708,59.76,69.069,113.42,100.853,120.75,42.255,52.764,41.985,-10.852,110,110,71.313,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.188,68.375,0.012,77.0,77.813,74.813,76.875,0.0,0.0,72,70,1000,200,0.0,22.938,78.188,76.438,0.022,73.063,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.875,73.5,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,-0.335,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,35.008,84.051,3.107,1.076,68.525,65.474,72.177,62.675,64.534,0.0,-0.005,-0.004,20.0,20.0,36.953,31.737,59.728,69.069,113.273,100.959,120.602,42.182,52.869,41.985,-10.852,110,110,71.313,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.375,0.012,77.0,77.813,74.813,76.875,0.0,0.0,72,70,1000,200,0.0,22.984,78.063,76.438,0.022,73.063,74.75,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.438,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.24,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5082008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,35.805,84.051,3.107,1.076,68.525,65.474,72.177,62.785,64.534,0.0,-0.005,-0.004,20.0,20.0,36.898,31.737,59.637,69.069,113.125,100.746,120.454,42.182,52.973,41.912,-10.852,110,110,71.313,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.188,68.375,0.012,76.938,77.75,74.625,76.875,0.0,0.0,72,70,1000,200,0.0,22.969,78.188,76.438,0.022,73.063,74.688,73.25,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.75,73.438,73.688,73.25,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.325,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,35.078,84.051,3.107,1.076,68.631,65.474,72.177,62.565,64.534,0.0,-0.005,-0.004,20.0,20.0,36.87,31.766,59.585,69.069,113.052,100.64,120.528,42.182,52.973,41.985,-10.852,110,110,71.313,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,70.188,68.375,0.012,76.938,77.813,74.813,76.875,0.0,0.0,72,70,1000,200,0.0,22.813,78.188,76.438,0.022,73.0,74.688,73.188,73.813,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.438,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.237,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,35.0,84.051,3.107,1.076,68.631,65.474,72.177,62.785,64.643,0.0,-0.001,-0.004,20.0,20.0,36.87,31.737,59.469,69.069,112.904,100.533,120.306,42.255,53.078,42.058,-10.867,110,110,71.188,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.188,68.438,0.012,76.938,77.75,74.813,76.875,0.0,0.0,72,70,1000,200,0.0,23.406,78.188,76.438,0.022,73.063,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.438,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.006,-0.236,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,35.609,85.317,3.107,2.508,68.631,65.474,72.177,62.785,64.534,0.0,-0.005,-0.004,20.0,20.0,36.842,31.737,59.423,69.069,112.757,100.64,120.233,42.255,53.078,42.058,-10.852,110,110,71.313,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.188,68.375,0.01,76.938,77.75,74.813,76.688,0.0,0.0,72,70,1000,200,0.0,23.0,78.188,76.563,0.022,73.0,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.125,0.021,72.75,73.5,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.236,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,35.008,84.051,3.107,2.508,68.418,65.474,72.177,62.895,64.426,0.0,-0.005,-0.004,20.0,20.0,36.814,31.737,59.326,68.962,112.535,100.533,120.085,42.182,53.078,41.985,-10.852,110,110,71.313,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.953,70.063,68.438,0.011,76.938,77.75,74.813,76.688,0.0,0.0,72,70,1000,200,0.0,23.016,78.188,76.438,0.022,73.063,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.125,0.021,72.75,73.375,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.236,0.0,0.0,0.034,0.035,0.003,0.006,0.004,0.004
5082008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.133,84.051,3.107,2.508,68.631,65.474,72.177,62.895,64.643,0.0,-0.005,-0.004,20.0,20.0,36.814,31.766,59.209,69.069,112.388,100.427,119.937,42.182,53.183,41.985,-10.852,110,110,71.188,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,70.188,68.375,0.012,76.875,77.75,74.813,76.688,0.0,0.0,72,70,1000,200,0.0,23.063,78.188,76.438,0.022,73.0,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.375,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.233,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,34.922,84.051,3.107,1.076,68.738,65.474,72.177,62.895,64.643,0.0,-0.005,-0.004,20.0,20.0,36.787,31.766,59.164,69.177,112.314,100.214,119.863,42.327,53.078,42.058,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.188,68.375,0.012,76.875,77.75,74.813,76.688,0.0,0.0,72,70,1000,200,0.0,23.031,78.188,76.438,0.022,73.0,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.375,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.327,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,35.414,84.051,3.107,2.508,68.525,65.581,72.177,62.895,64.426,0.0,-0.005,-0.004,20.0,20.0,36.787,31.766,59.177,68.962,112.24,100.108,119.863,42.327,53.078,42.058,-10.852,110,110,71.313,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,70.188,68.375,0.012,76.875,77.75,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.063,78.188,76.438,0.022,73.0,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.688,73.313,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.326,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,35.328,85.317,3.107,1.076,68.738,65.367,71.96,63.004,64.643,0.0,-0.005,-0.004,20.0,20.0,36.787,31.766,59.183,69.177,112.093,100.108,119.642,42.255,53.183,41.985,-10.852,110,110,71.188,69.875,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.375,0.012,76.875,77.688,74.813,76.688,0.0,0.0,72,70,1000,200,0.0,23.281,78.188,76.438,0.022,73.0,74.625,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.375,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.321,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,35.617,84.051,3.107,1.076,68.738,65.581,72.177,62.895,64.643,0.0,-0.005,-0.004,20.0,20.0,36.759,31.766,59.112,69.069,111.945,99.895,119.568,42.255,53.288,42.058,-10.852,110,110,71.313,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,70.188,68.375,0.011,76.75,77.688,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.188,78.188,76.438,0.022,73.0,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.375,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.233,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
5082008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.359,84.051,3.107,1.076,68.738,65.581,72.177,63.004,64.752,0.0,-0.005,-0.004,20.0,20.0,36.759,31.766,59.086,69.177,111.872,100.001,119.568,42.327,53.183,42.131,-10.852,110,110,71.313,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.289,70.188,68.375,0.012,76.75,77.625,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.359,78.188,76.438,0.022,73.0,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.313,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.235,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,35.516,85.317,3.107,1.076,68.738,65.581,72.177,63.004,64.752,0.0,-0.005,-0.004,20.0,20.0,36.703,31.766,59.164,69.177,111.65,99.895,119.347,42.255,53.183,42.058,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.242,70.25,68.375,0.012,76.75,77.625,74.938,76.625,0.0,0.0,72,70,1000,200,0.0,23.313,78.188,76.438,0.022,73.0,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.25,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.235,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,35.953,85.317,3.107,1.076,68.738,65.581,72.177,63.004,64.752,0.0,-0.005,-0.004,20.0,20.0,36.731,31.766,59.209,69.177,111.577,99.682,119.273,42.327,53.393,42.131,-10.852,110,110,71.188,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.25,0.012,76.75,77.563,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.625,78.063,76.438,0.022,73.0,74.688,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.75,73.375,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.006,-0.231,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,35.609,84.051,3.107,2.508,68.845,65.688,72.177,63.004,64.752,0.0,-0.001,-0.004,20.0,20.0,36.675,31.766,59.235,69.177,111.503,99.576,119.199,42.327,53.288,42.131,-10.852,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,70.188,68.25,0.012,76.563,77.563,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.453,78.188,76.438,0.022,73.0,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.25,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.233,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,35.445,85.317,3.107,1.076,68.845,65.581,72.177,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,36.675,31.795,59.164,69.177,111.355,99.469,119.125,42.4,53.288,42.131,-10.867,110,110,71.313,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,70.188,68.375,0.012,76.563,77.5,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.719,78.188,76.438,0.022,72.875,74.688,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.75,73.313,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.321,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,35.727,85.317,3.107,2.508,68.845,65.688,72.177,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,36.62,31.766,59.151,69.177,111.134,99.469,118.903,42.327,53.393,42.058,-10.852,110,110,71.313,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.344,70.188,68.375,0.011,76.563,77.5,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,23.563,78.188,76.438,0.022,73.0,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.75,73.313,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.007,-0.316,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,35.867,85.317,3.107,1.076,68.845,65.688,72.177,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,36.62,31.795,59.112,69.177,111.134,99.363,118.903,42.4,53.498,42.204,-10.852,110,110,71.188,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,70.188,68.375,0.012,76.563,77.5,74.938,76.563,0.0,0.0,72,70,1000,200,0.0,23.781,78.188,76.438,0.022,73.0,74.688,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.313,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.23,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,36.102,85.317,3.107,2.508,68.845,65.688,72.177,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,36.62,31.795,59.112,69.177,110.987,99.363,118.83,42.4,53.498,42.204,-10.852,110,110,71.313,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,70.188,68.375,0.012,76.438,77.5,74.813,76.625,0.0,0.0,72,70,1000,200,0.0,23.938,78.188,76.438,0.022,73.0,74.688,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.688,73.25,73.813,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,-0.229,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,36.602,85.317,3.107,1.076,68.951,65.688,72.177,63.114,64.861,0.0,-0.005,-0.004,20.0,20.0,36.564,31.795,58.996,69.177,110.765,99.15,118.608,42.327,53.393,42.131,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.188,68.375,0.012,76.438,77.5,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.391,78.188,76.438,0.022,72.875,74.688,73.25,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.25,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.229,0.0,0.0,0.034,0.034,0.003,0.006,0.005,0.004
