DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,36.602,85.317,3.107,1.076,68.845,65.688,72.177,63.224,64.861,0.0,-0.005,-0.004,20.0,20.0,36.536,31.795,58.885,69.177,110.618,99.043,118.534,42.327,53.393,42.131,-10.867,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.188,70.25,68.375,0.011,76.438,77.5,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.328,78.188,76.313,0.022,72.875,74.625,73.25,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.313,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.23,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,36.477,85.317,3.107,2.508,68.738,65.688,72.177,63.224,64.643,0.0,-0.005,-0.004,20.0,20.0,36.536,31.766,58.918,68.962,110.618,99.043,118.387,42.327,53.498,42.131,-10.852,110,110,71.188,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,70.063,68.375,0.012,76.438,77.438,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.297,78.188,76.438,0.022,72.875,74.625,73.188,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.228,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,36.227,85.317,3.107,1.076,68.951,65.688,72.177,63.224,64.861,0.0,-0.005,-0.004,20.0,20.0,36.508,31.795,59.021,69.284,110.396,98.937,118.313,42.4,53.498,42.131,-10.852,110,110,71.313,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,70.188,68.375,0.012,76.375,77.438,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.422,78.188,76.438,0.022,72.875,74.625,73.25,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.25,73.688,73.125,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.316,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,36.305,85.317,3.107,2.508,68.951,65.795,72.177,63.224,64.861,0.0,-0.005,-0.004,20.0,20.0,36.508,31.795,59.112,69.177,110.249,98.937,118.239,42.4,53.498,42.204,-10.852,110,110,71.313,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.32,70.25,68.375,0.011,76.375,77.438,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.469,78.188,76.438,0.022,72.875,74.625,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.313,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.007,-0.229,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,36.586,85.317,3.107,2.508,68.951,65.688,72.177,63.334,64.97,0.0,-0.005,-0.004,20.0,20.0,36.481,31.795,59.06,69.177,110.101,98.937,118.091,42.327,53.708,42.204,-10.852,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,70.188,68.25,0.012,76.375,77.438,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,24.813,78.188,76.438,0.022,72.875,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.313,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.14,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,36.773,85.317,3.107,1.076,69.058,65.795,72.177,63.334,64.97,0.0,-0.005,-0.004,20.0,20.0,36.453,31.795,59.086,69.177,110.028,98.724,118.017,42.4,53.603,42.204,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.828,70.188,68.375,0.012,76.25,77.375,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,24.531,78.188,76.438,0.022,72.688,74.563,73.25,73.625,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.25,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.229,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,36.695,85.317,3.107,1.076,68.845,65.795,72.177,63.334,64.752,0.0,-0.005,-0.004,20.0,20.0,36.453,31.795,59.06,69.069,109.88,98.724,117.87,42.4,53.603,42.204,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,70.188,68.25,0.012,76.25,77.375,74.813,76.563,0.0,0.0,72,70,1000,200,0.0,24.531,78.188,76.438,0.022,72.688,74.563,73.25,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.313,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.228,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,36.383,85.317,3.107,2.508,68.845,65.795,72.177,63.334,64.752,0.0,-0.005,-0.004,20.0,20.0,36.453,31.795,59.151,69.069,109.733,98.618,117.796,42.4,53.708,42.204,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.25,68.375,0.011,76.25,77.375,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,24.547,78.188,76.438,0.022,73.0,74.563,73.25,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.625,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.225,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,36.508,85.317,3.107,2.508,69.058,65.795,72.177,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,36.397,31.795,59.086,69.284,109.659,98.405,117.648,42.4,53.708,42.204,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.883,70.188,68.375,0.012,76.25,77.375,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,24.656,78.188,76.438,0.022,72.875,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.625,73.25,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.225,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,36.867,85.317,3.107,2.508,68.845,65.795,72.177,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,36.425,31.795,59.06,69.069,109.585,98.405,117.648,42.4,53.813,42.277,-10.852,110,110,71.313,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,70.188,68.375,0.012,76.25,77.375,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,24.641,78.188,76.438,0.022,72.875,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.688,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.007,-0.14,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,37.031,85.317,3.107,1.076,69.058,65.581,71.96,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,36.397,31.795,59.086,69.284,109.364,98.298,117.5,42.473,53.708,42.204,-10.852,110,110,71.188,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.93,70.25,68.25,0.012,76.188,77.375,74.813,76.438,0.0,0.0,72,70,1000,200,0.0,24.609,78.188,76.438,0.022,72.688,74.563,73.25,73.563,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.625,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.313,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5082008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,36.383,85.317,3.107,-0.356,69.165,65.902,72.177,63.443,65.078,0.0,-0.005,-0.004,20.0,20.0,36.369,31.795,59.177,69.284,109.29,98.192,117.427,42.473,53.813,42.277,-10.852,110,110,71.188,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.375,0.012,76.188,77.313,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,24.781,78.188,76.438,0.022,72.688,74.563,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.688,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.225,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,36.492,85.317,3.107,2.508,69.165,65.902,72.177,63.443,64.97,0.0,-0.005,-0.004,20.0,20.0,36.369,31.795,59.261,69.284,109.143,98.192,117.279,42.4,53.813,42.204,-10.852,110,110,71.188,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.188,68.25,0.012,76.188,77.313,74.938,76.438,0.0,0.0,72,70,1000,200,0.0,24.703,78.313,76.438,0.022,72.688,74.563,73.188,73.625,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.688,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.224,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,37.023,85.317,3.107,2.508,69.058,65.902,72.177,63.443,65.078,0.0,-0.005,-0.004,20.0,20.0,36.314,31.795,59.222,69.284,108.995,98.086,117.131,42.4,53.813,42.277,-10.852,110,110,71.188,69.875,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,70.188,68.375,0.012,76.188,77.25,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,24.734,78.188,76.438,0.022,72.688,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.313,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.141,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,36.898,86.584,3.107,2.508,69.165,65.688,71.96,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.314,31.824,59.086,69.284,108.848,98.086,116.984,42.4,53.813,42.204,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.25,68.375,0.012,75.938,77.25,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,24.766,78.063,76.438,0.022,72.688,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,-0.224,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,36.727,86.584,3.107,1.076,69.165,65.688,71.96,63.443,64.861,0.0,-0.005,-0.004,20.0,20.0,36.286,31.824,59.164,69.069,108.848,97.979,116.91,42.473,54.022,42.277,-10.852,110,110,71.313,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.375,0.012,75.938,77.25,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,24.797,78.188,76.438,0.022,72.688,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,74.938,0.021,72.625,73.25,73.688,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.221,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,37.266,86.584,3.107,1.076,69.165,65.902,72.177,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.314,31.824,59.151,69.284,108.7,97.873,116.836,42.545,54.022,42.35,-10.852,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.211,70.25,68.375,0.012,75.938,77.25,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,24.859,78.188,76.438,0.022,72.688,74.5,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.25,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.221,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,36.781,108.141,3.107,2.508,69.165,65.902,72.177,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.286,31.824,59.112,69.284,108.553,97.66,116.762,42.473,53.917,42.277,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.375,0.012,75.938,77.188,74.813,76.313,0.0,0.0,72,70,1000,200,0.0,25.047,78.188,76.438,0.022,72.625,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.125,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.008,-0.223,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5082008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,36.805,106.872,3.107,2.508,69.165,65.902,72.177,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.23,31.824,59.086,69.284,108.405,97.66,116.614,42.473,54.022,42.277,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,70.188,68.25,0.012,75.813,77.188,74.938,76.313,0.0,0.0,72,70,1000,200,0.0,24.875,78.063,76.438,0.022,72.688,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.188,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.008,-0.22,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,36.914,106.872,3.107,1.076,69.165,65.688,71.96,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.23,31.824,59.008,69.284,108.331,97.553,116.54,42.545,54.127,42.35,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,70.25,68.375,0.012,75.813,77.188,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,25.078,78.063,76.438,0.022,72.625,74.5,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,-0.219,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,36.938,106.872,3.107,1.076,69.165,65.688,72.177,63.443,65.078,0.0,-0.005,-0.004,20.0,20.0,36.203,31.824,59.086,69.284,108.184,97.447,116.467,42.545,54.127,42.35,-10.852,110,110,71.063,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.266,70.188,68.438,0.011,75.813,77.125,74.813,76.125,0.0,0.0,72,70,1000,200,0.0,24.969,78.063,76.438,0.022,72.625,74.5,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.218,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,36.93,106.872,3.107,1.076,69.271,65.688,71.96,63.663,65.187,0.0,-0.005,-0.004,20.0,20.0,36.203,31.824,59.112,69.284,108.036,97.447,116.319,42.473,54.022,42.35,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.93,70.25,68.375,0.012,75.813,77.125,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,24.891,78.063,76.313,0.022,72.625,74.5,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.125,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.008,-0.139,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,36.805,106.872,3.107,2.508,69.165,66.009,72.177,63.553,65.078,0.0,-0.005,-0.004,20.0,20.0,36.203,31.852,59.177,69.284,107.889,97.447,116.171,42.473,54.127,42.277,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.188,68.375,0.012,75.625,77.063,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,24.969,78.188,76.438,0.022,72.625,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.219,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,37.305,109.41,3.107,2.508,69.271,66.009,72.177,63.663,65.187,0.0,-0.005,-0.004,20.0,20.0,36.147,31.852,59.274,69.284,107.889,97.234,116.171,42.618,54.022,42.423,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.375,0.012,75.813,77.063,74.813,76.125,0.0,0.0,72,70,1000,200,0.0,24.953,78.063,76.313,0.022,72.625,74.5,73.25,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.688,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.008,-0.223,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,37.336,115.758,3.107,1.076,69.271,66.009,72.177,63.663,65.187,0.0,-0.005,-0.004,20.0,20.0,36.147,31.824,59.365,69.284,107.668,97.234,116.024,42.545,54.232,42.35,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.18,70.188,68.375,0.012,75.813,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,25.266,78.188,76.438,0.022,72.625,74.563,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.813,73.0,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,-0.217,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,37.297,119.568,3.107,2.508,69.271,66.009,72.177,63.663,65.187,0.0,-0.005,-0.004,20.0,20.0,36.119,31.852,59.378,69.284,107.594,97.234,115.95,42.545,54.127,42.423,-10.852,110,110,71.063,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.352,70.25,68.375,0.012,75.75,77.0,74.813,76.125,0.0,0.0,72,70,1000,200,0.0,25.094,78.063,76.563,0.022,72.625,74.563,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.149,0.0,0.001,-0.008,-0.137,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,37.766,128.462,3.107,1.076,69.271,66.009,72.177,63.663,65.187,0.0,-0.005,-0.004,20.0,20.0,36.119,31.852,59.352,69.284,107.446,97.128,115.802,42.545,54.232,42.423,-10.852,110,110,71.188,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.398,70.25,68.375,0.012,75.75,77.0,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,25.203,78.063,76.438,0.022,72.625,74.563,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.136,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,37.477,123.379,3.107,1.076,69.271,66.009,72.285,63.773,65.296,0.0,-0.005,-0.004,20.0,20.0,36.091,31.824,59.339,69.391,107.446,96.915,115.654,42.545,54.232,42.35,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.938,70.188,68.25,0.012,75.75,76.938,74.813,76.125,0.0,0.0,72,70,1000,200,0.0,25.406,78.188,76.313,0.022,72.5,74.625,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.563,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.217,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.005
5082008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,37.766,120.838,3.107,1.076,69.378,66.116,72.177,63.773,65.296,0.0,-0.005,-0.004,20.0,20.0,36.064,31.824,59.3,69.284,107.299,96.915,115.581,42.545,54.337,42.35,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,70.25,68.375,0.012,75.75,76.938,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,25.766,78.188,76.313,0.022,72.625,74.625,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.215,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,38.102,123.379,3.107,2.508,69.378,66.009,72.177,63.773,65.296,0.0,-0.005,-0.004,20.0,20.0,36.064,31.824,59.378,69.284,107.151,96.808,115.507,42.618,54.337,42.423,-10.852,110,110,71.0,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.375,0.012,75.75,76.938,74.938,76.125,0.0,0.0,72,70,1000,200,0.0,26.297,78.063,76.313,0.022,72.625,74.625,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.688,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.008,-0.216,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,38.531,119.568,3.107,1.076,69.165,66.116,72.285,63.883,65.296,0.0,-0.005,-0.004,20.0,20.0,36.064,31.824,59.365,69.391,107.446,96.808,115.433,42.618,54.337,42.423,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.875,70.188,68.375,0.012,75.625,76.875,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,26.328,78.063,76.438,0.022,72.625,74.625,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,-0.217,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,38.25,127.191,3.107,1.076,69.378,66.116,72.177,63.883,65.296,0.0,-0.005,-0.004,20.0,20.0,36.036,31.824,59.352,69.391,107.373,96.702,115.285,42.618,54.442,42.423,-10.867,110,110,71.188,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.25,68.375,0.012,75.625,76.938,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,26.297,78.063,76.438,0.022,72.625,74.625,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.188,73.875,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.214,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,38.25,131.005,3.107,1.076,69.378,66.116,72.285,63.883,65.078,0.0,-0.005,-0.004,20.0,20.0,36.036,31.824,59.274,69.177,107.078,96.489,115.137,42.618,54.337,42.423,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.82,70.188,68.375,0.012,75.625,76.875,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,26.922,78.063,76.438,0.022,72.688,74.625,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.125,0.021,72.438,73.188,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.217,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,39.125,134.819,4.643,1.076,69.165,66.116,72.177,63.883,65.296,0.0,-0.005,-0.004,20.0,20.0,36.036,31.824,59.183,69.391,107.004,96.595,114.916,42.691,54.442,42.496,-10.852,110,110,71.188,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.375,0.012,75.625,76.875,74.813,76.063,0.0,0.0,72,70,1000,200,0.0,26.953,78.063,76.313,0.022,72.5,74.563,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.625,73.188,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.217,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,38.813,97.992,3.107,1.076,69.378,66.116,72.177,63.883,65.296,0.0,-0.005,-0.004,20.0,20.0,35.98,31.824,59.274,69.391,106.856,96.383,114.694,42.618,54.337,42.423,-10.852,110,110,71.063,70.0,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.859,70.25,68.375,0.012,75.625,76.875,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,27.219,78.063,76.438,0.022,72.625,74.563,73.25,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.625,73.188,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.563,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.217,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5082008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.977,0,80,55,1.4,38.383,97.992,3.107,2.508,69.165,66.116,72.177,63.883,65.296,0.0,-0.005,-0.004,20.0,20.0,35.98,31.852,59.313,69.391,106.709,96.383,114.621,42.618,54.442,42.496,-10.852,110,110,71.063,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.875,70.375,68.25,0.012,75.563,76.875,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,28.109,78.063,76.438,0.022,72.625,74.5,73.25,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.438,73.188,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,-0.134,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5082008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,39.563,97.992,3.107,2.508,69.378,66.116,72.177,63.992,65.296,0.0,-0.005,-0.004,20.0,20.0,35.98,31.824,59.326,69.391,106.635,96.276,114.473,42.618,54.547,42.496,-10.852,110,110,71.063,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.727,70.25,68.375,0.012,75.563,76.813,74.813,76.063,0.0,0.0,72,70,1000,200,0.0,27.516,78.188,76.313,0.022,72.625,74.563,73.25,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.188,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,-0.133,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,39.727,97.992,3.107,1.076,69.484,66.223,72.177,63.992,65.405,0.0,-0.005,-0.004,20.0,20.0,35.98,31.824,59.339,69.391,106.561,96.17,114.325,42.691,54.337,42.496,-10.852,110,110,71.188,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.25,68.375,0.012,75.563,76.813,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,28.188,78.063,76.438,0.022,72.625,74.563,73.188,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.438,73.125,73.688,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.218,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,39.492,133.548,3.107,1.076,69.484,66.223,72.177,63.992,65.405,0.0,-0.001,-0.004,20.0,20.0,35.98,31.852,59.209,69.391,106.34,96.063,114.178,42.691,54.547,42.496,-10.852,110,110,71.063,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.414,70.25,68.375,0.011,75.563,76.813,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,27.938,78.063,76.313,0.022,72.5,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,-0.215,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,39.914,128.462,3.107,2.508,69.484,66.223,72.177,63.992,65.405,0.0,-0.005,-0.004,20.0,20.0,35.952,31.852,59.183,69.391,106.34,95.957,114.03,42.763,54.442,42.569,-10.852,110,110,71.188,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.875,70.25,68.375,0.012,75.563,76.813,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,28.656,78.063,76.438,0.022,72.625,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.125,73.688,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.217,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,40.492,137.363,3.107,2.508,69.484,66.223,72.177,63.992,65.405,0.0,-0.005,-0.004,20.0,20.0,35.952,31.852,59.034,69.391,106.119,95.85,113.882,42.691,54.547,42.496,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.828,70.188,68.25,0.012,75.563,76.75,74.813,76.063,0.0,0.0,72,70,1000,200,0.0,28.813,78.063,76.438,0.022,72.625,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.25,73.125,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,-0.214,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5082008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,40.664,132.276,3.107,1.076,69.484,66.009,71.96,63.773,65.405,0.0,-0.005,-0.004,20.0,20.0,35.897,31.852,58.905,69.391,106.045,95.957,113.734,42.691,54.652,42.496,-10.852,110,110,71.063,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.625,70.25,68.375,0.012,75.375,76.75,74.938,76.063,0.0,0.0,72,70,1000,200,0.0,28.438,78.063,76.313,0.022,72.625,74.5,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.438,73.063,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.213,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,40.125,136.091,3.107,2.508,69.271,66.223,72.177,63.992,65.405,0.0,-0.005,-0.004,20.0,20.0,35.897,31.881,58.73,69.391,105.971,95.744,113.661,42.763,54.652,42.569,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.602,70.25,68.375,0.011,75.375,76.75,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,28.922,77.938,76.438,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.5,75.0,0.021,72.438,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.212,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5082008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,40.547,104.334,4.643,2.508,69.484,66.223,72.177,63.992,65.405,0.0,-0.005,-0.004,20.0,20.0,35.897,31.852,58.613,69.391,105.824,95.638,113.439,42.691,54.652,42.496,-10.867,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.984,70.25,68.375,0.012,75.375,76.688,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,28.703,78.063,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,75.0,0.021,72.438,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.212,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.008,141.179,3.107,1.076,69.271,66.223,72.177,64.102,65.187,0.0,-0.005,-0.004,20.0,20.0,35.869,31.852,58.49,69.177,105.676,95.638,113.291,42.763,54.652,42.496,-10.852,110,110,71.188,69.938,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.25,68.375,0.012,75.375,76.75,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.0,78.063,76.438,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.293,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,40.93,134.819,3.107,1.076,69.591,66.223,72.177,64.102,65.405,0.0,-0.005,-0.004,20.0,20.0,35.841,31.881,58.386,69.391,105.676,95.531,113.218,42.836,54.652,42.569,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.375,0.012,75.375,76.688,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,29.063,78.063,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,74.938,0.021,72.438,73.0,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.295,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,40.938,146.27,3.107,2.508,69.591,66.223,72.177,64.102,65.405,0.0,-0.005,-0.004,20.0,20.0,35.841,31.881,58.438,69.391,105.455,95.425,112.996,42.763,54.652,42.569,-10.852,110,110,71.188,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.844,70.25,68.375,0.011,75.25,76.688,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.109,77.938,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.438,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,-0.213,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.078,150.089,3.107,2.508,69.378,66.33,72.177,64.102,65.187,0.0,-0.005,-0.004,20.0,20.0,35.841,31.881,58.451,69.177,105.381,95.318,112.848,42.763,54.652,42.569,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.375,0.012,75.25,76.625,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,29.109,78.063,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.212,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.064,0,80,55,1.4,41.156,137.363,3.107,1.076,69.591,66.33,72.285,64.102,65.405,0.0,-0.005,-0.004,20.0,20.0,35.813,31.852,58.399,69.391,105.307,95.318,112.775,42.763,54.757,42.569,-10.852,110,110,71.063,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.883,70.375,68.375,0.012,75.25,76.625,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.156,78.063,76.438,0.022,72.5,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.25,73.063,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.211,0.0,0.0,0.036,0.035,0.004,0.005,0.004,0.004
5082008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,40.922,147.543,3.107,2.508,69.591,66.33,72.285,64.212,65.405,0.0,-0.005,-0.004,20.0,20.0,35.813,31.852,58.373,69.391,105.16,95.105,112.627,42.763,54.652,42.569,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,70.25,68.375,0.012,75.25,76.625,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.094,78.063,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.213,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.031,148.816,3.107,3.939,69.591,66.33,72.177,64.212,65.514,0.0,-0.005,-0.004,20.0,20.0,35.813,31.852,58.335,69.391,105.086,95.105,112.479,42.836,54.652,42.569,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,70.25,68.375,0.012,75.188,76.563,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.234,78.063,76.313,0.022,72.5,74.438,73.188,73.563,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.294,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5082008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.18,139.907,3.107,2.508,69.591,66.33,72.177,63.992,65.514,0.0,-0.005,-0.004,20.0,20.0,35.786,31.852,58.399,69.498,104.939,94.893,112.405,42.836,54.757,42.642,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.891,70.25,68.375,0.012,75.25,76.563,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.234,77.938,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.25,73.0,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.212,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,41.125,143.724,3.107,1.076,69.378,66.116,71.96,64.212,65.296,0.0,-0.005,-0.004,20.0,20.0,35.786,31.881,58.386,69.177,104.865,94.893,112.258,42.836,54.652,42.642,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,70.25,68.25,0.012,75.188,76.5,74.938,75.938,0.0,0.0,72,70,1000,200,0.0,29.156,78.063,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,73.0,73.813,72.938,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,-0.213,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5082008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.266,156.456,3.107,1.076,69.698,66.33,72.285,64.212,65.514,0.0,-0.005,-0.004,20.0,20.0,35.786,31.881,58.347,69.391,104.791,94.68,112.184,42.836,54.757,42.642,-10.867,110,110,71.063,69.875,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.828,70.25,68.25,0.012,75.188,76.5,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.344,78.063,76.313,0.022,72.5,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,74.938,0.021,72.25,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.007,-0.212,0.0,0.0,0.035,0.035,0.004,0.006,0.005,0.004
5082008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.25,139.907,3.107,1.076,69.591,66.33,72.285,64.322,65.514,0.0,-0.005,-0.004,20.0,20.0,35.758,31.881,58.237,69.391,104.644,94.786,112.036,42.836,54.966,42.642,-10.852,110,110,71.063,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.031,70.25,68.25,0.012,75.188,76.5,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.328,78.063,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.438,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.007,-0.208,0.0,0.0,0.035,0.034,0.004,0.006,0.005,0.004
5082008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.086,103.065,3.107,2.508,69.698,66.223,72.069,64.102,65.622,0.0,-0.005,-0.004,20.0,20.0,35.758,31.881,58.134,69.498,104.57,94.573,111.888,42.836,54.966,42.642,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.914,70.188,68.375,0.012,75.188,76.5,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.141,78.063,76.313,0.022,72.375,74.438,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.25,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.086,104.334,3.107,1.076,69.484,66.437,72.177,64.322,65.405,0.0,-0.005,-0.004,20.0,20.0,35.73,31.852,58.03,69.177,104.496,94.467,111.815,42.909,54.862,42.642,-10.852,110,110,71.188,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.266,70.188,68.375,0.012,75.188,76.5,74.938,75.875,0.0,0.0,72,70,1000,200,0.0,29.156,77.938,76.313,0.022,72.5,74.438,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.25,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.291,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.375,104.334,3.107,1.076,69.698,66.437,72.285,64.322,65.622,0.0,-0.005,-0.004,20.0,20.0,35.758,31.881,57.985,69.498,104.349,94.467,111.667,42.836,54.966,42.642,-10.852,110,110,71.063,69.875,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.25,0.012,75.188,76.5,74.813,75.938,0.0,0.0,72,70,1000,200,0.0,29.156,77.938,76.313,0.022,72.375,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.25,73.0,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5082008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.242,104.334,3.107,1.076,69.698,66.437,72.177,64.322,65.622,0.0,-0.005,-0.004,20.0,20.0,35.73,31.881,57.92,69.498,104.275,94.36,111.519,42.909,55.071,42.642,-10.852,110,110,71.063,69.875,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,70.25,68.375,0.012,75.188,76.438,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.313,78.063,76.313,0.022,72.375,74.438,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.286,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.164,151.362,3.107,1.076,69.698,66.437,72.177,64.322,65.622,0.0,-0.005,-0.004,20.0,20.0,35.73,31.881,57.881,69.498,104.201,94.36,111.445,42.909,55.071,42.715,-10.852,110,110,71.063,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,70.188,68.375,0.011,75.188,76.438,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.531,78.063,76.313,0.022,72.5,74.5,73.125,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,73.0,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.208,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,42.141,111.949,3.107,2.508,69.698,66.437,72.177,64.102,65.622,0.0,-0.005,-0.004,20.0,20.0,35.702,31.91,57.842,69.498,104.127,94.148,111.372,42.981,55.071,42.715,-10.852,110,110,71.063,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.375,0.012,75.0,76.438,74.938,75.875,0.0,0.0,72,70,1000,200,0.0,29.391,78.063,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.938,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.007,-0.286,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.258,111.949,3.107,2.508,69.698,66.437,72.177,64.322,65.622,0.0,-0.005,-0.004,20.0,20.0,35.702,31.881,57.92,69.498,103.98,94.148,111.15,42.909,54.966,42.715,-10.852,110,110,71.188,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.375,0.012,75.0,76.375,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.375,77.938,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.938,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.209,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
