DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5082008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.594,113.218,3.107,1.076,69.698,66.223,71.96,64.212,65.622,0.0,-0.005,-0.004,20.0,20.0,35.702,31.881,57.894,69.498,103.98,93.935,111.15,42.981,55.071,42.787,-10.867,110,110,71.188,69.813,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.375,0.012,75.0,76.438,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.359,77.938,76.313,0.022,72.375,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,72.938,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.007,-0.209,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,41.602,113.218,3.107,2.508,69.484,66.437,72.177,64.432,65.405,0.0,-0.005,-0.004,20.0,20.0,35.674,31.881,57.868,69.284,103.832,94.041,111.002,42.981,55.071,42.715,-10.852,110,110,71.063,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.375,0.012,75.0,76.375,74.938,75.875,0.0,0.0,72,70,1000,200,0.0,29.594,77.938,76.313,0.022,72.375,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,72.938,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.286,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,41.641,114.488,3.107,1.076,69.698,66.544,72.285,64.432,65.622,0.0,-0.005,-0.004,20.0,20.0,35.674,31.881,57.881,69.498,103.685,93.935,110.855,42.981,54.966,42.715,-10.852,110,110,71.063,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.914,70.188,68.375,0.012,75.0,76.375,74.938,75.875,0.0,0.0,72,70,1000,200,0.0,29.75,77.938,76.313,0.022,72.375,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.938,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.289,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.125,113.218,3.107,2.508,69.804,66.544,72.177,64.432,65.622,0.0,-0.005,-0.004,20.0,20.0,35.674,31.881,57.816,69.498,103.611,93.722,110.707,42.909,55.071,42.715,-10.852,110,110,71.063,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.852,70.25,68.375,0.012,74.938,76.375,74.813,75.875,0.0,0.0,72,70,1000,200,0.0,29.484,77.938,76.313,0.022,72.375,74.438,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.207,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,41.391,113.218,3.107,2.508,69.698,66.544,72.285,64.432,65.731,0.0,-0.005,-0.004,20.0,20.0,35.647,31.881,57.719,69.498,103.537,93.615,110.633,42.981,55.071,42.715,-10.852,110,110,71.188,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,70.25,68.375,0.012,74.938,76.375,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,29.734,77.938,76.313,0.022,72.25,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.25,72.813,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.286,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5082008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,41.859,113.218,3.107,1.076,69.804,66.33,71.96,64.541,65.731,0.0,-0.005,-0.004,20.0,20.0,35.647,31.91,57.648,69.498,103.464,93.509,110.559,42.981,55.071,42.715,-10.852,110,110,71.063,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.375,0.012,74.938,76.313,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,29.625,77.938,76.313,0.022,72.375,74.438,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,72.938,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.287,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.004
5082008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.695,113.218,3.107,1.076,69.804,66.33,71.96,64.541,65.731,0.0,-0.005,-0.004,20.0,20.0,35.647,31.881,57.583,69.498,103.316,93.403,110.412,42.981,55.071,42.787,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.984,70.25,68.375,0.012,74.938,76.375,74.938,75.75,0.0,0.0,72,70,1000,200,0.0,29.625,77.938,76.313,0.022,72.25,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,41.867,113.218,3.107,2.508,69.804,66.544,72.177,64.322,65.731,0.0,-0.005,-0.004,20.0,20.0,35.619,31.91,57.492,69.498,103.242,93.509,110.338,42.909,55.176,42.715,-10.852,110,110,71.063,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.016,70.188,68.25,0.012,74.938,76.313,74.625,75.75,0.0,0.0,72,70,1000,200,0.0,30.094,77.813,76.313,0.022,72.25,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.005
5082008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,42.578,113.218,3.107,3.939,69.591,66.544,72.285,64.541,65.514,0.0,-0.005,-0.004,20.0,20.0,35.619,31.881,57.395,69.284,103.168,93.403,110.264,42.981,55.281,42.787,-10.867,110,110,71.063,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,70.25,68.375,0.012,74.75,76.313,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.344,77.938,76.313,0.022,72.25,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,-0.072,0.0,0.001,-0.007,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,42.391,114.488,3.107,1.076,69.591,66.544,72.285,64.541,65.514,0.0,-0.005,-0.004,20.0,20.0,35.591,31.881,57.421,69.284,103.095,93.19,110.116,42.981,55.281,42.787,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.375,0.011,74.938,76.313,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.109,77.938,76.313,0.022,72.25,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,72.813,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5082008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.211,114.488,3.107,2.508,69.591,66.33,72.069,64.322,65.514,0.0,-0.005,-0.004,20.0,20.0,35.591,31.91,57.369,69.284,102.947,93.19,110.042,42.981,55.176,42.787,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.289,70.25,68.375,0.012,74.938,76.313,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.625,77.938,76.125,0.022,72.25,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,-0.207,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,42.609,114.488,3.107,2.508,69.804,66.33,72.069,64.541,65.731,0.0,-0.005,-0.004,20.0,20.0,35.591,31.91,57.252,69.498,102.873,93.083,109.895,42.981,55.176,42.787,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.398,70.188,68.375,0.012,74.75,76.25,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.688,77.938,76.313,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.188,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.016,115.758,3.107,2.508,69.591,66.544,72.285,64.651,65.514,0.0,-0.005,-0.004,20.0,20.0,35.563,31.881,57.187,69.284,102.8,92.977,109.821,43.054,55.281,42.787,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.375,0.012,74.75,76.25,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.906,77.938,76.313,0.022,72.25,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.813,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.285,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.336,114.488,3.107,1.076,69.804,66.437,72.069,64.432,65.731,0.0,-0.005,-0.004,20.0,20.0,35.591,31.91,57.2,69.498,102.652,92.977,109.747,43.054,55.281,42.787,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.547,70.188,68.25,0.012,74.75,76.25,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.719,77.813,76.313,0.022,72.25,74.438,73.188,73.438,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.188,72.813,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.284,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.906,114.488,3.107,1.076,69.804,66.651,72.177,64.432,65.731,0.0,-0.005,-0.004,20.0,20.0,35.563,31.881,57.09,69.498,102.578,92.87,109.599,43.054,55.386,42.86,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.25,68.375,0.012,74.75,76.25,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.938,77.938,76.125,0.022,72.25,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.188,72.813,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.205,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,43.078,114.488,3.107,5.371,69.911,66.651,72.285,64.651,65.84,0.0,-0.005,-0.004,20.0,20.0,35.535,31.881,57.012,69.498,102.505,92.87,109.526,43.054,55.386,42.86,-10.867,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.43,70.25,68.375,0.012,74.625,76.188,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,30.781,77.938,76.125,0.022,72.063,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.188,72.875,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.204,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,43.078,115.758,3.107,1.076,69.911,66.544,72.285,64.651,65.84,0.0,-0.005,-0.004,20.0,20.0,35.535,31.881,56.999,69.498,102.431,92.764,109.452,43.054,55.386,42.86,-10.852,110,110,71.063,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.031,70.375,68.375,0.012,74.625,76.188,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.016,77.813,76.313,0.022,72.063,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.204,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5082008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,42.992,119.568,3.107,2.508,69.591,66.651,72.177,64.432,65.514,0.0,-0.005,-0.004,20.0,20.0,35.535,31.881,56.896,69.284,102.357,92.658,109.304,43.054,55.386,42.86,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,70.25,68.375,0.012,74.625,76.188,74.813,75.75,0.0,0.0,72,70,1000,200,0.0,30.656,77.813,76.125,0.022,72.25,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.875,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,42.914,192.173,3.107,1.076,69.804,66.651,72.177,64.651,65.84,0.0,-0.005,-0.004,20.0,20.0,35.508,31.881,56.824,69.498,102.21,92.551,109.23,43.054,55.491,42.86,-10.852,110,110,71.063,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.016,70.25,68.25,0.012,74.625,76.188,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.094,77.813,76.125,0.022,72.25,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.875,73.813,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.204,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5082008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.016,196.005,3.107,1.076,69.698,66.651,72.177,64.651,65.622,0.0,-0.005,-0.004,20.0,20.0,35.508,31.91,56.824,69.284,102.136,92.551,109.156,43.054,55.386,42.86,-10.867,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,70.25,68.375,0.012,74.625,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,30.953,77.813,76.125,0.022,72.25,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.188,72.875,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.109,190.896,3.107,1.076,69.698,66.437,72.069,64.651,65.84,0.0,-0.005,-0.004,20.0,20.0,35.508,31.91,56.786,69.498,101.988,92.445,109.009,43.054,55.386,42.86,-10.852,110,110,71.063,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.375,0.011,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,30.922,77.813,76.125,0.022,72.25,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.813,73.688,72.875,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.859,189.618,3.107,1.076,69.698,66.651,72.285,64.541,65.84,0.0,-0.005,-0.004,20.0,20.0,35.48,31.881,56.786,69.498,101.915,92.338,108.935,43.054,55.491,42.86,-10.852,110,110,71.063,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.375,0.012,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.063,77.813,76.125,0.022,72.25,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.945,215.185,3.107,1.076,69.698,66.437,72.069,64.761,65.84,0.0,-0.005,-0.004,20.0,20.0,35.452,31.91,56.708,69.498,101.841,92.338,108.787,43.054,55.491,42.86,-10.852,110,110,71.063,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.086,70.25,68.25,0.012,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.266,77.813,76.125,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.007,-0.203,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5082008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,43.203,217.745,3.107,1.076,69.911,66.651,72.177,64.761,65.84,0.0,-0.005,-0.004,20.0,20.0,35.452,31.91,56.721,69.498,101.767,92.232,108.787,43.054,55.386,42.933,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.578,70.25,68.375,0.012,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.031,77.813,76.125,0.022,72.063,74.438,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.128,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.391,141.179,3.107,1.076,69.911,66.651,72.177,64.541,65.84,0.0,-0.005,-0.004,20.0,20.0,35.452,31.91,56.734,69.498,101.767,92.125,108.713,43.127,55.491,42.86,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.25,0.012,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.031,77.813,76.125,0.022,72.063,74.438,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.281,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,43.281,143.724,3.107,1.076,69.911,66.651,72.177,64.761,65.84,0.0,-0.005,-0.004,20.0,20.0,35.424,31.91,56.721,69.605,101.546,92.019,108.566,43.127,55.491,42.933,-10.852,110,110,71.063,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,70.188,68.375,0.012,74.563,76.125,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.109,77.813,76.125,0.022,72.063,74.438,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5082008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.008,142.452,3.107,1.076,69.698,66.758,72.177,64.761,65.84,0.0,-0.005,-0.004,20.0,20.0,35.424,31.91,56.721,69.498,101.472,91.913,108.492,43.127,55.491,42.933,-10.852,110,110,71.063,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.969,70.188,68.25,0.012,74.563,76.063,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.031,77.813,76.125,0.022,72.063,74.438,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.336,142.452,3.107,2.508,69.698,66.758,72.177,64.871,65.731,0.0,-0.005,-0.004,20.0,20.0,35.424,31.91,56.824,69.284,101.398,91.913,108.344,43.127,55.596,42.933,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.875,70.25,68.25,0.011,74.5,76.063,74.813,75.5,0.0,0.0,72,70,1000,200,0.0,31.188,77.813,76.125,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.922,141.179,3.107,1.076,69.911,66.758,72.177,64.871,65.84,0.0,-0.005,-0.004,20.0,20.0,35.396,31.91,56.883,69.498,101.325,91.806,108.27,43.127,55.596,42.933,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.25,68.375,0.012,74.563,76.063,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.109,77.813,76.125,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.813,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.007,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.195,142.452,3.107,1.076,69.911,66.544,72.069,64.651,65.622,0.0,-0.005,-0.004,20.0,20.0,35.396,31.91,56.922,69.284,101.177,91.806,108.123,43.127,55.491,43.006,-10.852,110,110,71.0,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.016,70.25,68.375,0.012,74.563,76.063,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.141,77.813,76.125,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.313,142.452,3.107,1.076,69.911,66.758,72.285,64.871,65.949,0.0,-0.005,-0.004,20.0,20.0,35.396,31.91,56.973,69.605,101.177,91.593,108.123,43.127,55.596,43.006,-10.852,110,110,71.063,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.984,70.25,68.25,0.012,74.563,76.063,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.141,77.813,76.125,0.022,72.063,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.007,-0.126,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.336,143.724,3.107,2.508,69.911,66.758,72.177,64.871,65.731,0.0,-0.001,-0.004,20.0,20.0,35.396,31.939,57.051,69.391,101.03,91.487,107.975,43.199,55.596,43.006,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.375,0.012,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.156,77.813,76.125,0.022,72.063,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.531,143.724,3.107,1.076,69.804,66.758,72.177,64.871,65.731,0.0,-0.005,-0.004,20.0,20.0,35.369,31.91,57.161,69.391,100.956,91.487,107.901,43.199,55.701,43.006,-10.852,110,110,71.063,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.906,70.25,68.25,0.011,74.5,76.063,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.313,77.813,76.125,0.022,72.063,74.375,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.688,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.203,143.724,3.107,1.076,70.018,66.651,72.069,64.761,65.731,0.0,-0.005,-0.004,20.0,20.0,35.369,31.91,57.174,69.391,100.882,91.487,107.827,43.199,55.596,43.006,-10.867,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.25,68.25,0.012,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.219,77.813,76.125,0.022,72.063,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.202,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.031,144.997,3.107,2.508,69.804,66.651,71.96,64.651,65.731,0.0,-0.005,-0.004,20.0,20.0,35.341,31.91,57.148,69.391,100.808,91.274,107.753,43.199,55.806,43.006,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.102,70.25,68.375,0.012,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.203,77.813,76.125,0.022,72.063,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.273,146.27,3.107,1.076,70.018,66.866,72.285,64.981,65.949,0.0,-0.005,-0.004,20.0,20.0,35.341,31.91,57.142,69.605,100.735,91.168,107.606,43.199,55.596,43.006,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.961,70.188,68.25,0.011,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.188,77.75,76.125,0.022,72.063,74.313,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.202,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,43.211,147.543,3.107,2.508,69.804,66.758,72.285,64.981,65.731,0.0,-0.005,-0.004,20.0,20.0,35.341,31.91,57.116,69.391,100.587,91.274,107.606,43.199,55.806,43.006,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.75,70.25,68.375,0.012,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.281,77.813,76.125,0.022,72.063,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.75,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.008,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.211,147.543,3.107,1.076,69.804,66.651,72.069,64.761,65.731,0.0,-0.005,-0.004,20.0,20.0,35.341,31.91,57.09,69.284,100.513,91.061,107.458,43.199,55.701,43.006,-10.852,110,110,71.063,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.375,0.012,74.5,76.0,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.453,77.813,76.0,0.022,72.0,74.313,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,43.938,148.816,3.107,2.508,70.018,66.651,72.069,64.761,65.731,0.0,-0.005,-0.004,20.0,20.0,35.313,31.91,57.09,69.391,100.44,90.955,107.384,43.272,55.806,43.079,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.25,0.012,74.5,75.938,74.625,75.438,0.0,0.0,72,70,1000,200,0.0,31.297,77.75,76.0,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.063,72.75,73.813,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.201,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5082008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.477,148.816,3.107,2.508,69.804,66.651,71.96,64.761,65.731,0.0,-0.005,-0.004,20.0,20.0,35.313,31.91,57.161,69.391,100.366,90.955,107.236,43.199,55.806,43.006,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.719,70.25,68.375,0.012,74.313,75.938,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.297,77.75,76.125,0.022,72.063,74.25,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.766,148.816,3.107,1.076,69.804,66.651,72.069,64.761,65.731,0.0,-0.005,-0.004,20.0,20.0,35.285,31.91,57.174,69.391,100.366,90.955,107.236,43.345,55.701,43.152,-10.852,110,110,71.063,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.938,70.25,68.375,0.012,74.313,75.875,74.813,75.313,0.0,0.0,72,70,1000,200,0.0,31.875,77.75,76.125,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,74.938,0.021,72.0,72.75,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.007,-0.204,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5082008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,43.672,150.089,3.107,2.508,69.804,66.866,72.177,64.981,65.949,0.0,-0.005,-0.004,20.0,20.0,35.313,31.939,57.142,69.605,100.145,90.742,107.089,43.199,55.701,43.079,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.82,70.25,68.375,0.012,74.313,75.875,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.688,77.75,76.125,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.0,72.75,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.773,153.909,3.107,1.076,70.018,66.866,72.177,64.981,66.058,0.0,-0.005,-0.004,20.0,20.0,35.313,31.939,57.064,69.498,100.071,90.742,107.015,43.272,55.806,43.079,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.375,0.012,74.313,75.875,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.719,77.75,76.125,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.688,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5082008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,43.727,160.279,3.107,2.508,69.804,66.866,72.177,64.981,65.949,0.0,-0.005,-0.004,20.0,20.0,35.313,31.939,57.038,69.605,99.997,90.635,106.941,43.272,55.806,43.079,-10.852,110,110,71.0,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.078,70.188,68.25,0.012,74.125,75.875,74.625,75.438,0.0,0.0,72,70,1000,200,0.0,31.813,77.813,76.125,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.007,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,43.477,161.553,3.107,2.508,70.018,66.866,72.177,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.285,31.91,57.025,69.605,99.923,90.529,106.867,43.272,55.806,43.079,-10.867,110,110,71.0,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.094,70.25,68.25,0.012,74.313,75.875,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,31.797,77.75,76.125,0.022,72.063,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.5,75.0,0.021,72.0,72.688,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.2,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.004
5082008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.992,167.926,3.107,1.076,70.018,66.866,72.177,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.285,31.91,57.025,69.605,99.85,90.635,106.72,43.272,55.911,43.079,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.336,70.188,68.375,0.012,74.313,75.875,74.813,75.313,0.0,0.0,72,70,1000,200,0.0,32.0,77.75,76.125,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,44.297,166.651,3.107,2.508,70.018,66.866,72.177,65.09,65.949,0.0,-0.005,-0.004,20.0,20.0,35.257,31.91,57.077,69.605,99.776,90.529,106.646,43.272,55.806,43.152,-10.852,110,110,71.0,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.188,70.25,68.25,0.012,74.125,75.875,74.813,75.438,0.0,0.0,72,70,1000,200,0.0,31.875,77.75,76.0,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.125,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5082008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.352,169.201,3.107,1.076,69.804,66.866,72.285,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.257,31.91,57.129,69.605,99.776,90.422,106.646,43.345,55.806,43.152,-10.852,110,110,71.0,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.773,70.25,68.375,0.012,74.313,75.813,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.063,77.75,76.0,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,75.0,0.021,72.0,72.625,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,-0.201,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,44.773,155.183,3.107,-1.787,70.018,66.866,72.285,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.257,31.852,57.239,69.605,99.554,90.422,106.498,43.345,56.015,43.152,-10.852,110,110,71.0,69.688,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.461,70.25,68.375,0.012,74.125,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.625,77.75,76.125,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.688,73.813,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,44.664,166.651,3.107,-0.356,70.018,66.973,72.177,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.257,31.91,57.291,69.605,99.481,90.21,106.35,43.345,55.911,43.152,-10.852,110,110,70.75,69.625,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.375,0.012,74.125,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.625,77.75,76.0,0.022,72.0,74.25,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.201,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.969,169.201,3.107,9.665,70.018,66.973,72.177,65.2,66.058,0.0,-0.005,-0.004,20.0,20.0,35.257,31.91,57.356,69.713,99.554,90.103,106.35,43.418,55.911,43.152,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.25,0.012,74.125,75.813,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.625,77.75,76.0,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,71.875,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.278,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5082008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,44.648,165.376,3.107,-0.356,70.018,66.973,72.177,65.2,65.949,0.0,-0.005,-0.004,20.0,20.0,35.23,31.939,57.421,69.713,100.735,90.103,106.35,43.345,55.911,43.152,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.375,0.012,74.125,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.469,77.75,76.0,0.022,71.938,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.2,0.0,0.0,0.034,0.034,0.003,0.006,0.004,0.004
5082008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,44.82,165.376,3.107,-0.356,69.804,66.973,72.069,64.981,65.84,0.0,-0.005,-0.004,20.0,20.0,35.23,31.967,57.531,69.498,100.735,90.103,106.129,43.418,56.12,43.225,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.031,70.25,68.375,0.012,74.125,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.625,77.75,76.0,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.813,0.021,72.0,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,-0.199,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5082008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,44.672,166.651,3.107,2.508,69.804,66.973,72.069,65.2,65.84,0.0,-0.005,-0.004,20.0,20.0,35.285,31.996,57.583,69.498,100.513,89.89,105.833,43.345,56.015,43.152,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.25,68.25,0.011,74.125,75.75,74.813,75.313,0.0,0.0,72,70,1000,200,0.0,32.625,77.75,76.0,0.022,71.938,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.875,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.147,0.001,0.001,-0.148,0.001,-0.005,-0.199,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,44.523,167.926,3.107,3.939,70.124,66.758,71.852,65.2,66.058,0.0,-0.005,-0.004,20.0,20.0,35.257,31.996,57.531,69.713,100.513,89.997,105.612,43.345,56.12,43.152,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.766,70.25,68.25,0.011,74.125,75.688,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.719,77.625,76.0,0.022,72.0,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.938,73.563,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.196,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.672,167.926,3.107,5.371,70.018,66.758,71.852,64.981,66.058,0.0,-0.005,-0.004,20.0,20.0,35.23,31.996,57.505,69.713,100.513,89.89,105.464,43.418,56.015,43.225,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.68,70.25,68.25,0.012,74.125,75.75,74.813,75.313,0.0,0.0,72,70,1000,200,0.0,32.594,77.75,76.0,0.022,71.938,74.313,73.125,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.199,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5082008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,44.672,169.201,3.107,2.508,70.124,66.973,72.069,65.31,66.058,0.0,-0.005,-0.004,20.0,20.0,35.23,32.025,57.408,69.713,100.587,89.784,105.317,43.418,55.911,43.225,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.031,70.25,68.375,0.011,74.0,75.75,74.625,75.313,0.0,0.0,72,70,1000,200,0.0,32.813,77.75,76.0,0.022,72.0,74.313,73.125,73.438,0.0,29.344,72,70,1000,200,-0.002,0.0,76.375,74.938,0.021,72.0,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.201,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,44.82,185.788,3.107,6.802,70.124,66.758,71.852,65.31,66.058,0.0,-0.005,-0.004,20.0,20.0,35.23,31.996,57.356,69.713,100.513,89.677,105.169,43.418,56.015,43.225,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,70.25,68.375,0.012,74.0,75.75,74.813,75.25,0.0,0.0,72,70,1000,200,0.0,32.781,77.75,76.0,0.022,71.938,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.875,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.2,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,44.852,184.511,3.107,1.076,69.911,67.08,72.069,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,35.202,32.025,57.356,69.498,100.587,89.571,105.021,43.49,56.015,43.225,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.188,68.375,0.012,74.0,75.75,74.813,75.313,0.0,0.0,72,70,1000,200,0.0,32.938,77.75,76.0,0.022,72.0,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.813,73.688,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.276,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.68,184.511,3.107,1.076,70.124,67.08,72.069,65.09,66.058,0.0,-0.005,-0.004,20.0,20.0,35.202,31.996,57.408,69.605,100.366,89.571,104.8,43.418,56.225,43.225,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,70.25,68.25,0.011,74.0,75.75,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,32.906,77.75,76.0,0.022,72.0,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.563,72.625,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,-0.196,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5082008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.898,189.618,3.107,2.508,70.124,67.08,72.069,65.31,66.058,0.0,-0.005,-0.004,20.0,20.0,35.202,31.996,57.239,69.713,100.366,89.571,104.652,43.418,56.12,43.225,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,70.25,68.25,0.012,74.0,75.688,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,33.0,77.625,76.0,0.022,72.0,74.375,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.75,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.004,-0.198,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,45.109,174.302,3.107,3.939,70.124,66.866,71.852,65.31,66.058,0.0,-0.005,-0.004,20.0,20.0,35.202,31.967,57.129,69.713,100.366,89.465,104.504,43.418,56.015,43.225,-10.852,110,110,71.0,69.75,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.375,0.012,74.0,75.75,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,32.906,77.75,76.0,0.022,72.0,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.75,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.2,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.961,165.376,3.107,1.076,70.124,67.08,72.177,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.202,31.967,57.077,69.713,100.218,89.465,104.357,43.49,56.12,43.225,-10.867,110,110,70.75,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.5,70.25,68.375,0.012,74.0,75.75,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,32.938,77.75,76.0,0.022,71.938,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.75,73.688,72.438,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.273,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5082008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,45.32,165.376,3.107,2.508,70.124,67.08,72.069,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.174,31.939,57.038,69.713,100.145,89.358,104.209,43.49,56.015,43.298,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,70.375,68.375,0.012,73.938,75.688,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,33.031,77.75,76.0,0.022,71.938,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.2,0.0,0.0,0.035,0.035,0.004,0.006,0.004,0.004
5082008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,45.148,164.102,3.107,3.939,70.124,66.866,71.96,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.202,31.91,56.999,69.713,100.071,89.145,104.061,43.49,56.12,43.298,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.07,70.25,68.25,0.012,74.0,75.625,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,32.969,77.625,76.0,0.022,71.938,74.375,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.375,74.938,0.021,71.875,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.198,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5082008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.016,159.004,3.107,1.076,70.124,67.08,72.177,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.174,31.91,57.051,69.713,99.997,89.145,103.987,43.49,56.12,43.298,-10.867,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.25,68.25,0.012,73.938,75.625,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,33.031,77.625,76.0,0.022,71.938,74.313,73.188,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,72.0,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.004,-0.198,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.844,210.068,3.107,2.508,70.124,66.866,71.96,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.174,31.881,56.961,69.713,99.997,89.039,103.914,43.563,56.12,43.371,-10.852,110,110,71.0,69.688,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.648,70.188,68.25,0.012,73.938,75.625,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,32.938,77.625,76.0,0.022,71.938,74.375,73.188,73.313,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.875,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5082008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,44.625,150.089,3.107,2.508,70.124,67.08,72.177,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.146,31.91,56.734,69.605,99.776,88.932,103.692,43.49,56.225,43.298,-10.852,110,110,70.75,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.883,70.25,68.25,0.012,73.938,75.563,74.625,75.25,0.0,0.0,72,70,1000,200,0.0,33.0,77.625,76.0,0.022,71.938,74.313,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.875,72.688,73.813,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5082008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,44.992,170.476,3.107,1.076,70.124,67.08,72.285,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,35.146,31.91,56.695,69.713,99.776,89.039,103.618,43.563,56.12,43.298,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.047,70.25,68.375,0.012,73.938,75.563,74.625,75.125,0.0,0.0,72,70,1000,200,0.0,33.0,77.625,76.0,0.022,71.938,74.375,73.125,73.188,0.0,29.344,72,70,1000,200,-0.001,0.0,76.25,74.938,0.021,71.875,72.688,73.688,72.563,0.0,34.75,72,70,1000,200,-0.001,0.0,75.25,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.275,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
