DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,0,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.977,2.248,2.228,1.639,70.754,67.814,71.76,66.075,65.286,0.0,-0.01,0.028,20.0,20.0,37.641,34.101,54.524,69.566,72.833,71.771,75.623,42.738,55.81,43.061,-10.82,72.688,90.25,71.938,71.375,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.891,72.625,71.438,0.014,71.438,73.625,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.063,74.25,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.438,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.029,0.331,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,1,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,1.861,70.754,67.92,71.655,66.075,65.286,0.0,-0.014,0.028,20.0,20.0,38.23,34.129,54.504,69.673,72.907,71.771,75.696,42.811,55.914,43.061,-10.82,72.5,90.375,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.883,72.625,71.438,0.014,71.438,73.625,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.188,74.25,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,71.375,73.438,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.027,0.256,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.844,2.248,2.228,2.592,70.754,67.814,71.655,66.181,65.286,0.0,-0.01,0.028,20.0,20.0,39.38,34.129,54.426,69.673,72.759,71.559,75.549,42.738,55.914,43.134,-10.82,72.25,90.438,71.938,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.625,71.438,0.014,71.438,73.563,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.188,74.25,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.438,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.026,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,3,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.93,2.248,2.228,2.364,70.647,67.814,71.76,66.075,65.286,0.0,-0.01,0.025,20.0,20.0,39.324,34.129,54.375,69.673,72.759,71.559,75.623,42.738,55.914,43.134,-10.82,72.125,90.5,71.938,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.75,71.438,0.014,71.438,73.625,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.063,74.188,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.404,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5102008,4,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.875,2.248,2.228,2.444,70.754,68.026,71.865,66.286,65.393,0.0,-0.01,0.028,20.0,20.0,39.997,34.129,54.362,69.673,72.833,71.453,75.623,42.738,56.018,43.134,-10.82,71.938,90.563,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.734,72.625,71.563,0.014,71.438,73.688,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.188,74.188,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.399,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,5,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.828,2.248,2.228,2.641,70.754,67.814,71.76,66.075,65.393,0.0,-0.01,0.028,20.0,20.0,39.24,34.073,54.323,69.673,72.907,71.771,75.696,42.665,56.018,43.061,-10.82,71.688,90.563,71.813,71.25,70.688,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.563,0.014,71.25,73.563,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.063,74.25,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.397,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,6,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.953,2.248,2.228,2.865,70.754,67.92,71.655,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,39.829,34.101,54.323,69.673,72.833,71.559,75.696,42.811,55.914,43.134,-10.82,71.625,90.563,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.625,71.438,0.014,71.438,73.563,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,71.875,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.375,72.375,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.331,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,7,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.867,2.248,2.228,2.558,70.754,67.92,71.76,66.286,65.286,0.0,-0.014,0.028,20.0,20.0,40.193,34.129,54.31,69.673,72.759,71.453,75.623,42.738,56.018,43.134,-10.828,71.25,90.563,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.438,0.014,71.25,73.563,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.399,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,8,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,3.591,70.754,67.92,71.76,66.286,65.393,0.0,-0.014,0.025,20.0,20.0,40.361,34.129,54.213,69.673,72.759,71.771,75.549,42.738,56.018,43.207,-10.82,71.0,90.563,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.625,71.438,0.014,71.438,73.5,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.04,71.375,73.313,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.472,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,9,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.82,2.248,2.228,1.524,70.754,67.814,71.655,66.181,65.393,0.0,-0.01,0.028,20.0,20.0,40.978,34.101,54.174,69.673,72.907,71.559,75.623,42.811,56.018,43.207,-10.82,70.75,90.625,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.625,71.563,0.014,71.438,73.438,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.375,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.403,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,10,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,11.797,2.248,2.228,2.969,70.862,68.026,71.76,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,40.782,34.129,54.109,69.673,72.759,71.559,75.623,42.811,55.914,43.207,-10.82,70.5,90.563,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.625,71.563,0.014,71.438,73.438,72.125,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.625,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.03,71.375,73.313,72.438,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.05,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,11,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.938,2.248,2.228,1.473,70.754,67.92,71.655,66.181,65.393,0.0,-0.01,0.028,20.0,20.0,41.315,34.129,54.057,69.673,72.759,71.665,75.549,42.885,56.018,43.28,-10.82,70.313,90.563,71.938,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.438,0.014,71.438,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.375,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.054,0.402,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.002
5102008,12,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.906,2.248,2.228,2.02,70.754,67.92,71.655,66.181,65.393,0.0,-0.014,0.028,20.0,20.0,41.624,34.157,54.018,69.566,72.759,71.559,75.623,42.885,56.018,43.207,-10.82,70.063,90.375,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.914,72.625,71.563,0.014,71.25,73.438,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.25,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.375,73.375,72.438,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.33,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,13,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.906,2.248,2.228,2.048,70.754,67.92,71.655,66.286,65.393,0.0,-0.014,0.028,20.0,20.0,42.914,34.129,54.07,69.566,72.759,71.665,75.623,42.811,55.914,43.207,-10.82,69.813,90.313,71.813,71.25,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.438,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.313,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.406,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,14,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.813,2.248,2.228,2.145,70.862,68.026,71.76,66.392,65.393,0.0,-0.01,0.028,20.0,20.0,43.559,34.101,54.044,69.673,72.759,71.665,75.549,42.958,55.914,43.28,-10.82,69.438,90.188,71.938,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.891,72.625,71.563,0.014,71.25,73.438,72.25,73.0,0.0,47.438,72,70,1000,200,-0.001,0.0,74.688,74.563,0.028,72.063,74.188,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.026,71.375,73.313,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.333,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,15,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.906,2.248,2.228,3.574,70.754,67.92,71.76,66.286,65.5,0.0,-0.01,0.028,20.0,20.0,43.727,34.129,54.018,69.78,72.685,71.559,75.549,42.811,56.018,43.207,-10.82,69.188,90.125,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.828,72.625,71.563,0.014,71.25,73.5,72.25,73.25,0.0,47.438,72,70,1000,200,-0.001,0.0,74.688,74.563,0.029,72.063,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.375,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,16,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.914,2.248,2.228,2.158,70.862,67.92,71.655,66.286,65.5,0.0,-0.01,0.028,20.0,20.0,45.017,34.101,53.992,69.673,72.685,71.665,75.549,42.885,56.123,43.28,-10.82,68.875,90.0,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.75,71.438,0.014,71.25,73.438,72.125,73.0,0.0,47.438,72,70,1000,200,-0.001,0.0,74.688,74.563,0.028,72.063,74.25,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.032,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.031,0.401,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5102008,17,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.001,13.398,0,80,55,1.4,11.813,2.248,2.228,2.536,70.862,67.92,71.76,66.286,65.5,0.0,-0.01,0.028,20.0,20.0,46.532,34.101,53.992,69.78,72.759,71.453,75.549,42.885,56.123,43.28,-10.82,68.75,89.875,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.852,72.625,71.563,0.014,71.25,73.438,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.125,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.313,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,0.4,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,18,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.781,2.248,0.462,2.147,70.862,67.92,71.655,66.286,65.5,0.0,-0.01,0.028,20.0,20.0,47.766,34.101,54.018,69.673,72.759,71.453,75.623,42.885,56.227,43.207,-10.82,68.438,89.75,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.789,72.75,71.563,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.125,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,71.375,73.438,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,-0.024,0.323,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,19,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.311,70.862,68.026,71.655,66.286,65.5,0.0,-0.01,0.028,20.0,20.0,48.214,34.129,53.94,69.566,72.759,71.559,75.623,42.885,56.123,43.207,-10.82,68.125,89.75,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.891,72.625,71.563,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.028,72.063,74.125,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.375,73.375,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.224,0.0,0.149,-0.026,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,20,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.813,2.248,2.228,0.798,70.97,68.026,71.655,66.286,65.607,0.0,-0.01,0.028,20.0,20.0,49.701,34.129,53.908,69.888,72.833,71.453,75.549,42.811,56.123,43.28,-10.82,67.875,89.563,71.938,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,71.438,73.375,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,72.063,74.063,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.032,71.375,73.438,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.473,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,21,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.938,2.248,0.462,3.005,70.754,67.92,71.655,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,51.832,34.157,53.921,69.673,72.759,71.453,75.549,42.885,56.123,43.207,-10.82,67.75,89.438,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.914,72.625,71.563,0.014,71.25,73.313,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.875,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.375,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,22,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,1.33,70.862,67.92,71.655,66.392,65.393,0.0,-0.014,0.028,20.0,20.0,51.636,34.101,53.908,69.566,72.833,71.665,75.623,42.885,56.227,43.28,-10.82,67.375,89.438,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.563,0.014,71.25,73.313,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.875,74.125,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.313,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.026,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,23,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.969,2.248,2.228,2.549,70.862,68.026,71.655,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,52.73,34.129,53.804,69.566,72.685,71.665,75.549,42.885,56.123,43.28,-10.82,67.063,89.313,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.625,71.438,0.014,71.25,73.25,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.028,72.063,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.036,71.375,73.375,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.4,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5102008,24,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.844,2.248,2.228,2.22,70.862,68.133,71.76,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,53.796,34.101,53.83,69.673,72.685,71.453,75.549,42.958,56.123,43.28,-10.82,66.313,89.188,71.75,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.828,72.625,71.438,0.014,71.125,73.375,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.03,71.375,73.313,72.375,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.328,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,25,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.828,2.248,2.228,1.489,70.862,68.026,71.655,66.498,65.5,0.0,-0.01,0.028,20.0,20.0,54.665,34.129,53.778,69.78,72.759,71.453,75.549,42.958,56.227,43.28,-10.82,65.875,89.188,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.805,72.625,71.438,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,71.875,74.188,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.038,71.375,73.25,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.326,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,26,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.93,2.248,2.228,3.594,70.862,68.026,71.655,66.392,65.607,0.0,-0.01,0.028,20.0,20.0,54.918,34.101,53.662,69.673,72.759,71.665,75.549,42.958,56.123,43.353,-10.82,64.875,89.063,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.625,71.563,0.014,71.25,73.438,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.25,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,27,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,2.593,70.862,68.133,71.76,66.392,65.5,0.0,-0.014,0.028,20.0,20.0,55.535,34.129,53.629,69.673,72.685,71.665,75.549,42.958,56.123,43.28,-10.82,64.25,88.938,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.438,0.014,71.125,73.375,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.028,72.063,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.375,73.188,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.031,0.328,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5102008,28,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.984,2.248,0.462,3.733,70.862,68.133,71.76,66.498,65.5,0.0,-0.014,0.028,20.0,20.0,56.404,34.129,53.675,69.673,72.685,71.665,75.475,43.031,56.227,43.353,-10.82,63.313,88.875,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.969,72.625,71.438,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,72.063,74.188,72.438,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.313,73.188,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.03,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,29,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,11.891,2.248,2.228,1.009,71.077,68.133,71.76,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,56.404,34.129,53.675,69.78,72.685,71.665,75.475,42.885,56.123,43.353,-10.82,62.438,88.688,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.438,0.014,71.125,73.438,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.875,74.125,72.438,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.375,73.188,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.477,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5102008,30,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,3.238,70.862,68.026,71.655,66.392,65.5,0.0,-0.01,0.025,20.0,20.0,57.834,34.157,53.642,69.673,72.685,71.665,75.475,42.958,56.227,43.353,-10.82,62.531,88.688,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.734,72.625,71.563,0.014,71.25,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.028,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.03,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,31,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.891,2.248,2.228,2.42,70.97,68.026,71.655,66.392,65.607,0.0,-0.01,0.028,20.0,20.0,58.62,34.185,53.662,69.78,72.685,71.453,75.549,43.031,56.227,43.353,-10.82,61.656,88.563,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,12.008,72.625,71.438,0.014,71.125,73.25,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.438,0.029,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.327,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,32,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.859,2.248,2.228,2.32,70.97,68.026,71.55,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,58.704,34.129,53.577,69.673,72.759,71.665,75.475,42.958,56.332,43.353,-10.82,61.094,88.375,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.438,0.014,71.125,73.25,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,-0.001,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.396,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5102008,33,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.891,2.248,2.228,2.922,71.077,68.026,71.655,66.392,65.714,0.0,-0.014,0.028,20.0,20.0,59.629,34.129,53.526,69.78,72.685,71.665,75.475,42.958,56.332,43.353,-10.82,60.469,88.438,71.813,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.875,72.625,71.563,0.014,71.125,73.313,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.625,0.029,71.875,74.125,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.125,72.438,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5102008,34,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.531,70.97,68.026,71.55,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,60.106,34.185,53.474,69.673,72.611,71.665,75.475,42.958,56.227,43.425,-10.82,59.844,88.313,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.625,71.563,0.014,71.125,73.375,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.75,74.125,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.375,73.125,72.438,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.033,0.472,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,35,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.719,2.248,2.228,2.755,70.862,68.026,71.655,66.392,65.5,0.0,-0.01,0.028,20.0,20.0,61.004,34.157,53.435,69.673,72.611,71.665,75.475,43.031,56.332,43.425,-10.82,59.594,88.188,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.625,71.438,0.014,71.125,73.375,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.563,0.029,71.875,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,36,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.844,2.248,2.228,2.199,71.077,68.026,71.655,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,61.649,34.157,53.5,69.78,72.685,71.665,75.475,42.958,56.436,43.353,-10.82,59.5,88.125,71.813,71.313,70.688,71.375,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.563,0.014,71.125,73.25,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.125,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.313,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.394,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,37,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.93,2.248,2.228,1.291,70.97,68.026,71.55,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,62.069,34.213,53.474,69.673,72.611,71.665,75.475,43.031,56.436,43.425,-10.828,58.313,88.0,71.938,71.375,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.742,72.75,71.563,0.014,71.125,73.25,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.036,71.313,73.125,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,-0.033,0.395,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,38,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.875,2.248,2.228,2.788,71.077,68.133,71.655,66.392,65.714,0.0,-0.01,0.028,20.0,20.0,62.658,34.185,53.448,69.78,72.611,71.559,75.475,43.031,56.436,43.425,-10.82,58.0,88.063,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.438,0.014,71.125,73.313,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.875,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.034,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.395,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,39,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,11.984,2.248,2.228,3.344,70.97,68.026,71.55,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,63.219,34.213,53.487,69.673,72.611,71.559,75.475,43.031,56.541,43.425,-10.82,57.094,87.875,71.938,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.875,72.625,71.563,0.014,71.125,73.313,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.0,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.375,0.038,71.313,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.057,0.391,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,40,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.93,2.248,2.228,0.79,70.97,68.026,71.55,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,63.528,34.213,53.338,69.673,72.685,71.559,75.475,43.104,56.541,43.425,-10.82,57.0,87.813,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,71.125,73.313,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.438,0.029,71.875,74.0,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.313,73.125,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.321,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5102008,41,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.859,2.248,2.228,3.336,70.97,68.133,71.55,66.392,65.607,0.0,-0.01,0.028,20.0,20.0,64.145,34.213,53.273,69.566,72.685,71.559,75.475,43.104,56.436,43.425,-10.82,56.313,87.813,71.938,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.688,0.014,71.125,73.313,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.0,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,42,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.852,2.248,2.228,2.476,70.97,68.239,71.655,66.603,65.607,0.0,-0.014,0.028,20.0,20.0,64.986,34.241,53.234,69.673,72.537,71.559,75.401,43.031,56.436,43.498,-10.82,55.438,87.563,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.563,0.014,71.125,73.25,72.125,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.875,74.063,72.625,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.467,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,43,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,3.583,70.97,68.133,71.55,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,65.687,34.241,53.182,69.673,72.611,71.559,75.401,43.104,56.332,43.498,-10.82,55.875,87.5,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.563,0.014,71.125,73.313,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.028,71.313,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.399,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,44,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.977,2.248,2.228,2.78,71.077,68.133,71.655,66.603,65.607,0.0,-0.01,0.028,20.0,20.0,66.052,34.241,53.208,69.673,72.611,71.665,75.401,43.104,56.332,43.425,-10.82,55.063,87.438,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.844,72.625,71.438,0.014,71.125,73.188,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.875,74.0,72.438,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.313,73.125,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5102008,45,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.875,2.248,2.228,2.403,71.077,68.133,71.655,66.498,65.607,0.0,-0.014,0.028,20.0,20.0,66.809,34.241,53.169,69.78,72.537,71.559,75.401,43.104,56.436,43.498,-10.82,54.406,87.313,71.813,71.313,70.875,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.75,71.438,0.014,71.125,73.125,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.563,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.394,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5102008,46,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.945,2.248,2.228,2.857,70.97,68.133,71.655,66.498,65.607,0.0,-0.01,0.028,20.0,20.0,68.183,34.241,53.117,69.78,72.537,71.347,75.401,43.104,56.541,43.498,-10.82,54.094,87.25,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.563,0.014,71.125,73.25,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.313,73.125,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,47,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,11.836,2.248,2.228,1.736,70.97,68.133,71.655,66.603,65.714,0.0,-0.014,0.028,20.0,20.0,68.38,34.241,53.156,69.566,72.685,71.559,75.401,43.104,56.436,43.425,-10.82,53.656,87.188,71.938,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.563,0.014,71.125,73.25,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.313,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,48,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.875,2.248,2.228,3.655,70.97,68.239,71.655,66.603,65.607,0.0,-0.014,0.028,20.0,20.0,68.913,34.213,53.143,69.78,72.611,71.559,75.401,43.104,56.541,43.425,-10.82,53.281,87.063,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.75,71.438,0.014,71.0,73.125,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.042,71.313,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.029,0.321,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.001
5102008,49,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.875,2.248,2.228,2.869,70.97,68.133,71.55,66.603,65.607,0.0,-0.01,0.028,20.0,20.0,69.165,34.213,53.104,69.673,72.611,71.347,75.475,43.178,56.541,43.571,-10.82,52.969,86.875,71.938,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.609,72.75,71.563,0.014,71.125,73.125,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.395,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,50,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,11.695,2.248,2.228,3.457,70.97,68.133,71.55,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,69.866,34.213,53.046,69.566,72.537,71.559,75.401,43.104,56.541,43.571,-10.82,52.531,86.813,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.719,72.75,71.563,0.014,71.125,73.063,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.875,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.03,71.313,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.468,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5102008,51,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.734,2.248,2.228,2.652,71.185,68.239,71.76,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,69.894,34.241,52.981,69.78,72.537,71.665,75.327,43.104,56.75,43.498,-10.82,52.531,86.875,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.805,72.75,71.563,0.014,71.0,73.063,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.387,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,52,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.875,2.248,0.462,2.191,71.077,68.133,71.55,66.498,65.714,0.0,-0.01,0.032,20.0,20.0,70.231,34.213,52.962,69.78,72.611,71.559,75.401,43.178,56.75,43.571,-10.82,52.188,86.813,71.813,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.898,72.625,71.563,0.014,71.0,73.063,72.25,73.25,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,53,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.797,2.248,2.228,2.512,71.077,68.133,71.55,66.603,65.607,0.0,-0.01,0.028,20.0,20.0,70.708,34.213,53.007,69.673,72.611,71.347,75.401,43.178,56.541,43.571,-10.82,51.625,86.813,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,71.125,73.063,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.25,0.032,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.024,0.394,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,54,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.844,2.248,2.228,0.735,70.97,68.133,71.55,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,70.595,34.213,53.02,69.673,72.463,71.453,75.327,43.178,56.645,43.571,-10.82,51.438,86.688,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.75,71.438,0.014,71.0,73.125,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.75,74.063,72.313,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.039,71.188,73.0,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.031,0.391,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.0
5102008,55,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.844,2.248,2.228,2.818,70.97,68.239,71.55,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,70.708,34.241,52.994,69.673,72.537,71.559,75.401,43.178,56.645,43.498,-10.82,51.125,86.563,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.781,72.625,71.438,0.014,71.125,73.0,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.028,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.032,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,56,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.766,2.248,2.228,2.509,71.077,68.239,71.655,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,71.801,34.241,52.91,69.78,72.537,71.559,75.401,43.178,56.645,43.571,-10.82,50.938,86.688,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.438,0.014,71.0,73.0,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.39,0.0,0.0,0.035,0.036,0.003,0.001,0.001,0.001
5102008,57,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.789,2.248,2.228,1.154,70.97,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,71.998,34.241,52.871,69.78,72.463,71.665,75.327,43.178,56.645,43.498,-10.82,50.531,86.625,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,71.0,73.0,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.0,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,58,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.93,2.248,2.228,3.716,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,71.689,34.241,52.819,69.673,72.537,71.559,75.327,43.178,56.541,43.571,-10.82,50.5,86.5,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.75,71.563,0.014,71.0,73.063,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.395,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,59,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,2.068,70.97,68.239,71.655,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.447,34.269,52.748,69.673,72.537,71.347,75.253,43.104,56.541,43.498,-10.82,50.219,86.5,71.938,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.789,72.75,71.563,0.014,71.0,73.0,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.313,73.0,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.394,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,100,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.82,2.248,2.228,1.493,71.077,68.239,71.55,66.603,65.714,0.0,-0.01,0.028,20.0,20.0,72.138,34.269,52.748,69.566,72.463,71.559,75.327,43.251,56.541,43.571,-10.82,50.031,86.313,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.625,71.563,0.014,71.125,72.938,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.313,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.322,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,101,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.883,2.248,2.228,2.455,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.11,34.241,52.761,69.78,72.537,71.559,75.327,43.251,56.645,43.644,-10.82,49.688,86.25,71.938,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,71.0,73.0,72.25,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.25,0.034,71.188,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
